Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;02:28:50; 40,1; 36,2; 39,4; 22,9;  5,2;  8,4; 39,3;  5,9;  6,6;  6,2;  1,0; 54,0;  5,2;   43;  0,478;topí;
10-01-2024;02:29:00; 39,9; 36,1; 39,4; 22,9;  4,9;  8,3; 39,3;  5,7;  6,6;  6,0;  1,1; 48,0;  5,2;   43;  0,499;topí;
10-01-2024;02:29:10; 40,0; 36,2; 39,6; 23,0;  4,5;  8,2; 39,4;  5,6;  6,5;  5,9;  1,4; 42,0;  5,3;   43;  0,479;topí;
10-01-2024;02:29:20; 40,0; 36,2; 39,7; 23,1;  4,5;  8,2; 39,4;  5,4;  6,4;  5,7;  1,1; 36,0;  5,2;   43;  0,499;topí;
10-01-2024;02:29:30; 40,0; 36,2; 39,9; 23,2;  4,2;  8,1; 39,6;  5,2;  6,3;  5,5;  1,3; 30,0;  5,3;   43;  0,479;topí;
10-01-2024;02:29:40; 40,1; 36,2; 40,2; 23,4;  3,8;  8,0; 39,8;  5,0;  6,2;  5,3;  1,5; 24,0;  5,3;   43;  0,479;topí;
10-01-2024;02:29:50; 40,3; 36,2; 40,4; 23,5;  3,5;  7,9; 39,9;  4,8;  6,1;  5,1;  1,6; 20,2;  5,4;   43;  0,499;topí;
10-01-2024;02:30:00; 40,4; 36,2; 40,7; 23,7;  3,5;  7,9; 40,1;  4,6;  5,9;  4,8;  1,4; 20,2;  5,4;   43;  0,479;topí;
10-01-2024;02:30:10; 40,6; 36,2; 41,1; 23,9;  3,1;  7,8; 40,4;  4,3;  5,8;  4,6;  1,5; 17,0;  5,5;   43;  0,479;topí;
10-01-2024;02:30:20; 40,8; 36,3; 41,1; 23,9;  3,1;  7,8; 40,6;  4,0;  5,7;  4,4;  1,3; 17,0;  5,6;   43;  0,479;topí;
10-01-2024;02:30:30; 41,0; 36,3; 41,2; 24,0;  2,7;  7,7; 40,7;  3,9;  5,6;  4,1;  1,4; 17,0;  5,6;   43;  0,479;topí;
10-01-2024;02:30:40; 41,2; 36,3; 41,2; 24,0;  2,7;  7,7; 40,8;  3,6;  5,5;  4,0;  1,2; 17,6;  5,6;   43;  0,499;topí;
10-01-2024;02:30:50; 41,3; 36,3; 41,1; 23,9;  2,7;  7,7; 41,0;  3,4;  5,4;  3,8;  1,0; 17,6;  5,3;   42;  0,479;topí;
10-01-2024;02:31:00; 41,4; 36,3; 40,7; 23,7;  2,7;  7,7; 40,8;  3,2;  5,3;  3,7;  0,9; 17,2;  4,6;   36;  0,499;topí;
10-01-2024;02:31:10; 41,2; 36,3; 40,1; 23,3;  2,7;  7,7; 40,6;  3,2;  5,2;  3,7;  0,9; 17,2;  4,6;   36;  0,499;topí;
10-01-2024;02:31:20; 41,1; 36,3; 39,9; 23,2;  2,7;  7,7; 40,2;  3,3;  5,0;  3,7;  0,9; 17,2;  4,6;   36;  0,479;topí;
10-01-2024;02:31:30; 40,9; 36,3; 39,9; 23,2;  2,7;  7,7; 40,0;  3,3;  5,0;  3,8;  1,0; 16,8;  4,6;   36;  0,479;topí;
10-01-2024;02:31:40; 40,7; 36,3; 40,2; 23,4;  2,7;  7,7; 39,9;  3,3;  4,9;  3,8;  1,0; 16,8;  4,6;   36;  0,499;topí;
10-01-2024;02:31:50; 40,7; 36,4; 40,6; 23,6;  2,4;  7,6; 40,0;  3,2;  4,8;  3,6;  1,2; 16,8;  4,6;   36;  0,499;topí;
10-01-2024;02:32:00; 40,6; 36,4; 41,1; 23,9;  2,0;  7,5; 40,4;  3,0;  4,8;  3,4;  1,4; 16,8;  4,6;   36;  0,479;topí;
10-01-2024;02:32:10; 40,7; 36,3; 41,2; 24,0;  2,0;  7,5; 40,6;  2,8;  4,8;  3,2;  1,2; 16,8;  4,7;   36;  0,499;topí;
10-01-2024;02:32:20; 40,8; 36,4; 41,6; 24,2;  1,6;  7,4; 41,1;  2,6;  4,8;  3,0;  1,3; 16,4;  4,8;   36;  0,479;topí;
10-01-2024;02:32:30; 40,9; 36,4; 41,7; 24,3;  1,6;  7,4; 41,7;  2,5;  4,9;  2,9;  1,3; 16,4;  4,9;   36;  0,479;topí;
10-01-2024;02:32:40; 41,1; 36,4; 42,1; 24,5;  1,6;  7,4; 42,4;  2,4;  5,0;  2,7;  1,1; 15,8;  4,9;   36;  0,499;topí;
10-01-2024;02:32:50; 41,3; 36,4; 42,2; 24,6;  1,2;  7,3; 43,0;  2,3;  5,2;  2,7;  1,5; 15,8;  4,9;   36;  0,479;topí;
10-01-2024;02:33:00; 41,5; 36,4; 42,4; 24,7;  1,2;  7,3; 43,8;  2,3;  5,4;  2,5;  1,3; 15,8;  4,9;   36;  0,499;topí;
10-01-2024;02:33:10; 41,7; 36,4; 42,6; 24,8;  1,2;  7,3; 43,8;  2,3;  5,5;  2,5;  1,3; 15,8;  4,9;   36;  0,479;topí;
10-01-2024;02:33:20; 41,9; 36,4; 43,0; 25,1;  0,5;  7,1; 43,9;  2,3;  5,7;  2,3;  1,9; 15,8;  5,0;   36;  0,499;topí;
10-01-2024;02:33:30; 42,1; 36,4; 43,7; 25,5; -0,3;  6,9; 44,6;  2,0;  5,8;  2,7;  3,0; 15,8;  5,0;   36;  0,479;topí;
10-01-2024;02:33:40; 42,3; 36,4; 44,0; 25,7; -0,7;  6,8; 45,8;  1,5;  5,9;  3,2;  4,0; 15,8;  5,0;   36;  0,499;topí;
10-01-2024;02:33:50; 42,6; 36,4; 44,3; 25,9; -1,5;  6,6; 47,4;  0,9;  6,0;  4,0;  5,5; 15,8;  5,0;   36;  0,479;topí;
10-01-2024;02:34:00; 42,9; 36,5; 43,8; 25,6; -2,3;  6,4; 48,8;  0,0;  6,1;  4,6;  6,9; 18,2;  4,9;   36;  0,500;topí;
10-01-2024;02:34:10; 43,0; 36,5; 43,5; 25,4; -2,3;  6,4; 50,5; -0,6;  6,0;  5,1;  7,5; 18,2;  4,8;   36;  0,479;topí;
10-01-2024;02:34:20; 42,9; 36,4; 43,4; 25,3; -2,3;  6,4; 52,2; -1,0;  6,0;  5,6;  7,9; 19,0;  4,8;   36;  0,499;topí;
10-01-2024;02:34:30; 42,9; 36,5; 43,2; 25,2; -2,3;  6,4; 53,7; -1,1;  5,9;  5,8;  8,2; 19,0;  4,7;   36;  0,500;topí;
10-01-2024;02:34:40; 42,9; 36,5; 43,0; 25,1; -2,3;  6,4; 55,2; -1,2;  5,8;  6,0;  8,4; 19,0;  4,6;   36;  0,500;topí;
10-01-2024;02:34:50; 42,9; 36,5; 42,9; 25,0; -1,9;  6,5; 56,6; -1,2;  5,7;  6,2;  8,1; 19,6;  4,7;   36;  0,479;topí;
10-01-2024;02:35:00; 42,9; 36,5; 42,7; 24,9; -1,9;  6,5; 58,0; -1,2;  5,6;  6,3;  8,2; 19,6;  4,7;   36;  0,500;topí;
10-01-2024;02:35:10; 42,9; 36,5; 42,7; 24,9; -1,5;  6,6; 59,2; -1,1;  5,4;  6,3;  7,8; 20,2;  4,7;   36;  0,479;topí;
10-01-2024;02:35:20; 43,0; 36,5; 42,6; 24,8; -1,5;  6,6; 60,5; -1,1;  5,3;  6,3;  7,8; 20,2;  4,6;   36;  0,520;topí;
10-01-2024;02:35:30; 43,0; 36,5; 42,6; 24,8; -1,5;  6,6; 61,7; -1,0;  5,1;  6,3;  7,8; 20,2;  4,6;   36;  0,479;topí;
10-01-2024;02:35:40; 43,0; 36,5; 42,2; 24,6; -1,5;  6,6; 62,7; -0,9;  4,9;  6,3;  7,8; 20,2;  4,6;   36;  0,500;topí;
10-01-2024;02:35:50; 43,0; 36,5; 42,1; 24,5; -1,1;  6,7; 63,7; -0,8;  4,8;  6,2;  7,3; 20,2;  4,6;   36;  0,479;topí;
10-01-2024;02:36:00; 43,0; 36,5; 42,2; 24,6; -1,1;  6,7; 64,6; -0,8;  4,7;  6,2;  7,3; 20,2;  4,6;   36;  0,520;topí;
10-01-2024;02:36:10; 42,9; 36,5; 42,4; 24,7; -1,1;  6,7; 65,6; -0,7;  4,6;  6,2;  7,3; 20,2;  4,6;   36;  0,479;topí;
10-01-2024;02:36:20; 43,0; 36,5; 42,6; 24,8; -1,1;  6,7; 66,6; -0,7;  4,5;  6,1;  7,2; 20,2;  4,6;   36;  0,500;topí;
10-01-2024;02:36:30; 43,0; 36,5; 42,6; 24,8; -1,1;  6,7; 67,2; -0,6;  4,4;  5,7;  6,9; 21,0;  4,7;   36;  0,479;topí;
10-01-2024;02:36:40; 43,1; 36,5; 42,7; 24,9; -0,7;  6,8; 67,9; -0,5;  4,3;  5,1;  5,8; 21,0;  4,6;   36;  0,480;topí;
10-01-2024;02:36:50; 43,2; 36,5; 42,9; 25,0; -0,7;  6,8; 68,3; -0,3;  4,4;  4,8;  5,5; 21,0;  4,7;   36;  0,479;topí;
10-01-2024;02:37:00; 43,3; 36,6; 43,0; 25,1; -0,3;  6,9; 68,3; -0,2;  4,5;  4,0;  4,4; 21,0;  4,7;   36;  0,500;topí;
10-01-2024;02:37:10; 43,4; 36,5; 43,2; 25,2;  0,1;  7,0; 68,3;  0,0;  4,6;  3,2;  3,2; 21,0;  4,7;   36;  0,480;topí;
10-01-2024;02:37:20; 43,5; 36,6; 43,4; 25,3;  0,1;  7,0; 68,2;  0,2;  4,8;  2,8;  2,7; 20,2;  4,8;   36;  0,500;topí;
10-01-2024;02:37:30; 43,7; 36,6; 43,4; 25,3;  0,5;  7,1; 68,1;  0,5;  4,9;  2,4;  2,0; 20,2;  4,7;   36;  0,480;topí;
10-01-2024;02:37:40; 43,8; 36,6; 43,5; 25,4;  0,5;  7,1; 68,0;  0,6;  5,1;  2,3;  1,9; 20,2;  4,7;   36;  0,500;topí;
10-01-2024;02:37:50; 43,9; 36,6; 43,5; 25,4;  0,5;  7,1; 68,2;  0,7;  5,3;  2,6;  2,1; 20,2;  4,8;   36;  0,460;topí;
10-01-2024;02:38:00; 44,0; 36,6; 43,4; 25,3;  0,9;  7,2; 68,6;  0,9;  5,5;  2,5;  1,7; 20,2;  4,8;   36;  0,584;topí;
10-01-2024;02:38:10; 44,0; 36,6; 43,0; 25,1;  0,9;  7,2; 68,8;  1,0;  5,7;  2,4;  1,6; 20,2;  4,7;   36;  0,584;topí;
10-01-2024;02:38:20; 43,9; 36,6; 43,0; 25,1;  0,9;  7,2; 69,0;  1,1;  5,7;  2,4;  1,6; 20,2;  4,7;   36;  0,629;topí;
10-01-2024;02:38:30; 43,8; 36,6; 42,9; 25,0;  0,9;  7,2; 69,1;  1,1;  5,7;  2,3;  1,5; 20,2;  4,7;   36;  0,606;topí;
10-01-2024;02:38:40; 43,7; 36,6; 42,9; 25,0;  0,5;  7,1; 69,4;  1,1;  5,7;  2,3;  1,9; 20,2;  4,7;   36;  0,584;topí;
10-01-2024;02:38:50; 43,6; 36,6; 42,9; 25,0;  0,5;  7,1; 69,6;  1,0;  5,7;  2,2;  1,7; 20,2;  4,7;   36;  0,606;topí;
10-01-2024;02:39:00; 43,6; 36,6; 42,9; 25,0;  0,5;  7,1; 69,8;  1,0;  5,7;  2,1;  1,6; 20,2;  4,7;   36;  0,606;topí;
10-01-2024;02:39:10; 43,5; 36,7; 42,9; 24,9;  0,1;  7,0; 70,2;  0,8;  5,7;  2,0;  1,9; 20,2;  4,6;   36;  0,606;topí;
10-01-2024;02:39:20; 43,5; 36,7; 42,7; 24,9;  0,1;  7,0; 70,5;  0,7;  5,6;  1,9;  1,8; 20,2;  4,6;   36;  0,607;topí;
10-01-2024;02:39:30; 43,4; 36,7; 42,6; 24,9;  0,1;  7,0; 70,8;  0,7;  5,4;  1,8;  1,7; 20,2;  4,6;   36;  0,521;topí;
10-01-2024;02:39:40; 43,4; 36,7; 43,0; 25,1;  0,1;  7,0; 71,3;  0,6;  5,3;  1,7;  1,6; 20,2;  4,7;   36;  0,521;topí;
10-01-2024;02:39:50; 43,5; 36,7; 43,0; 25,1; -0,3;  6,9; 71,7;  0,5;  5,2;  1,6;  2,0; 19,8;  4,7;   36;  0,500;topí;
10-01-2024;02:40:00; 43,6; 36,7; 43,2; 25,2; -0,3;  6,9; 72,0;  0,4;  5,1;  1,5;  1,9; 19,8;  4,7;   36;  0,500;topí;
10-01-2024;02:40:10; 43,7; 36,7; 43,2; 25,2; -0,3;  6,9; 72,3;  0,3;  4,9;  1,5;  1,8; 19,8;  4,7;   36;  0,521;topí;
10-01-2024;02:40:20; 43,8; 36,8; 43,2; 25,2; -0,7;  6,9; 72,7;  0,1;  4,8;  1,4;  2,1; 19,8;  4,7;   36;  0,521;topí;
10-01-2024;02:40:30; 43,8; 36,8; 43,2; 25,2; -0,7;  6,8; 73,2;  0,1;  4,7;  1,4;  2,1; 19,8;  4,6;   36;  0,521;topí;
10-01-2024;02:40:40; 43,9; 36,8; 43,2; 25,2; -0,7;  6,8; 73,5;  0,0;  4,6;  1,3;  2,0; 19,8;  4,7;   36;  0,500;topí;
10-01-2024;02:40:50; 43,9; 36,8; 43,2; 25,2; -0,7;  6,8; 73,9; -0,1;  4,5;  1,2;  1,9; 19,8;  4,7;   36;  0,500;topí;
10-01-2024;02:41:00; 43,9; 36,8; 43,0; 25,1; -0,7;  6,8; 74,2; -0,2;  4,3;  1,1;  1,8; 19,8;  4,7;   36;  0,500;topí;
10-01-2024;02:41:10; 43,9; 36,8; 43,0; 25,1; -0,7;  6,8; 74,6; -0,2;  4,3;  1,1;  1,8; 19,8;  4,6;   36;  0,500;topí;
10-01-2024;02:41:20; 43,9; 36,8; 43,2; 25,2; -0,7;  6,8; 74,9; -0,2;  4,3;  1,1;  1,8; 19,8;  4,6;   36;  0,521;topí;
10-01-2024;02:41:30; 43,9; 36,8; 43,2; 25,2; -0,7;  6,8; 75,3; -0,2;  4,3;  1,5;  2,3; 19,8;  4,7;   36;  0,542;topí;
10-01-2024;02:41:40; 43,9; 36,8; 43,2; 25,2; -0,3;  6,9; 75,5; -0,2;  4,4;  2,4;  2,8; 19,8;  4,6;   36;  0,521;topí;
10-01-2024;02:41:50; 44,0; 36,8; 43,2; 25,2; -0,3;  6,9; 76,0; -0,1;  4,6;  3,4;  3,7; 21,2;  4,6;   36;  0,501;topí;
10-01-2024;02:42:00; 44,0; 36,8; 43,2; 25,2;  0,1;  7,0; 76,2;  0,0;  4,7;  4,0;  4,0; 21,2;  4,6;   36;  0,501;topí;
10-01-2024;02:42:10; 44,0; 36,8; 43,2; 25,2;  0,5;  7,1; 76,6;  0,2;  4,8;  4,5;  4,0; 21,2;  4,7;   36;  0,500;topí;
10-01-2024;02:42:20; 44,1; 36,9; 43,4; 25,3;  0,9;  7,2; 77,0;  0,5;  5,0;  4,6;  3,7; 21,2;  4,7;   36;  0,501;topí;
10-01-2024;02:42:30; 44,1; 36,9; 43,5; 25,4;  0,9;  7,2; 77,1;  0,7;  5,3;  3,6;  2,7; 21,2;  4,7;   36;  0,521;topí;
10-01-2024;02:42:40; 44,1; 36,8; 43,5; 25,4;  0,9;  7,2; 77,2;  0,9;  5,5;  3,0;  2,2; 20,6;  4,8;   36;  0,563;topí;
10-01-2024;02:42:50; 44,2; 36,9; 43,4; 25,3;  1,2;  7,3; 77,0;  1,2;  5,6;  2,8;  1,6; 20,6;  4,8;   36;  0,607;topí;
10-01-2024;02:43:00; 44,2; 36,9; 43,2; 25,2;  1,2;  7,3; 76,7;  1,3;  5,7;  2,8;  1,6; 20,6;  4,7;   36;  0,585;topí;
10-01-2024;02:43:10; 44,2; 36,9; 43,2; 25,2;  1,2;  7,3; 76,5;  1,4;  5,8;  2,8;  1,6; 20,6;  4,7;   36;  0,607;topí;
10-01-2024;02:43:20; 44,1; 36,9; 43,0; 25,1;  0,9;  7,2; 76,2;  1,4;  5,8;  2,7;  1,8; 20,6;  4,7;   36;  0,607;topí;
10-01-2024;02:43:30; 44,0; 36,9; 43,0; 25,1;  0,9;  7,2; 76,1;  1,4;  5,8;  2,7;  1,8; 20,6;  4,6;   36;  0,607;topí;
10-01-2024;02:43:40; 44,0; 36,9; 43,0; 25,1;  0,9;  7,2; 76,0;  1,4;  5,8;  2,6;  1,8; 20,6;  4,7;   36;  0,607;topí;
10-01-2024;02:43:50; 43,9; 37,0; 43,0; 25,1;  0,9;  7,2; 76,0;  1,3;  5,7;  2,5;  1,7; 20,6;  4,7;   36;  0,630;topí;
10-01-2024;02:44:00; 43,8; 37,0; 43,0; 25,1;  0,5;  7,1; 76,0;  1,2;  5,7;  2,4;  2,0; 20,6;  4,7;   36;  0,630;topí;
10-01-2024;02:44:10; 43,8; 37,0; 42,9; 25,0;  0,5;  7,1; 76,1;  1,1;  5,6;  2,3;  1,8; 20,6;  4,7;   36;  0,607;topí;
10-01-2024;02:44:20; 43,8; 37,0; 42,9; 25,0;  0,5;  7,1; 76,2;  0,9;  5,5;  2,2;  1,7; 20,6;  4,7;   36;  0,607;topí;
10-01-2024;02:44:30; 43,7; 37,0; 42,9; 25,0;  0,1;  7,0; 76,4;  0,8;  5,3;  2,1;  2,0; 20,6;  4,7;   36;  0,542;topí;
10-01-2024;02:44:40; 43,7; 37,0; 43,2; 25,2;  0,1;  7,0; 76,5;  0,7;  5,2;  2,0;  1,9; 20,6;  4,7;   36;  0,543;topí;
10-01-2024;02:44:50; 43,8; 37,0; 43,4; 25,3;  0,1;  7,0; 76,5;  0,7;  5,1;  1,9;  1,8; 20,6;  4,7;   36;  0,522;topí;
10-01-2024;02:45:00; 43,9; 37,0; 43,4; 25,3;  0,1;  7,0; 76,7;  0,6;  4,9;  1,8;  1,7; 20,6;  4,7;   36;  0,522;topí;
10-01-2024;02:45:10; 44,0; 37,0; 43,4; 25,3; -0,3;  6,9; 77,0;  0,5;  4,8;  1,7;  2,0; 20,6;  4,7;   36;  0,522;topí;
10-01-2024;02:45:20; 44,0; 37,0; 43,5; 25,4; -0,3;  6,9; 77,1;  0,4;  4,8;  1,6;  2,0; 20,6;  4,7;   36;  0,542;topí;
10-01-2024;02:45:30; 44,1; 37,0; 43,5; 25,4; -0,3;  6,9; 77,2;  0,3;  4,6;  1,5;  1,9; 20,6;  4,7;   36;  0,522;topí;
10-01-2024;02:45:40; 44,1; 37,0; 43,5; 25,4; -0,3;  6,9; 77,2;  0,3;  4,5;  1,5;  1,9; 20,6;  4,8;   36;  0,522;topí;
10-01-2024;02:45:50; 44,2; 37,0; 43,5; 25,4; -0,3;  6,9; 77,1;  0,2;  4,4;  1,5;  1,9; 20,6;  4,8;   36;  0,522;topí;
10-01-2024;02:46:00; 44,2; 37,1; 43,5; 25,4; -0,3;  6,9; 77,0;  0,2;  4,3;  1,5;  1,8; 20,6;  4,7;   36;  0,522;topí;
10-01-2024;02:46:10; 44,2; 37,1; 43,5; 25,4; -0,3;  6,9; 77,0;  0,1;  4,3;  1,5;  1,8; 20,6;  4,7;   36;  0,501;topí;
10-01-2024;02:46:20; 44,3; 37,1; 43,5; 25,4;  0,1;  7,0; 76,7;  0,2;  4,3;  1,5;  1,5; 20,6;  4,7;   36;  0,522;topí;
10-01-2024;02:46:30; 44,3; 37,1; 43,7; 25,5;  0,1;  7,0; 76,6;  0,3;  4,4;  1,6;  1,6; 20,6;  4,8;   36;  0,522;topí;
10-01-2024;02:46:40; 44,4; 37,1; 43,7; 25,5;  0,5;  7,1; 76,4;  0,4;  4,6;  1,7;  1,3; 20,6;  4,7;   36;  0,543;topí;
10-01-2024;02:46:50; 44,3; 37,1; 43,8; 25,6;  0,5;  7,1; 76,2;  0,6;  4,7;  1,9;  1,4; 20,6;  4,8;   36;  0,586;topí;
10-01-2024;02:47:00; 44,5; 37,1; 43,5; 25,4;  0,9;  7,2; 75,9;  0,7;  4,8;  2,1;  1,2; 20,6;  4,7;   36;  0,608;topí;
10-01-2024;02:47:10; 44,4; 37,1; 43,4; 25,3;  0,9;  7,2; 75,5;  0,8;  5,0;  2,2;  1,3; 20,6;  4,7;   36;  0,608;topí;
10-01-2024;02:47:20; 44,3; 37,1; 43,4; 25,3;  1,2;  7,3; 75,3;  1,0;  5,2;  2,3;  1,1; 20,6;  4,7;   36;  0,608;topí;
10-01-2024;02:47:30; 44,2; 37,1; 43,4; 25,3;  1,2;  7,3; 75,0;  1,2;  5,4;  2,5;  1,3; 20,6;  4,8;   36;  0,608;topí;
10-01-2024;02:47:40; 44,2; 37,2; 43,5; 25,4;  1,2;  7,3; 74,7;  1,4;  5,6;  2,6;  1,4; 20,6;  4,7;   36;  0,608;topí;
10-01-2024;02:47:50; 44,2; 37,2; 43,5; 25,4;  1,2;  7,3; 74,4;  1,5;  5,7;  2,7;  1,5; 20,6;  4,7;   36;  0,630;topí;
10-01-2024;02:48:00; 44,1; 37,2; 43,0; 25,1;  2,4;  7,6; 74,2;  1,5;  5,8;  2,8;  0,4; 89,4;  5,3;   39;  0,630;mazání kompresoru;
10-01-2024;02:48:10; 44,1; 37,2; 45,3; 26,5;  3,1;  7,9; 73,7;  2,2;  5,8;  3,2;  0,1; 96,0;  6,9;   47;  0,630;mazání kompresoru;
10-01-2024;02:48:20; 44,4; 37,1; 48,4; 28,6;  3,1;  7,8; 68,0;  3,0;  5,9;  3,7;  0,6; 96,0;  9,6;   59;  0,630;mazání kompresoru;
10-01-2024;02:48:30; 45,3; 37,2; 46,9; 27,6;  3,5;  7,9; 57,3;  3,7;  5,9;  4,0;  0,5; 96,0;  9,2;   60;  0,700;mazání kompresoru;
10-01-2024;02:48:40; 46,0; 37,2; 44,8; 26,2;  4,2;  8,1; 51,7;  4,2;  5,9;  4,3;  0,1; 96,0;  8,9;   60;  0,797;mazání kompresoru;
10-01-2024;02:48:50; 45,8; 37,2; 43,4; 25,1;  4,2;  8,1; 48,5;  4,7;  5,9;  4,8;  0,6; 96,0;  8,8;   60;  0,823;mazání kompresoru;
10-01-2024;02:49:00; 45,1; 37,2; 41,4; 24,1;  3,5;  7,9; 46,0;  4,9;  5,9;  5,0;  1,6; 96,0;  8,4;   60;  0,823;mazání kompresoru;
10-01-2024;02:49:10; 44,2; 37,2; 41,4; 24,0;  3,8;  8,0; 44,2;  4,9;  5,9;  4,9;  1,1; 96,0;  8,1;   60;  0,772;mazání kompresoru;
10-01-2024;02:49:20; 43,4; 37,2; 40,9; 23,8;  3,5;  7,9; 43,2;  4,9;  5,8;  4,8;  1,4; 96,0;  8,1;   60;  0,724;topí;
10-01-2024;02:49:30; 42,9; 37,3; 41,2; 24,0;  4,2;  8,1; 42,5;  4,8;  5,8;  4,8;  0,6; 96,0;  7,1;   56;  0,608;topí;
10-01-2024;02:49:40; 42,5; 37,3; 40,1; 23,3;  4,9;  8,3; 42,2;  4,8;  5,7;  5,0;  0,1; 90,0;  5,4;   44;  0,502;topí;
10-01-2024;02:49:50; 42,1; 37,3; 39,7; 23,1;  4,9;  8,3; 41,3;  4,9;  5,7;  5,5;  0,6; 84,0;  5,3;   43;  0,482;topí;
10-01-2024;02:50:00; 41,6; 37,3; 39,7; 23,1;  4,9;  8,3; 40,7;  5,2;  5,7;  5,7;  0,9; 78,0;  5,3;   43;  0,482;topí;
10-01-2024;02:50:10; 41,2; 37,3; 39,7; 23,1;  4,9;  8,3; 40,5;  5,3;  5,7;  5,8;  0,9; 72,0;  5,2;   43;  0,502;topí;
10-01-2024;02:50:20; 40,9; 37,3; 39,7; 23,1;  4,9;  8,3; 40,2;  5,3;  5,6;  5,8;  0,9; 66,0;  5,3;   43;  0,482;topí;
10-01-2024;02:50:30; 40,7; 37,3; 39,9; 23,2;  4,5;  8,2; 40,1;  5,3;  5,6;  5,8;  1,3; 60,0;  5,3;   43;  0,482;topí;
10-01-2024;02:50:40; 40,6; 37,4; 39,9; 23,2;  4,5;  8,2; 40,2;  5,1;  5,5;  5,7;  1,2; 54,0;  5,3;   43;  0,482;topí;
10-01-2024;02:50:50; 40,5; 37,3; 40,1; 23,4;  4,2;  8,1; 40,2;  5,0;  5,4;  5,6;  1,4; 48,0;  5,3;   43;  0,482;topí;
10-01-2024;02:51:00; 40,5; 37,4; 40,4; 23,5;  4,2;  8,1; 40,2;  4,8;  5,4;  5,5;  1,3; 42,0;  5,3;   43;  0,482;topí;
10-01-2024;02:51:10; 40,6; 37,4; 40,6; 23,7;  3,8;  8,0; 40,4;  4,8;  5,3;  5,3;  1,5; 36,0;  5,3;   43;  0,482;topí;
10-01-2024;02:51:20; 40,7; 37,4; 40,9; 23,8;  3,5;  7,9; 40,5;  4,6;  5,2;  5,1;  1,6; 30,0;  5,5;   43;  0,482;topí;
10-01-2024;02:51:30; 40,8; 37,4; 41,1; 23,9;  3,5;  7,9; 40,7;  4,3;  5,2;  4,8;  1,4; 24,0;  5,5;   43;  0,482;topí;
10-01-2024;02:51:40; 41,0; 37,4; 41,2; 24,0;  3,1;  7,8; 41,0;  4,1;  5,1;  4,7;  1,6; 20,6;  5,5;   43;  0,482;topí;
10-01-2024;02:51:50; 41,2; 37,4; 41,4; 24,1;  3,1;  7,8; 41,1;  3,9;  5,0;  4,4;  1,3; 20,6;  5,6;   43;  0,482;topí;
10-01-2024;02:52:00; 41,4; 37,4; 41,6; 24,2;  2,7;  7,7; 41,2;  3,7;  4,9;  4,2;  1,5; 16,8;  5,7;   43;  0,482;topí;
10-01-2024;02:52:10; 41,6; 37,4; 41,7; 24,3;  2,7;  7,7; 41,5;  3,5;  4,8;  4,0;  1,2; 16,8;  5,5;   42;  0,482;topí;
10-01-2024;02:52:20; 41,7; 37,4; 41,2; 24,0;  3,1;  7,8; 41,5;  3,4;  4,8;  4,0;  0,8; 16,8;  4,8;   36;  0,482;topí;
10-01-2024;02:52:30; 41,8; 37,4; 40,9; 23,8;  3,1;  7,8; 41,3;  3,4;  4,8;  4,0;  0,8; 17,4;  4,7;   36;  0,502;topí;
10-01-2024;02:52:40; 41,7; 37,4; 40,7; 23,7;  3,5;  7,9; 41,1;  3,5;  4,9;  4,1;  0,7; 17,4;  4,7;   36;  0,482;topí;
10-01-2024;02:52:50; 41,6; 37,4; 40,7; 23,7;  3,5;  7,9; 40,8;  3,6;  5,0;  4,2;  0,8; 17,0;  4,7;   36;  0,502;topí;
10-01-2024;02:53:00; 41,5; 37,4; 40,7; 23,7;  3,5;  7,9; 40,7;  3,7;  5,3;  4,4;  0,9; 17,0;  4,6;   36;  0,502;topí;
10-01-2024;02:53:10; 41,5; 37,4; 40,7; 23,7;  3,8;  8,0; 40,8;  3,9;  5,5;  4,5;  0,7; 17,0;  4,6;   36;  0,482;topí;
10-01-2024;02:53:20; 41,4; 37,4; 40,7; 23,7;  4,2;  8,1; 40,8;  4,0;  5,7;  4,7;  0,5; 16,6;  4,7;   36;  0,502;topí;
10-01-2024;02:53:30; 41,5; 37,5; 40,7; 23,8;  4,2;  8,1; 40,8;  4,2;  5,8;  4,8;  0,7; 16,6;  4,7;   36;  0,482;topí;
10-01-2024;02:53:40; 41,5; 37,5; 40,7; 23,7;  4,2;  8,1; 40,8;  4,4;  5,9;  4,9;  0,7; 16,6;  4,6;   36;  0,482;topí;
10-01-2024;02:53:50; 41,5; 37,5; 40,9; 23,8;  4,2;  8,1; 40,7;  4,5;  6,1;  5,0;  0,8; 16,6;  4,7;   36;  0,482;topí;
10-01-2024;02:54:00; 41,5; 37,5; 41,1; 23,9;  4,2;  8,1; 40,8;  4,6;  6,1;  5,1;  0,9; 16,6;  4,7;   36;  0,482;topí;
10-01-2024;02:54:10; 41,5; 37,5; 41,2; 24,0;  3,8;  8,0; 41,0;  4,6;  6,1;  5,0;  1,2; 16,2;  4,6;   36;  0,502;topí;
10-01-2024;02:54:20; 41,6; 37,5; 41,2; 24,0;  3,8;  8,0; 41,1;  4,5;  6,1;  4,9;  1,1; 16,2;  4,7;   36;  0,482;topí;
10-01-2024;02:54:30; 41,6; 37,5; 41,7; 24,3;  3,5;  7,9; 41,2;  4,3;  6,0;  4,8;  1,4; 16,2;  4,7;   36;  0,482;topí;
10-01-2024;02:54:40; 41,7; 37,4; 42,1; 24,5;  3,1;  7,8; 41,6;  4,1;  6,0;  4,6;  1,5; 16,2;  4,8;   36;  0,482;topí;
10-01-2024;02:54:50; 41,8; 37,5; 42,4; 24,7;  2,7;  7,7; 41,8;  3,9;  5,9;  4,3;  1,6; 16,2;  4,8;   36;  0,482;topí;
10-01-2024;02:55:00; 41,9; 37,5; 42,9; 25,0;  2,4;  7,6; 42,2;  3,7;  5,8;  4,0;  1,7; 15,8;  4,9;   36;  0,482;topí;
10-01-2024;02:55:10; 42,1; 37,5; 43,0; 25,2;  2,0;  7,5; 42,9;  3,3;  5,7;  3,7;  1,7; 15,8;  5,0;   36;  0,482;topí;
10-01-2024;02:55:20; 42,3; 37,5; 43,2; 25,2;  1,6;  7,4; 43,6;  3,0;  5,6;  3,3;  1,7; 15,8;  5,0;   36;  0,502;topí;
10-01-2024;02:55:30; 42,5; 37,5; 43,4; 25,3;  1,2;  7,3; 44,0;  2,7;  5,5;  3,0;  1,8; 15,8;  5,0;   36;  0,482;topí;
10-01-2024;02:55:40; 42,6; 37,5; 43,4; 25,3;  0,9;  7,2; 44,4;  2,4;  5,3;  2,7;  1,8; 15,8;  5,0;   36;  0,502;topí;
10-01-2024;02:55:50; 42,7; 37,5; 43,8; 25,6; -0,3;  6,9; 44,7;  2,1;  5,2;  2,6;  2,9; 15,8;  5,1;   36;  0,482;topí;
10-01-2024;02:56:00; 42,9; 37,5; 44,3; 25,9; -0,7;  6,8; 45,7;  1,7;  5,1;  2,6;  3,3; 15,8;  5,1;   36;  0,482;topí;
10-01-2024;02:56:10; 43,1; 37,6; 44,5; 26,0; -1,5;  6,6; 47,0;  1,1;  4,9;  2,7;  4,2; 16,8;  5,1;   36;  0,482;topí;
10-01-2024;02:56:20; 43,3; 37,5; 44,5; 26,0; -1,9;  6,5; 48,6;  0,5;  4,8;  3,0;  5,0; 16,8;  5,0;   36;  0,503;topí;
10-01-2024;02:56:30; 43,4; 37,5; 44,3; 25,9; -2,3;  6,4; 50,4; -0,2;  4,8;  3,7;  6,0; 16,8;  5,0;   36;  0,482;topí;
10-01-2024;02:56:40; 43,6; 37,6; 44,0; 25,7; -2,8;  6,3; 51,9; -0,7;  4,6;  4,2;  7,0; 18,2;  4,9;   36;  0,482;topí;
10-01-2024;02:56:50; 43,6; 37,6; 43,8; 25,6; -2,8;  6,3; 53,7; -1,1;  4,5;  4,6;  7,3; 18,2;  4,8;   36;  0,482;topí;
10-01-2024;02:57:00; 43,6; 37,6; 43,7; 25,5; -2,8;  6,3; 55,2; -1,3;  4,3;  4,9;  7,7; 19,0;  4,9;   36;  0,482;topí;
10-01-2024;02:57:10; 43,6; 37,6; 43,5; 25,4; -2,3;  6,4; 56,9; -1,4;  4,3;  5,1;  7,5; 19,0;  4,8;   36;  0,482;topí;
10-01-2024;02:57:20; 43,6; 37,6; 43,5; 25,4; -1,9;  6,5; 58,2; -1,4;  4,3;  5,3;  7,2; 19,0;  4,8;   36;  0,482;topí;
10-01-2024;02:57:30; 43,6; 37,6; 43,5; 25,4; -1,9;  6,5; 59,8; -1,3;  4,3;  5,4;  7,3; 19,0;  4,8;   36;  0,482;topí;
10-01-2024;02:57:40; 43,7; 37,6; 43,5; 25,4; -1,5;  6,6; 61,2; -1,2;  4,5;  5,6;  7,1; 19,0;  4,8;   36;  0,503;topí;
10-01-2024;02:57:50; 43,7; 37,6; 43,5; 25,4; -1,1;  6,7; 62,4; -1,1;  4,6;  5,7;  6,8; 19,6;  4,8;   36;  0,482;topí;
10-01-2024;02:58:00; 43,8; 37,6; 43,5; 25,4; -0,7;  6,8; 63,5; -0,8;  4,8;  5,7;  6,5; 19,6;  4,8;   36;  0,482;topí;
10-01-2024;02:58:10; 43,9; 37,6; 43,4; 25,3; -0,7;  6,8; 64,7; -0,6;  4,9;  5,9;  6,6; 19,6;  4,8;   36;  0,463;topí;
10-01-2024;02:58:20; 44,0; 37,6; 43,4; 25,3; -0,3;  6,9; 65,7; -0,3;  5,1;  6,0;  6,3; 20,2;  4,7;   36;  0,503;topí;
10-01-2024;02:58:30; 44,0; 37,6; 43,5; 25,4;  0,1;  7,0; 66,8; -0,1;  5,3;  6,2;  6,1; 20,2;  4,8;   36;  0,483;topí;
10-01-2024;02:58:40; 44,0; 37,7; 43,7; 25,5;  0,5;  7,1; 67,8;  0,2;  5,5;  6,4;  5,9; 20,2;  4,8;   36;  0,503;topí;
10-01-2024;02:58:50; 44,1; 37,6; 43,8; 25,6;  0,5;  7,1; 68,6;  0,5;  5,7;  6,3;  5,8; 20,2;  4,8;   36;  0,483;topí;
10-01-2024;02:59:00; 44,2; 37,7; 44,0; 25,7;  0,5;  7,1; 69,1;  0,7;  5,8;  6,0;  5,5; 20,2;  4,9;   36;  0,483;topí;
10-01-2024;02:59:10; 44,4; 37,7; 44,2; 25,8;  0,5;  7,1; 69,4;  0,9;  5,9;  5,7;  5,2; 20,8;  4,9;   36;  0,483;topí;
10-01-2024;02:59:20; 44,5; 37,7; 44,3; 25,9;  0,5;  7,1; 69,2;  1,0;  5,9;  5,0;  4,6; 20,8;  4,8;   36;  0,483;topí;
10-01-2024;02:59:30; 44,6; 37,7; 44,3; 25,9;  0,5;  7,1; 69,2;  1,0;  5,9;  4,4;  3,9; 20,8;  4,8;   36;  0,503;topí;
10-01-2024;02:59:40; 44,7; 37,7; 44,5; 25,9;  0,5;  7,1; 69,5;  1,0;  5,8;  3,9;  3,4; 20,8;  4,9;   36;  0,483;topí;
10-01-2024;02:59:50; 44,8; 37,7; 44,5; 26,0;  0,5;  7,1; 69,7;  1,0;  5,7;  3,2;  2,8; 20,8;  4,9;   36;  0,463;topí;
10-01-2024;03:00:00; 44,9; 37,7; 44,5; 26,0;  0,5;  7,1; 69,9;  0,9;  5,7;  2,8;  2,3; 20,4;  4,8;   36;  0,503;topí;
10-01-2024;03:00:10; 45,0; 37,8; 44,5; 26,0;  0,1;  7,0; 70,3;  0,9;  5,6;  2,5;  2,5; 20,4;  4,9;   36;  0,503;topí;
10-01-2024;03:00:20; 45,0; 37,7; 44,5; 26,0;  0,1;  7,0; 70,6;  0,8;  5,5;  2,3;  2,2; 20,4;  4,9;   36;  0,566;topí;
10-01-2024;03:00:30; 45,1; 37,8; 44,2; 25,8;  0,1;  7,0; 70,8;  0,7;  5,3;  2,1;  2,0; 20,4;  4,8;   36;  0,566;topí;
10-01-2024;03:00:40; 45,0; 37,8; 44,0; 25,7;  0,1;  7,0; 71,2;  0,7;  5,2;  2,0;  1,9; 20,4;  4,8;   36;  0,566;topí;
10-01-2024;03:00:50; 44,9; 37,8; 43,8; 25,6; -0,3;  6,9; 71,3;  0,6;  5,0;  1,8;  2,1; 20,4;  4,8;   36;  0,588;topí;
10-01-2024;03:01:00; 44,8; 37,8; 43,8; 25,6; -0,3;  6,9; 71,5;  0,5;  4,9;  1,7;  2,0; 20,4;  4,7;   36;  0,566;topí;
10-01-2024;03:01:10; 44,7; 37,8; 43,8; 25,6; -0,3;  6,9; 71,8;  0,4;  4,8;  1,6;  2,0; 20,4;  4,8;   36;  0,610;topí;
10-01-2024;03:01:20; 44,6; 37,8; 43,8; 25,6; -0,3;  6,9; 72,1;  0,3;  4,7;  1,5;  1,9; 20,4;  4,8;   36;  0,566;topí;
10-01-2024;03:01:30; 44,6; 37,9; 43,8; 25,6; -0,3;  6,9; 72,3;  0,2;  4,6;  1,5;  1,8; 20,4;  4,8;   36;  0,524;topí;
10-01-2024;03:01:40; 44,6; 37,9; 44,2; 25,8; -0,3;  6,9; 72,6;  0,1;  4,4;  1,5;  1,8; 20,4;  4,8;   36;  0,504;topí;
10-01-2024;03:01:50; 44,6; 37,9; 44,3; 25,9; -0,7;  6,8; 72,9;  0,1;  4,3;  1,4;  2,1; 20,4;  4,8;   36;  0,463;topí;
10-01-2024;03:02:00; 44,8; 37,9; 44,5; 26,0; -0,7;  6,8; 73,2;  0,0;  4,2;  1,3;  2,0; 20,4;  4,9;   36;  0,504;topí;
10-01-2024;03:02:10; 44,9; 37,9; 44,5; 26,0; -0,7;  6,8; 73,4;  0,0;  4,1;  1,3;  2,0; 20,4;  4,9;   36;  0,483;topí;
10-01-2024;03:02:20; 44,9; 37,9; 44,5; 26,0; -0,3;  6,9; 73,6;  0,0;  4,2;  1,3;  1,6; 20,4;  4,9;   36;  0,504;topí;
10-01-2024;03:02:30; 45,0; 38,0; 44,5; 26,1; -0,3;  6,9; 73,7;  0,0;  4,2;  1,3;  1,6; 20,4;  4,9;   36;  0,483;topí;
10-01-2024;03:02:40; 45,1; 38,0; 44,6; 26,1;  0,1;  7,0; 73,9;  0,1;  4,3;  1,5;  1,4; 20,4;  4,8;   36;  0,484;topí;
10-01-2024;03:02:50; 45,2; 38,0; 44,8; 26,2;  0,1;  7,0; 73,9;  0,3;  4,5;  1,5;  1,5; 20,4;  4,9;   36;  0,504;topí;
10-01-2024;03:03:00; 45,3; 38,0; 44,8; 26,2;  0,5;  7,1; 73,7;  0,5;  4,7;  1,8;  1,3; 20,4;  4,9;   36;  0,484;topí;
10-01-2024;03:03:10; 45,3; 38,0; 44,6; 26,1;  0,5;  7,1; 73,7;  0,7;  4,8;  1,9;  1,4; 20,4;  4,9;   36;  0,567;topí;
10-01-2024;03:03:20; 45,4; 38,1; 44,5; 26,0;  0,9;  7,2; 73,7;  0,8;  5,0;  2,1;  1,2; 20,0;  4,9;   36;  0,589;topí;
10-01-2024;03:03:30; 45,3; 38,0; 44,5; 26,0;  0,9;  7,2; 73,7;  0,9;  5,2;  2,2;  1,3; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:03:40; 45,2; 38,1; 44,3; 25,9;  1,2;  7,3; 73,6;  1,1;  5,4;  2,4;  1,2; 20,0;  4,8;   36;  0,611;topí;
10-01-2024;03:03:50; 45,2; 38,1; 44,5; 26,0;  1,2;  7,3; 73,9;  1,3;  5,6;  2,5;  1,3; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:04:00; 45,1; 38,1; 44,5; 26,0;  0,9;  7,2; 74,0;  1,4;  5,7;  2,6;  1,8; 20,0;  4,9;   36;  0,589;topí;
10-01-2024;03:04:10; 45,1; 38,1; 44,5; 26,0;  0,9;  7,2; 74,0;  1,4;  5,7;  2,6;  1,8; 20,0;  4,8;   36;  0,611;topí;
10-01-2024;03:04:20; 45,1; 38,1; 44,3; 25,9;  0,9;  7,2; 74,1;  1,3;  5,7;  2,5;  1,7; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:04:30; 45,1; 38,1; 44,3; 25,9;  0,9;  7,2; 74,4;  1,3;  5,7;  2,4;  1,6; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:04:40; 45,0; 38,1; 44,3; 25,9;  0,5;  7,1; 74,6;  1,2;  5,7;  2,3;  1,9; 20,0;  4,8;   36;  0,611;topí;
10-01-2024;03:04:50; 45,0; 38,2; 44,3; 25,9;  0,5;  7,1; 74,8;  1,0;  5,7;  2,3;  1,8; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:05:00; 45,0; 38,2; 44,2; 25,8;  0,5;  7,1; 75,0;  0,9;  5,6;  2,2;  1,7; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:05:10; 44,9; 38,1; 44,2; 25,8;  0,1;  7,0; 75,4;  0,9;  5,5;  2,1;  2,0; 20,0;  4,8;   36;  0,611;topí;
10-01-2024;03:05:20; 44,9; 38,2; 44,2; 25,8;  0,1;  7,0; 75,6;  0,7;  5,3;  2,0;  1,9; 20,0;  4,8;   36;  0,589;topí;
10-01-2024;03:05:30; 44,9; 38,2; 44,3; 25,9;  0,1;  7,0; 76,0;  0,7;  5,2;  1,9;  1,8; 20,0;  4,8;   36;  0,504;topí;
10-01-2024;03:05:40; 44,9; 38,2; 44,5; 26,0; -0,3;  6,9; 76,1;  0,6;  5,1;  1,9;  2,2; 20,0;  4,8;   36;  0,504;topí;
10-01-2024;03:05:50; 45,0; 38,2; 44,5; 26,0; -0,3;  6,9; 76,6;  0,5;  4,9;  1,7;  2,0; 20,0;  4,8;   36;  0,505;topí;
10-01-2024;03:06:00; 45,1; 38,2; 44,6; 26,1; -0,3;  6,9; 76,8;  0,3;  4,8;  1,6;  2,0; 20,0;  4,8;   36;  0,484;topí;
10-01-2024;03:06:10; 45,2; 38,2; 44,6; 26,1; -0,3;  6,9; 77,2;  0,3;  4,7;  1,5;  1,9; 20,0;  4,9;   36;  0,525;topí;
10-01-2024;03:06:20; 45,3; 38,3; 44,8; 26,2; -0,3;  6,9; 77,6;  0,2;  4,5;  1,5;  1,8; 20,0;  4,8;   36;  0,505;topí;
10-01-2024;03:06:30; 45,3; 38,3; 44,8; 26,2; -0,3;  6,9; 77,8;  0,1;  4,4;  1,5;  1,8; 20,0;  4,9;   36;  0,505;topí;
10-01-2024;03:06:40; 45,4; 38,3; 44,8; 26,2; -0,7;  6,8; 78,1;  0,1;  4,3;  1,4;  2,1; 20,0;  4,9;   36;  0,484;topí;
10-01-2024;03:06:50; 45,4; 38,3; 44,6; 26,1; -0,7;  6,8; 78,3;  0,0;  4,2;  1,4;  2,1; 20,0;  4,8;   36;  0,505;topí;
10-01-2024;03:07:00; 45,5; 38,3; 44,6; 26,1; -0,3;  6,9; 78,6; -0,1;  4,2;  1,3;  1,6; 20,0;  4,9;   36;  0,525;topí;
10-01-2024;03:07:10; 45,5; 38,3; 44,8; 26,2; -0,3;  6,9; 78,8; -0,1;  4,2;  1,3;  1,6; 20,0;  4,9;   36;  0,505;topí;
10-01-2024;03:07:20; 45,5; 38,3; 44,8; 26,2; -0,3;  6,9; 78,9;  0,0;  4,3;  1,4;  1,7; 20,0;  4,9;   36;  0,484;topí;
10-01-2024;03:07:30; 45,5; 38,3; 44,8; 26,2;  0,1;  7,0; 78,9;  0,2;  4,4;  1,5;  1,4; 20,0;  4,8;   36;  0,484;topí;
10-01-2024;03:07:40; 45,6; 38,3; 44,9; 26,3;  0,1;  7,0; 79,1;  0,3;  4,5;  1,6;  1,6; 20,0;  4,9;   36;  0,485;topí;
10-01-2024;03:07:50; 45,6; 38,4; 44,9; 26,3;  0,5;  7,1; 79,1;  0,4;  4,7;  1,7;  1,3; 20,0;  4,9;   36;  0,546;topí;
10-01-2024;03:08:00; 45,6; 38,4; 44,6; 26,1;  0,5;  7,1; 79,1;  0,6;  4,8;  1,9;  1,4; 20,0;  4,9;   36;  0,568;topí;
10-01-2024;03:08:10; 45,6; 38,4; 44,5; 26,0;  0,5;  7,1; 79,3;  0,7;  4,9;  2,1;  1,6; 20,0;  4,9;   36;  0,612;topí;
10-01-2024;03:08:20; 45,5; 38,4; 44,5; 26,0;  0,9;  7,2; 79,3;  0,8;  5,1;  2,2;  1,3; 20,0;  4,8;   36;  0,612;topí;
10-01-2024;03:08:30; 45,5; 38,4; 44,5; 26,0;  0,9;  7,2; 79,4;  1,0;  5,3;  2,3;  1,5; 20,0;  4,9;   36;  0,590;topí;
10-01-2024;03:08:40; 45,4; 38,4; 44,5; 26,0;  0,9;  7,2; 79,3;  1,1;  5,5;  2,4;  1,6; 20,0;  4,9;   36;  0,590;topí;
10-01-2024;03:08:50; 45,4; 38,4; 44,6; 26,1;  1,2;  7,3; 79,3;  1,2;  5,7;  2,5;  1,3; 20,0;  4,9;   36;  0,590;topí;
10-01-2024;03:09:00; 45,4; 38,4; 44,6; 26,1;  0,9;  7,2; 79,2;  1,3;  5,7;  2,6;  1,8; 20,0;  4,9;   36;  0,612;topí;
10-01-2024;03:09:10; 45,4; 38,4; 44,6; 26,1;  0,9;  7,2; 79,2;  1,3;  5,7;  2,6;  1,8; 20,0;  4,9;   36;  0,612;topí;
10-01-2024;03:09:20; 45,4; 38,4; 44,6; 26,1;  0,9;  7,2; 79,1;  1,3;  5,7;  2,5;  1,7; 20,0;  4,9;   36;  0,612;topí;
10-01-2024;03:09:30; 45,4; 38,4; 44,6; 26,0;  0,9;  7,2; 79,1;  1,3;  5,7;  2,5;  1,7; 20,0;  4,9;   36;  0,612;topí;
10-01-2024;03:09:40; 45,4; 38,5; 44,5; 26,0;  0,5;  7,1; 79,2;  1,1;  5,7;  2,4;  2,0; 20,0;  4,8;   36;  0,612;mazání kompresoru;
10-01-2024;03:09:50; 45,3; 38,5; 44,3; 25,9;  2,0;  7,5; 79,2;  1,1;  5,6;  2,4;  0,4; 96,0;  5,5;   40;  0,590;mazání kompresoru;
10-01-2024;03:10:00; 45,3; 38,5; 46,5; 27,7;  2,7;  7,8; 78,9;  1,8;  5,5;  2,9;  0,1; 96,0;  8,2;   52;  0,590;mazání kompresoru;
10-01-2024;03:10:10; 45,8; 38,5; 50,1; 29,8;  2,7;  7,7; 69,6;  2,7;  5,4;  3,3;  0,6; 96,0; 10,1;   59;  0,590;mazání kompresoru;
10-01-2024;03:10:20; 46,9; 38,5; 48,8; 28,7;  3,5;  7,9; 59,5;  3,4;  5,3;  3,7;  0,2; 96,0;  9,5;   60;  0,728;mazání kompresoru;
10-01-2024;03:10:30; 47,6; 38,5; 46,2; 26,9;  3,8;  8,0; 54,1;  4,0;  5,3;  4,1;  0,3; 96,0;  9,1;   60;  0,802;mazání kompresoru;
10-01-2024;03:10:40; 47,4; 38,6; 44,3; 25,9;  3,5;  7,9; 50,0;  4,5;  5,3;  4,7;  1,2; 96,0;  8,9;   60;  0,853;mazání kompresoru;
10-01-2024;03:10:50; 46,5; 38,5; 42,9; 24,8;  3,5;  7,9; 47,4;  4,6;  5,3;  4,8;  1,4; 96,0;  8,4;   60;  0,853;mazání kompresoru;
10-01-2024;03:11:00; 45,5; 38,6; 42,6; 24,8;  3,5;  7,9; 45,4;  4,7;  5,3;  4,8;  1,3; 96,0;  8,3;   60;  0,802;mazání kompresoru;
10-01-2024;03:11:10; 44,7; 38,6; 42,1; 24,5;  3,1;  7,8; 44,4;  4,7;  5,2;  4,8;  1,6; 96,0;  8,6;   60;  0,681;topí;
10-01-2024;03:11:20; 44,1; 38,6; 42,2; 24,6;  4,2;  8,1; 43,7;  4,6;  5,2;  4,7;  0,5; 90,0;  6,9;   53;  0,590;topí;
10-01-2024;03:11:30; 43,6; 38,6; 41,2; 24,0;  4,5;  8,2; 43,2;  4,6;  5,2;  5,0;  0,5; 84,0;  5,8;   45;  0,485;topí;
10-01-2024;03:11:40; 43,2; 38,6; 40,2; 23,4;  4,9;  8,3; 42,4;  4,8;  5,1;  5,4;  0,5; 78,0;  5,3;   43;  0,506;topí;
10-01-2024;03:11:50; 42,6; 38,7; 40,6; 23,6;  4,9;  8,3; 41,6;  5,0;  5,1;  5,7;  0,8; 72,0;  5,4;   43;  0,485;topí;
10-01-2024;03:12:00; 42,2; 38,7; 40,9; 23,8;  4,9;  8,3; 41,3;  5,1;  5,1;  5,8;  0,9; 66,0;  5,4;   43;  0,485;topí;
10-01-2024;03:12:10; 41,9; 38,7; 40,7; 23,7;  4,5;  8,2; 41,3;  5,2;  5,0;  5,8;  1,3; 60,0;  5,4;   43;  0,485;topí;
10-01-2024;03:12:20; 41,7; 38,7; 40,7; 23,7;  4,5;  8,2; 41,1;  5,2;  5,0;  5,7;  1,2; 54,0;  5,5;   43;  0,485;topí;
10-01-2024;03:12:30; 41,6; 38,7; 41,1; 24,0;  4,5;  8,2; 41,1;  5,1;  5,0;  5,7;  1,2; 48,0;  5,5;   43;  0,486;topí;
10-01-2024;03:12:40; 41,5; 38,7; 41,4; 24,1;  4,2;  8,1; 41,2;  5,0;  5,0;  5,7;  1,5; 42,0;  5,5;   43;  0,506;topí;
10-01-2024;03:12:50; 41,6; 38,8; 41,6; 24,2;  4,2;  8,1; 41,3;  4,8;  5,0;  5,5;  1,3; 36,0;  5,5;   43;  0,486;topí;
10-01-2024;03:13:00; 41,7; 38,8; 41,7; 24,3;  4,2;  8,1; 41,5;  4,8;  5,1;  5,4;  1,2; 30,0;  5,6;   43;  0,486;topí;
10-01-2024;03:13:10; 41,8; 38,8; 42,1; 24,5;  4,2;  8,1; 41,7;  4,7;  5,2;  5,3;  1,1; 24,0;  5,6;   43;  0,466;topí;
10-01-2024;03:13:20; 41,9; 38,8; 41,9; 24,4;  4,5;  8,2; 41,8;  4,6;  5,4;  5,3;  0,8; 19,8;  4,9;   39;  0,486;topí;
10-01-2024;03:13:30; 42,1; 38,8; 41,9; 24,4;  4,9;  8,3; 41,9;  4,8;  5,6;  5,5;  0,6; 19,8;  4,8;   36;  0,486;topí;
10-01-2024;03:13:40; 42,2; 38,8; 41,6; 24,1;  4,9;  8,3; 41,8;  4,9;  5,7;  5,7;  0,8; 19,8;  4,6;   36;  0,506;topí;
10-01-2024;03:13:50; 42,2; 38,8; 41,6; 24,2;  4,9;  8,3; 41,6;  5,0;  5,9;  5,7;  0,9; 15,8;  4,6;   36;  0,486;topí;
10-01-2024;03:14:00; 42,2; 38,9; 41,7; 24,3;  4,9;  8,3; 41,5;  5,1;  6,0;  5,7;  0,9; 15,8;  4,7;   36;  0,506;topí;
10-01-2024;03:14:10; 42,2; 38,9; 41,7; 24,3;  4,5;  8,2; 41,6;  5,1;  6,1;  5,7;  1,2; 16,6;  4,7;   36;  0,486;topí;
10-01-2024;03:14:20; 42,2; 38,8; 41,9; 24,4;  4,5;  8,2; 41,5;  5,1;  6,1;  5,7;  1,2; 16,6;  4,7;   36;  0,486;topí;
10-01-2024;03:14:30; 42,2; 38,8; 42,1; 24,5;  4,5;  8,2; 41,7;  5,0;  6,1;  5,7;  1,1; 16,6;  4,8;   36;  0,486;topí;
10-01-2024;03:14:40; 42,3; 38,8; 42,2; 24,6;  4,5;  8,2; 41,8;  5,0;  6,0;  5,7;  1,1; 16,6;  4,8;   36;  0,486;topí;
10-01-2024;03:14:50; 42,5; 38,8; 42,2; 24,6;  4,2;  8,1; 42,0;  4,9;  6,1;  5,6;  1,4; 16,6;  4,9;   36;  0,486;topí;
10-01-2024;03:15:00; 42,6; 38,9; 42,2; 24,6;  4,2;  8,1; 42,2;  4,8;  6,0;  5,4;  1,2; 16,2;  4,8;   36;  0,506;topí;
10-01-2024;03:15:10; 42,6; 38,9; 42,2; 24,6;  3,8;  8,0; 42,2;  4,8;  5,9;  5,3;  1,5; 16,2;  4,8;   36;  0,486;topí;
10-01-2024;03:15:20; 42,7; 38,9; 42,1; 24,5;  3,8;  8,0; 42,0;  4,6;  5,8;  5,1;  1,3; 16,2;  4,8;   36;  0,486;topí;
10-01-2024;03:15:30; 42,7; 38,9; 42,2; 24,6;  3,8;  8,0; 42,0;  4,5;  5,7;  5,0;  1,2; 15,8;  4,8;   36;  0,486;topí;
10-01-2024;03:15:40; 42,7; 38,9; 42,2; 24,6;  3,8;  8,0; 42,0;  4,4;  5,7;  4,9;  1,1; 15,8;  4,8;   36;  0,506;topí;
10-01-2024;03:15:50; 42,7; 38,9; 42,2; 24,6;  3,5;  7,9; 42,2;  4,3;  5,7;  4,8;  1,4; 15,4;  4,9;   36;  0,506;topí;
10-01-2024;03:16:00; 42,7; 38,9; 42,6; 24,8;  3,5;  7,9; 42,2;  4,2;  5,6;  4,7;  1,2; 15,4;  4,8;   36;  0,486;topí;
10-01-2024;03:16:10; 42,7; 38,9; 42,6; 24,8;  3,5;  7,9; 42,3;  4,0;  5,5;  4,6;  1,1; 15,4;  4,9;   36;  0,506;topí;
10-01-2024;03:16:20; 42,8; 38,9; 42,9; 25,0;  3,1;  7,8; 42,4;  4,0;  5,4;  4,5;  1,4; 15,4;  4,9;   36;  0,486;topí;
10-01-2024;03:16:30; 42,8; 38,9; 43,5; 25,4;  2,7;  7,7; 42,6;  3,8;  5,3;  4,2;  1,5; 15,4;  4,9;   36;  0,486;topí;
10-01-2024;03:16:40; 42,9; 38,9; 44,0; 25,7;  2,0;  7,5; 43,0;  3,5;  5,2;  4,0;  2,0; 15,0;  5,0;   36;  0,486;topí;
10-01-2024;03:16:50; 43,0; 38,9; 44,5; 26,0;  1,6;  7,4; 43,5;  3,2;  5,1;  3,6;  2,0; 15,0;  5,2;   36;  0,506;topí;
10-01-2024;03:17:00; 43,2; 38,9; 44,9; 26,3;  0,9;  7,2; 44,4;  2,8;  5,0;  3,0;  2,2; 15,0;  5,2;   36;  0,486;topí;
10-01-2024;03:17:10; 43,5; 39,0; 45,3; 26,5;  0,5;  7,1; 45,5;  2,3;  4,9;  2,7;  2,2; 15,0;  5,3;   36;  0,486;topí;
10-01-2024;03:17:20; 43,7; 39,0; 45,6; 26,7;  0,1;  7,0; 46,8;  1,9;  4,8;  2,6;  2,5; 15,0;  5,2;   36;  0,466;topí;
10-01-2024;03:17:30; 43,9; 39,0; 45,7; 26,8; -0,3;  6,9; 48,0;  1,6;  4,8;  2,2;  2,5; 15,0;  5,4;   36;  0,507;topí;
10-01-2024;03:17:40; 44,1; 39,0; 46,2; 27,1; -1,1;  6,7; 48,6;  1,5;  4,7;  2,0;  3,1; 15,0;  5,3;   36;  0,507;topí;
10-01-2024;03:17:50; 44,2; 39,0; 46,6; 27,4; -1,9;  6,5; 49,5;  1,1;  4,6;  1,8;  3,7; 15,0;  5,3;   36;  0,486;topí;
10-01-2024;03:18:00; 44,4; 39,0; 46,8; 27,5; -2,8;  6,2; 50,9;  0,3;  4,5;  2,1;  4,8; 16,0;  5,2;   36;  0,486;topí;
10-01-2024;03:18:10; 44,5; 39,0; 46,5; 27,3; -3,6;  6,1; 52,8; -0,7;  4,6;  2,8;  6,4; 16,0;  5,2;   36;  0,486;topí;
10-01-2024;03:18:20; 44,6; 39,0; 46,5; 27,3; -4,0;  6,0; 54,8; -1,5;  4,7;  3,6;  7,6; 18,0;  5,2;   36;  0,486;topí;
10-01-2024;03:18:30; 44,6; 39,0; 46,0; 26,9; -3,6;  6,2; 56,4; -2,1;  4,8;  4,2;  7,8; 18,0;  5,1;   36;  0,507;topí;
10-01-2024;03:18:40; 44,6; 39,0; 45,7; 26,8; -2,8;  6,3; 58,2; -2,1;  4,8;  4,9;  7,7; 18,0;  5,1;   36;  0,486;topí;
10-01-2024;03:18:50; 44,6; 39,0; 45,6; 26,7; -2,3;  6,4; 59,9; -1,9;  5,0;  5,5;  7,8; 18,0;  5,0;   36;  0,507;topí;
10-01-2024;03:19:00; 44,6; 38,9; 45,3; 26,5; -2,3;  6,4; 61,5; -1,8;  5,2;  5,9;  8,3; 18,0;  5,0;   36;  0,486;topí;
10-01-2024;03:19:10; 44,7; 38,9; 45,1; 26,4; -1,9;  6,5; 63,1; -1,5;  5,4;  6,3;  8,2; 19,0;  4,9;   36;  0,506;topí;
10-01-2024;03:19:20; 44,7; 38,7; 44,8; 26,2; -1,5;  6,6; 64,3; -1,3;  5,6;  6,6;  8,1; 19,0;  4,9;   36;  0,486;topí;
10-01-2024;03:19:30; 44,7; 38,6; 44,5; 26,0; -1,1;  6,7; 65,7; -1,0;  5,7;  6,8;  7,9; 19,0;  4,8;   36;  0,506;topí;
10-01-2024;03:19:40; 44,7; 38,5; 44,5; 26,0; -1,1;  6,7; 66,9; -0,7;  5,8;  7,0;  8,1; 19,0;  4,9;   36;  0,485;topí;
10-01-2024;03:19:50; 44,7; 38,4; 44,5; 25,9; -0,7;  6,8; 68,1; -0,5;  5,8;  7,2;  7,9; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;03:20:00; 44,7; 38,4; 44,3; 25,9; -0,7;  6,8; 69,0; -0,4;  5,8;  7,4;  8,1; 19,8;  4,8;   36;  0,485;topí;
10-01-2024;03:20:10; 44,7; 38,4; 44,2; 25,8; -0,7;  6,8; 70,2; -0,2;  5,8;  7,5;  8,2; 19,8;  4,8;   36;  0,505;topí;
10-01-2024;03:20:20; 44,8; 38,3; 44,0; 25,7; -0,7;  6,8; 70,9; -0,2;  5,7;  7,6;  8,3; 19,8;  4,8;   36;  0,484;topí;
10-01-2024;03:20:30; 44,7; 38,2; 43,8; 25,6; -0,3;  6,9; 71,9; -0,1;  5,7;  7,6;  8,0; 20,4;  4,8;   36;  0,484;topí;
10-01-2024;03:20:40; 44,7; 38,2; 43,5; 25,4; -0,3;  6,9; 72,7;  0,0;  5,6;  7,6;  8,0; 20,4;  4,8;   36;  0,484;topí;
10-01-2024;03:20:50; 44,7; 38,2; 43,5; 25,4; -0,3;  6,9; 73,4;  0,1;  5,5;  7,7;  8,0; 20,4;  4,8;   36;  0,504;topí;
10-01-2024;03:21:00; 44,6; 38,2; 43,7; 25,5; -0,3;  6,9; 74,2;  0,2;  5,4;  7,6;  8,0; 20,4;  4,7;   36;  0,484;topí;
10-01-2024;03:21:10; 44,6; 38,2; 43,8; 25,6; -0,3;  6,9; 74,8;  0,3;  5,2;  7,4;  7,7; 20,4;  4,9;   36;  0,504;topí;
10-01-2024;03:21:20; 44,6; 38,1; 44,0; 25,7; -0,3;  6,9; 75,2;  0,4;  5,1;  6,6;  7,0; 21,0;  4,8;   36;  0,484;topí;
10-01-2024;03:21:30; 44,7; 38,1; 44,0; 25,8; -0,3;  6,9; 75,0;  0,4;  5,0;  6,1;  6,4; 21,0;  4,9;   36;  0,484;topí;
10-01-2024;03:21:40; 44,8; 38,1; 44,3; 25,9; -0,3;  6,9; 74,8;  0,4;  4,8;  5,2;  5,5; 21,0;  4,9;   36;  0,484;topí;
10-01-2024;03:21:50; 44,9; 38,1; 44,5; 26,0; -0,3;  6,9; 74,2;  0,4;  4,8;  4,1;  4,4; 21,0;  4,9;   36;  0,484;topí;
10-01-2024;03:22:00; 45,0; 38,1; 44,5; 26,0; -0,3;  6,9; 73,7;  0,4;  4,7;  3,2;  3,6; 21,0;  4,9;   36;  0,504;topí;
10-01-2024;03:22:10; 45,0; 38,0; 44,6; 26,1; -0,3;  6,9; 73,2;  0,3;  4,5;  2,5;  2,8; 20,2;  4,9;   36;  0,504;topí;
10-01-2024;03:22:20; 45,1; 38,0; 44,6; 26,1; -0,3;  6,9; 72,8;  0,3;  4,4;  2,1;  2,4; 20,2;  4,9;   36;  0,504;topí;
10-01-2024;03:22:30; 45,2; 38,0; 44,6; 26,1; -0,3;  6,9; 72,5;  0,2;  4,3;  1,7;  2,0; 20,2;  4,9;   36;  0,484;topí;
10-01-2024;03:22:40; 45,3; 38,0; 44,6; 26,1; -0,3;  6,9; 72,2;  0,1;  4,2;  1,5;  1,9; 20,2;  4,9;   36;  0,484;topí;
10-01-2024;03:22:50; 45,3; 38,0; 44,5; 26,0; -0,3;  6,9; 72,2;  0,1;  4,2;  1,5;  1,8; 20,2;  4,9;   36;  0,589;topí;
10-01-2024;03:23:00; 45,3; 38,0; 44,3; 25,9; -0,3;  6,9; 72,3;  0,1;  4,2;  1,5;  1,8; 20,2;  4,8;   36;  0,589;topí;
10-01-2024;03:23:10; 45,1; 38,0; 44,3; 25,9;  0,1;  7,0; 72,3;  0,2;  4,3;  1,5;  1,5; 20,2;  4,8;   36;  0,589;topí;
10-01-2024;03:23:20; 45,1; 38,1; 44,3; 25,9;  0,1;  7,0; 72,6;  0,3;  4,5;  1,6;  1,6; 20,2;  4,8;   36;  0,567;topí;
10-01-2024;03:23:30; 45,0; 38,0; 44,3; 25,9;  0,5;  7,1; 72,7;  0,4;  4,6;  1,8;  1,3; 20,2;  4,8;   36;  0,567;topí;
10-01-2024;03:23:40; 44,9; 38,0; 44,3; 25,9;  0,5;  7,1; 72,9;  0,6;  4,8;  1,9;  1,4; 20,2;  4,9;   36;  0,589;topí;
10-01-2024;03:23:50; 44,9; 38,1; 44,3; 25,9;  0,5;  7,1; 73,2;  0,7;  4,9;  2,0;  1,5; 19,8;  4,9;   36;  0,589;topí;
10-01-2024;03:24:00; 44,9; 38,0; 44,3; 25,9;  0,9;  7,2; 73,5;  0,7;  5,1;  2,1;  1,2; 19,8;  4,8;   36;  0,567;topí;
10-01-2024;03:24:10; 44,9; 38,0; 44,3; 26,0;  0,9;  7,2; 73,7;  0,9;  5,4;  2,3;  1,4; 19,8;  4,8;   36;  0,567;topí;
10-01-2024;03:24:20; 44,9; 38,1; 44,5; 26,0;  0,9;  7,2; 74,0;  1,0;  5,5;  2,3;  1,5; 19,8;  4,8;   36;  0,567;topí;
10-01-2024;03:24:30; 45,0; 38,1; 44,5; 26,0;  0,9;  7,2; 74,3;  1,1;  5,7;  2,4;  1,6; 19,8;  4,8;   36;  0,589;topí;
10-01-2024;03:24:40; 45,0; 38,1; 44,5; 26,0;  0,9;  7,2; 74,6;  1,2;  5,7;  2,4;  1,6; 19,8;  4,9;   36;  0,589;topí;
10-01-2024;03:24:50; 45,1; 38,1; 44,6; 26,1;  0,9;  7,2; 74,6;  1,2;  5,7;  2,4;  1,6; 19,8;  4,9;   36;  0,567;topí;
10-01-2024;03:25:00; 45,1; 38,1; 44,5; 26,0;  0,5;  7,1; 74,3;  1,1;  5,7;  2,3;  1,9; 19,8;  4,9;   36;  0,567;topí;
10-01-2024;03:25:10; 45,1; 38,2; 44,5; 26,0;  0,5;  7,1; 74,7;  1,0;  5,7;  2,8;  2,3; 19,8;  4,8;   36;  0,589;topí;
10-01-2024;03:25:20; 45,2; 38,2; 44,5; 26,0;  0,5;  7,1; 75,0;  0,9;  5,7;  2,6;  2,1; 19,8;  4,8;   36;  0,589;topí;
10-01-2024;03:25:30; 45,1; 38,2; 44,3; 25,9;  0,1;  7,0; 75,4;  0,8;  5,6;  2,3;  2,3; 19,8;  4,8;   36;  0,567;topí;
10-01-2024;03:25:40; 45,1; 38,2; 44,3; 25,9;  0,1;  7,0; 75,6;  0,7;  5,4;  2,1;  2,0; 19,8;  4,8;   36;  0,567;topí;
10-01-2024;03:25:50; 45,1; 38,2; 44,3; 25,9;  0,1;  7,0; 76,0;  0,7;  5,3;  2,0;  1,9; 19,8;  4,8;   36;  0,567;topí;
10-01-2024;03:26:00; 45,0; 38,2; 44,3; 25,9; -0,3;  6,9; 76,4;  0,6;  5,2;  1,9;  2,2; 19,8;  4,8;   36;  0,589;topí;
10-01-2024;03:26:10; 45,0; 38,3; 44,3; 25,9; -0,3;  6,9; 76,6;  0,5;  5,0;  1,8;  2,1; 19,8;  4,8;   36;  0,589;topí;
10-01-2024;03:26:20; 45,0; 38,3; 44,3; 25,9; -0,3;  6,9; 77,0;  0,3;  4,9;  1,7;  2,0; 19,8;  4,9;   36;  0,505;topí;
10-01-2024;03:26:30; 45,0; 38,3; 44,5; 26,0; -0,3;  6,9; 77,2;  0,2;  4,8;  1,6;  2,0; 19,8;  4,8;   36;  0,484;topí;
10-01-2024;03:26:40; 45,1; 38,3; 44,6; 26,1; -0,7;  6,8; 77,6;  0,1;  4,7;  1,6;  2,4; 19,8;  4,9;   36;  0,485;topí;
10-01-2024;03:26:50; 45,2; 38,3; 44,8; 26,2; -0,7;  6,8; 78,1;  0,0;  4,5;  1,6;  2,4; 20,4;  4,8;   36;  0,505;topí;
10-01-2024;03:27:00; 45,3; 38,4; 44,8; 26,2; -0,7;  6,8; 78,3; -0,1;  4,4;  1,6;  2,4; 20,4;  4,9;   36;  0,485;topí;
10-01-2024;03:27:10; 45,4; 38,4; 44,8; 26,2; -0,7;  6,8; 78,7; -0,1;  4,3;  1,8;  2,5; 20,4;  4,9;   36;  0,505;topí;
10-01-2024;03:27:20; 45,5; 38,4; 44,8; 26,2; -0,7;  6,8; 79,1; -0,1;  4,2;  1,7;  2,4; 20,4;  4,9;   36;  0,485;topí;
10-01-2024;03:27:30; 45,6; 38,4; 44,8; 26,2; -0,3;  6,9; 79,3; -0,1;  4,1;  1,5;  1,9; 20,4;  4,9;   36;  0,505;topí;
10-01-2024;03:27:40; 45,6; 38,5; 44,9; 26,2; -0,3;  6,9; 79,6; -0,1;  4,1;  1,5;  1,8; 20,4;  4,8;   36;  0,465;topí;
10-01-2024;03:27:50; 45,6; 38,5; 44,9; 26,3; -0,3;  6,9; 79,9;  0,0;  4,2;  1,5;  1,8; 20,4;  4,9;   36;  0,505;topí;
10-01-2024;03:28:00; 45,7; 38,5; 45,1; 26,4;  0,1;  7,0; 80,2;  0,1;  4,3;  1,5;  1,5; 20,0;  4,9;   36;  0,465;topí;
10-01-2024;03:28:10; 45,7; 38,5; 45,1; 26,4;  0,1;  7,0; 80,3;  0,3;  4,5;  1,6;  1,6; 20,0;  4,9;   36;  0,505;topí;
10-01-2024;03:28:20; 45,8; 38,5; 45,1; 26,4;  0,5;  7,1; 80,6;  0,4;  4,7;  1,8;  1,3; 20,0;  4,9;   36;  0,568;topí;
10-01-2024;03:28:30; 45,9; 38,5; 44,9; 26,2;  0,5;  7,1; 80,7;  0,6;  4,8;  2,0;  1,5; 20,0;  4,9;   36;  0,590;topí;
10-01-2024;03:28:40; 45,8; 38,6; 44,8; 26,2;  0,9;  7,2; 80,7;  0,7;  5,0;  2,2;  1,3; 20,0;  4,9;   36;  0,568;topí;
10-01-2024;03:28:50; 45,8; 38,6; 44,8; 26,2;  0,9;  7,2; 80,7;  0,9;  5,2;  2,3;  1,5; 20,0;  4,9;   36;  0,612;topí;
10-01-2024;03:29:00; 45,7; 38,6; 44,8; 26,2;  0,9;  7,2; 80,6;  1,1;  5,4;  2,4;  1,6; 20,0;  4,9;   36;  0,569;topí;
10-01-2024;03:29:10; 45,7; 38,6; 44,8; 26,2;  0,9;  7,2; 80,4;  1,2;  5,6;  2,5;  1,7; 20,0;  4,9;   36;  0,590;topí;
10-01-2024;03:29:20; 45,7; 38,7; 44,9; 26,3;  1,2;  7,3; 80,4;  1,2;  5,7;  2,6;  1,4; 20,0;  4,9;   36;  0,591;topí;
10-01-2024;03:29:30; 45,7; 38,7; 44,9; 26,3;  1,2;  7,3; 80,3;  1,4;  5,7;  2,6;  1,4; 20,0;  4,9;   36;  0,591;topí;
10-01-2024;03:29:40; 45,6; 38,7; 45,1; 26,4;  1,2;  7,3; 80,1;  1,4;  5,7;  2,7;  1,5; 20,0;  4,9;   36;  0,590;topí;
10-01-2024;03:29:50; 45,7; 38,7; 45,1; 26,4;  0,9;  7,2; 79,9;  1,4;  5,7;  2,7;  1,8; 20,0;  4,9;   36;  0,591;topí;
10-01-2024;03:30:00; 45,7; 38,7; 44,9; 26,3;  0,9;  7,2; 79,8;  1,4;  5,7;  2,6;  1,8; 20,0;  4,9;   36;  0,569;topí;
10-01-2024;03:30:10; 45,7; 38,7; 44,9; 26,3;  0,5;  7,1; 79,8;  1,2;  5,7;  2,5;  2,1; 20,0;  4,9;   36;  0,591;topí;
10-01-2024;03:30:20; 45,7; 38,8; 44,9; 26,3;  0,5;  7,1; 79,9;  1,1;  5,6;  2,4;  2,0; 20,0;  4,9;   36;  0,569;topí;
10-01-2024;03:30:30; 45,7; 38,8; 44,8; 26,2;  0,1;  7,0; 80,2;  1,0;  5,5;  2,3;  2,3; 20,0;  4,9;   36;  0,591;topí;
10-01-2024;03:30:40; 45,7; 38,8; 44,8; 26,2;  0,1;  7,0; 80,3;  0,8;  5,3;  2,3;  2,2; 20,0;  4,9;   36;  0,591;topí;
10-01-2024;03:30:50; 45,6; 38,9; 44,8; 26,2;  0,1;  7,0; 80,6;  0,7;  5,2;  2,1;  2,0; 20,0;  4,9;   36;  0,569;topí;
10-01-2024;03:31:00; 45,6; 38,9; 44,8; 26,2;  0,1;  7,0; 80,7;  0,6;  5,1;  2,0;  1,9; 20,0;  4,8;   36;  0,506;topí;
10-01-2024;03:31:10; 45,6; 38,9; 45,1; 26,4; -0,3;  6,9; 80,9;  0,5;  4,9;  1,9;  2,2; 20,0;  4,9;   36;  0,527;topí;
10-01-2024;03:31:20; 45,7; 38,9; 45,3; 26,5; -0,3;  6,9; 81,2;  0,5;  4,8;  1,8;  2,1; 20,0;  4,9;   36;  0,506;topí;
10-01-2024;03:31:30; 45,8; 38,9; 45,3; 26,5; -0,3;  6,9; 81,5;  0,4;  4,7;  1,7;  2,0; 27,6;  4,9;   36;  0,527;mazání kompresoru;
10-01-2024;03:31:40; 45,9; 38,9; 45,4; 26,6;  1,2;  7,3; 81,6;  0,5;  4,6;  1,9;  0,7; 96,0;  6,3;   44;  0,507;mazání kompresoru;
10-01-2024;03:31:50; 46,0; 38,9; 49,3; 29,9;  2,4;  7,6; 80,9;  1,3;  4,5;  2,4;  0,1; 96,0;  8,4;   52;  0,486;mazání kompresoru;
10-01-2024;03:32:00; 46,8; 39,0; 50,7; 30,2;  2,7;  7,7; 69,4;  2,3;  4,4;  2,9;  0,1; 96,0; 10,0;   60;  0,591;mazání kompresoru;
10-01-2024;03:32:10; 48,0; 39,0; 48,6; 28,7;  3,5;  7,9; 59,1;  3,0;  4,4;  3,4; -0,0; 96,0;  9,7;   60;  0,754;mazání kompresoru;
10-01-2024;03:32:20; 48,5; 39,0; 46,2; 27,1;  3,8;  8,0; 54,0;  3,7;  4,5;  4,0;  0,1; 96,0;  9,5;   60;  0,829;mazání kompresoru;
10-01-2024;03:32:30; 47,9; 39,0; 44,2; 25,8;  3,5;  7,9; 49,9;  4,1;  4,7;  4,5;  1,0; 96,0;  9,1;   60;  0,881;mazání kompresoru;
10-01-2024;03:32:40; 46,9; 39,1; 42,9; 25,0;  3,5;  7,9; 47,6;  4,3;  4,8;  4,7;  1,2; 96,0;  8,7;   60;  0,829;mazání kompresoru;
10-01-2024;03:32:50; 45,8; 39,1; 42,9; 25,0;  3,8;  8,0; 45,7;  4,6;  5,1;  4,8;  0,9; 96,0;  8,4;   60;  0,829;mazání kompresoru;
10-01-2024;03:33:00; 45,0; 39,1; 42,6; 24,8;  3,8;  8,0; 44,6;  4,8;  5,3;  4,9;  1,1; 96,0;  8,5;   60;  0,683;topí;
10-01-2024;03:33:10; 44,4; 39,2; 42,9; 25,0;  5,2;  8,4; 44,0;  4,8;  5,6;  5,1; -0,1; 90,0;  7,0;   53;  0,570;topí;
10-01-2024;03:33:20; 44,0; 39,2; 41,7; 24,3;  5,9;  8,6; 43,7;  5,2;  5,7;  5,7; -0,2; 84,0;  5,6;   43;  0,507;topí;
10-01-2024;03:33:30; 43,6; 39,2; 41,1; 23,9;  6,3;  8,7; 42,9;  5,7;  6,0;  6,4;  0,1; 78,0;  5,5;   43;  0,487;topí;
10-01-2024;03:33:40; 43,1; 39,2; 41,7; 24,3;  6,3;  8,7; 42,3;  6,0;  6,2;  6,7;  0,5; 72,0;  5,5;   43;  0,487;topí;
10-01-2024;03:33:50; 42,8; 39,2; 41,7; 24,3;  6,3;  8,7; 42,2;  6,3;  6,4;  7,0;  0,7; 66,0;  5,5;   43;  0,467;topí;
10-01-2024;03:34:00; 42,6; 39,3; 41,6; 24,2;  6,3;  8,7; 42,2;  6,4;  6,5;  7,1;  0,8; 60,0;  5,5;   43;  0,507;topí;
10-01-2024;03:34:10; 42,5; 39,3; 41,9; 24,4;  5,9;  8,6; 42,0;  6,5;  6,6;  7,1;  1,2; 54,0;  5,6;   43;  0,467;topí;
10-01-2024;03:34:20; 42,5; 39,4; 42,2; 24,6;  5,9;  8,6; 42,2;  6,4;  6,6;  7,0;  1,1; 48,0;  5,6;   43;  0,508;topí;
10-01-2024;03:34:30; 42,5; 39,4; 41,9; 24,4;  6,3;  8,7; 42,3;  6,4;  6,6;  7,0;  0,7; 42,0;  4,8;   36;  0,487;topí;
10-01-2024;03:34:40; 42,4; 39,3; 41,6; 24,2;  6,3;  8,7; 42,0;  6,5;  6,6;  7,2;  0,9; 36,0;  4,6;   36;  0,508;topí;
10-01-2024;03:34:50; 42,4; 39,3; 41,6; 24,2;  5,9;  8,6; 41,8;  6,5;  6,5;  7,2;  1,3; 30,0;  4,6;   36;  0,467;topí;
10-01-2024;03:35:00; 42,3; 39,4; 41,7; 24,3;  5,6;  8,5; 41,8;  6,4;  6,5;  7,0;  1,4; 24,0;  4,7;   36;  0,508;topí;
10-01-2024;03:35:10; 42,3; 39,4; 42,1; 24,4;  5,2;  8,4; 41,8;  6,2;  6,5;  6,8;  1,6; 20,2;  4,8;   36;  0,487;topí;
10-01-2024;03:35:20; 42,3; 39,4; 42,1; 24,5;  5,2;  8,4; 41,8;  6,0;  6,4;  6,6;  1,3; 20,2;  4,8;   36;  0,508;topí;
10-01-2024;03:35:30; 42,3; 39,4; 42,1; 24,5;  4,9;  8,3; 41,9;  5,7;  6,3;  6,4;  1,5; 20,2;  4,8;   36;  0,488;topí;
10-01-2024;03:35:40; 42,4; 39,5; 42,1; 24,5;  4,9;  8,3; 41,9;  5,6;  6,2;  6,2;  1,3; 16,2;  4,8;   36;  0,488;topí;
10-01-2024;03:35:50; 42,4; 39,5; 42,2; 24,6;  4,5;  8,2; 41,9;  5,5;  6,1;  6,0;  1,5; 16,2;  4,8;   36;  0,488;topí;
