Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;03:36:00; 42,5; 39,5; 42,2; 24,6;  4,5;  8,2; 42,0;  5,3;  6,0;  5,8;  1,3; 16,8;  4,8;   36;  0,488;topí;
10-01-2024;03:36:10; 42,6; 39,5; 42,2; 24,6;  4,5;  8,2; 42,2;  5,1;  5,9;  5,7;  1,1; 16,8;  4,9;   36;  0,488;topí;
10-01-2024;03:36:20; 42,7; 39,5; 42,4; 24,7;  4,2;  8,1; 42,2;  5,0;  5,8;  5,6;  1,4; 16,8;  4,9;   36;  0,488;topí;
10-01-2024;03:36:30; 42,8; 39,5; 42,6; 24,8;  4,2;  8,1; 42,3;  4,8;  5,7;  5,5;  1,3; 16,8;  4,9;   36;  0,508;topí;
10-01-2024;03:36:40; 42,9; 39,5; 42,4; 24,7;  4,2;  8,1; 42,3;  4,8;  5,7;  5,4;  1,2; 16,8;  4,9;   36;  0,508;topí;
10-01-2024;03:36:50; 42,9; 39,5; 42,4; 24,7;  3,8;  8,0; 42,3;  4,7;  5,7;  5,3;  1,5; 16,2;  4,9;   36;  0,468;topí;
10-01-2024;03:37:00; 42,9; 39,5; 42,4; 24,7;  3,8;  8,0; 42,3;  4,6;  5,6;  5,1;  1,3; 16,2;  4,9;   36;  0,508;topí;
10-01-2024;03:37:10; 42,9; 39,5; 42,2; 24,6;  3,8;  8,0; 42,3;  4,5;  5,5;  5,0;  1,2; 16,2;  4,9;   36;  0,468;topí;
10-01-2024;03:37:20; 42,9; 39,5; 42,4; 24,7;  3,8;  8,0; 42,2;  4,4;  5,4;  4,9;  1,1; 16,2;  4,8;   36;  0,488;topí;
10-01-2024;03:37:30; 42,9; 39,5; 42,6; 24,8;  3,5;  7,9; 42,3;  4,3;  5,4;  4,8;  1,4; 16,2;  4,9;   36;  0,468;topí;
10-01-2024;03:37:40; 43,0; 39,6; 42,7; 24,9;  3,5;  7,9; 42,4;  4,2;  5,3;  4,8;  1,3; 15,6;  4,9;   36;  0,488;topí;
10-01-2024;03:37:50; 43,0; 39,6; 42,9; 25,0;  3,5;  7,9; 42,4;  4,1;  5,2;  4,7;  1,2; 15,6;  5,0;   36;  0,488;topí;
10-01-2024;03:38:00; 43,1; 39,6; 42,9; 25,0;  3,5;  7,9; 42,5;  4,0;  5,1;  4,5;  1,0; 15,6;  4,9;   36;  0,488;topí;
10-01-2024;03:38:10; 43,2; 39,6; 43,2; 25,2;  3,1;  7,8; 42,6;  3,9;  5,1;  4,4;  1,3; 15,0;  5,0;   36;  0,488;topí;
10-01-2024;03:38:20; 43,2; 39,6; 43,4; 25,3;  2,7;  7,7; 42,9;  3,7;  5,0;  4,2;  1,5; 15,0;  5,0;   36;  0,488;topí;
10-01-2024;03:38:30; 43,3; 39,6; 43,7; 25,5;  2,7;  7,6; 43,1;  3,5;  4,9;  4,0;  1,3; 15,0;  5,1;   36;  0,488;topí;
10-01-2024;03:38:40; 43,5; 39,6; 44,2; 25,8;  2,4;  7,6; 43,3;  3,3;  4,9;  3,8;  1,4; 15,0;  5,0;   36;  0,488;topí;
10-01-2024;03:38:50; 43,6; 39,6; 44,5; 26,0;  2,0;  7,5; 43,7;  3,0;  4,8;  3,5;  1,5; 15,0;  5,1;   36;  0,488;topí;
10-01-2024;03:39:00; 43,7; 39,6; 44,8; 26,2;  1,6;  7,4; 44,0;  2,9;  4,8;  3,2;  1,6; 14,6;  5,2;   36;  0,488;topí;
10-01-2024;03:39:10; 43,9; 39,6; 45,3; 26,5;  1,2;  7,3; 44,6;  2,6;  4,8;  3,0;  1,7; 14,6;  5,3;   36;  0,488;topí;
10-01-2024;03:39:20; 44,1; 39,7; 45,6; 26,7;  0,9;  7,2; 45,4;  2,3;  4,8;  2,7;  1,8; 14,6;  5,4;   36;  0,509;topí;
10-01-2024;03:39:30; 44,3; 39,7; 45,9; 26,9;  0,5;  7,1; 46,5;  2,1;  4,8;  2,6;  2,1; 14,6;  5,4;   36;  0,488;topí;
10-01-2024;03:39:40; 44,5; 39,7; 46,2; 27,1;  0,5;  7,1; 47,2;  2,0;  5,0;  2,3;  1,8; 14,6;  5,4;   36;  0,488;topí;
10-01-2024;03:39:50; 44,7; 39,7; 46,8; 27,5; -0,3;  6,9; 47,7;  1,8;  5,1;  2,3;  2,7; 14,6;  5,5;   36;  0,488;topí;
10-01-2024;03:40:00; 44,9; 39,7; 47,5; 28,0; -1,1;  6,7; 48,8;  1,5;  5,3;  2,6;  3,7; 14,6;  5,5;   36;  0,488;topí;
10-01-2024;03:40:10; 45,1; 39,7; 48,0; 28,3; -2,3;  6,4; 50,6;  1,0;  5,5;  3,2;  5,5; 16,2;  5,4;   36;  0,509;topí;
10-01-2024;03:40:20; 45,2; 39,7; 47,5; 28,0; -3,2;  6,2; 52,5;  0,1;  5,6;  3,9;  7,0; 16,2;  5,3;   36;  0,488;topí;
10-01-2024;03:40:30; 45,3; 39,7; 47,4; 27,9; -3,6;  6,1; 54,2; -0,7;  5,7;  4,5;  8,1; 16,2;  5,2;   36;  0,488;topí;
10-01-2024;03:40:40; 45,2; 39,7; 46,9; 27,6; -3,2;  6,2; 56,3; -1,4;  5,7;  5,3;  8,5; 18,0;  5,2;   36;  0,488;topí;
10-01-2024;03:40:50; 45,3; 39,7; 46,6; 27,4; -2,8;  6,3; 58,2; -1,7;  5,8;  6,0;  8,8; 18,0;  5,1;   36;  0,509;topí;
10-01-2024;03:41:00; 45,3; 39,7; 46,5; 27,3; -2,8;  6,3; 59,9; -1,8;  5,8;  6,5;  9,2; 18,0;  5,1;   36;  0,488;topí;
10-01-2024;03:41:10; 45,3; 39,7; 46,2; 27,1; -2,3;  6,4; 61,4; -1,7;  5,8;  6,8;  9,2; 18,0;  5,1;   36;  0,509;topí;
10-01-2024;03:41:20; 45,4; 39,8; 46,2; 27,1; -2,3;  6,4; 63,1; -1,5;  5,7;  7,1;  9,4; 18,0;  5,1;   36;  0,468;topí;
10-01-2024;03:41:30; 45,5; 39,8; 46,0; 27,0; -1,9;  6,5; 64,7; -1,4;  5,7;  7,3;  9,2; 19,2;  5,1;   36;  0,509;topí;
10-01-2024;03:41:40; 45,6; 39,8; 45,7; 26,8; -1,9;  6,5; 66,0; -1,3;  5,6;  7,4;  9,3; 19,2;  5,0;   36;  0,469;topí;
10-01-2024;03:41:50; 45,6; 39,8; 45,7; 26,8; -1,5;  6,6; 67,4; -1,1;  5,4;  7,5;  9,0; 19,2;  5,0;   36;  0,509;topí;
10-01-2024;03:42:00; 45,7; 39,8; 45,6; 26,7; -1,5;  6,6; 68,7; -1,0;  5,3;  7,5;  9,0; 19,2;  5,0;   36;  0,489;topí;
10-01-2024;03:42:10; 45,8; 39,8; 45,6; 26,7; -1,1;  6,7; 69,8; -0,8;  5,2;  7,5;  8,6; 19,2;  5,0;   36;  0,509;topí;
10-01-2024;03:42:20; 45,8; 39,8; 45,6; 26,7; -1,1;  6,7; 70,9; -0,7;  5,0;  7,5;  8,6; 19,8;  5,0;   36;  0,469;topí;
10-01-2024;03:42:30; 45,9; 39,8; 45,4; 26,6; -1,1;  6,7; 71,9; -0,6;  4,9;  7,5;  8,6; 19,8;  5,0;   36;  0,509;topí;
10-01-2024;03:42:40; 46,0; 39,8; 45,1; 26,4; -0,7;  6,8; 72,8; -0,5;  4,8;  7,5;  8,2; 19,8;  5,0;   36;  0,469;topí;
10-01-2024;03:42:50; 46,0; 39,9; 45,1; 26,4; -0,7;  6,8; 73,7; -0,4;  4,7;  7,4;  8,1; 19,8;  4,9;   36;  0,489;topí;
10-01-2024;03:43:00; 46,0; 39,9; 45,3; 26,5; -0,7;  6,8; 74,6; -0,3;  4,6;  7,4;  8,1; 19,8;  5,0;   36;  0,489;topí;
10-01-2024;03:43:10; 46,0; 39,9; 45,4; 26,6; -0,7;  6,8; 75,4; -0,3;  4,4;  7,2;  7,9; 20,8;  5,0;   36;  0,509;topí;
10-01-2024;03:43:20; 46,0; 39,9; 45,6; 26,7; -0,7;  6,8; 76,1; -0,2;  4,3;  6,6;  7,4; 20,8;  5,0;   36;  0,489;topí;
10-01-2024;03:43:30; 46,1; 39,9; 45,7; 26,8; -0,3;  6,9; 76,4; -0,1;  4,3;  5,9;  6,2; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;03:43:40; 46,2; 39,8; 46,0; 27,0; -0,3;  6,9; 76,2;  0,0;  4,3;  5,3;  5,6; 20,8;  5,1;   36;  0,469;topí;
10-01-2024;03:43:50; 46,3; 39,9; 46,2; 27,2;  0,1;  7,0; 75,5;  0,1;  4,3;  4,0;  3,9; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;03:44:00; 46,5; 39,9; 46,5; 27,3;  0,1;  7,0; 74,7;  0,3;  4,4;  3,2;  3,1; 19,8;  5,2;   36;  0,469;topí;
10-01-2024;03:44:10; 46,7; 39,9; 46,5; 27,3;  0,1;  7,1; 73,7;  0,5;  4,5;  2,7;  2,6; 19,8;  5,2;   36;  0,530;topí;
10-01-2024;03:44:20; 46,8; 40,0; 46,6; 27,4;  0,5;  7,1; 73,5;  0,6;  4,7;  2,4;  2,0; 19,8;  5,1;   36;  0,489;topí;
10-01-2024;03:44:30; 46,9; 40,0; 46,8; 27,5;  0,5;  7,1; 73,5;  0,7;  4,8;  2,3;  1,9; 19,8;  5,1;   36;  0,489;topí;
10-01-2024;03:44:40; 47,1; 40,0; 46,8; 27,5;  0,9;  7,2; 73,6;  0,8;  4,9;  2,3;  1,5; 19,8;  5,1;   36;  0,489;topí;
10-01-2024;03:44:50; 47,1; 40,0; 46,8; 27,5;  0,9;  7,2; 74,0;  0,9;  5,2;  2,4;  1,6; 19,8;  5,1;   36;  0,509;topí;
10-01-2024;03:45:00; 47,2; 40,0; 46,8; 27,5;  0,9;  7,2; 74,2;  1,1;  5,3;  2,4;  1,6; 19,8;  5,1;   36;  0,510;topí;
10-01-2024;03:45:10; 47,2; 40,0; 46,8; 27,5;  0,9;  7,2; 74,6;  1,2;  5,5;  2,5;  1,7; 19,4;  5,1;   36;  0,489;topí;
10-01-2024;03:45:20; 47,3; 40,0; 46,6; 27,4;  0,9;  7,2; 74,9;  1,3;  5,7;  2,6;  1,8; 19,4;  5,1;   36;  0,573;topí;
10-01-2024;03:45:30; 47,3; 40,0; 46,5; 27,3;  0,9;  7,2; 75,2;  1,4;  5,7;  2,7;  1,8; 19,4;  5,1;   36;  0,617;topí;
10-01-2024;03:45:40; 47,2; 40,0; 46,3; 27,2;  0,9;  7,2; 75,4;  1,4;  5,7;  2,7;  1,8; 19,4;  5,1;   36;  0,617;topí;
10-01-2024;03:45:50; 47,2; 40,0; 46,2; 27,1;  0,9;  7,1; 75,6;  1,3;  5,7;  2,6;  1,8; 19,4;  5,1;   36;  0,595;topí;
10-01-2024;03:46:00; 47,1; 40,0; 46,2; 27,1;  0,5;  7,1; 76,2;  1,2;  5,7;  2,5;  2,1; 19,4;  5,0;   36;  0,573;topí;
10-01-2024;03:46:10; 47,0; 40,0; 46,2; 27,1;  0,5;  7,0; 76,6;  1,1;  5,6;  2,4;  2,0; 19,4;  5,0;   36;  0,573;topí;
10-01-2024;03:46:20; 46,9; 40,0; 46,0; 27,0;  0,1;  7,0; 77,1;  0,9;  5,6;  2,6;  2,5; 19,4;  5,0;   36;  0,573;topí;
10-01-2024;03:46:30; 46,9; 40,1; 45,9; 26,9;  0,1;  7,0; 77,6;  0,7;  5,4;  2,8;  2,7; 20,0;  5,0;   36;  0,595;topí;
10-01-2024;03:46:40; 46,8; 40,1; 45,7; 26,9;  0,1;  7,0; 77,9;  0,6;  5,3;  3,4;  3,3; 20,0;  4,9;   36;  0,530;topí;
10-01-2024;03:46:50; 46,7; 40,1; 46,0; 27,0;  0,1;  7,0; 78,4;  0,5;  5,2;  4,0;  4,0; 21,0;  4,9;   36;  0,510;topí;
10-01-2024;03:47:00; 46,7; 40,1; 46,2; 27,1;  0,1;  7,0; 78,9;  0,5;  5,0;  3,8;  3,7; 21,0;  5,0;   36;  0,489;topí;
10-01-2024;03:47:10; 46,8; 40,1; 46,2; 27,2;  0,1;  7,0; 79,3;  0,5;  4,8;  3,0;  2,9; 21,0;  5,0;   36;  0,469;topí;
10-01-2024;03:47:20; 46,9; 40,1; 46,5; 27,3;  0,1;  7,0; 79,7;  0,5;  4,8;  2,3;  2,3; 20,4;  5,1;   36;  0,510;topí;
10-01-2024;03:47:30; 47,0; 40,1; 46,5; 27,3;  0,1;  7,0; 79,9;  0,5;  4,7;  2,1;  2,0; 20,4;  5,1;   36;  0,489;topí;
10-01-2024;03:47:40; 47,1; 40,1; 46,5; 27,3;  0,1;  7,0; 80,3;  0,4;  4,5;  1,9;  1,8; 20,4;  5,1;   36;  0,489;topí;
10-01-2024;03:47:50; 47,1; 40,1; 46,5; 27,3; -0,3;  6,9; 80,4;  0,4;  4,4;  1,8;  2,1; 20,4;  5,1;   36;  0,490;topí;
10-01-2024;03:48:00; 47,2; 40,2; 46,5; 27,4; -0,3;  6,9; 80,4;  0,4;  4,3;  1,7;  2,0; 20,4;  5,1;   36;  0,490;topí;
10-01-2024;03:48:10; 47,3; 40,2; 46,6; 27,4; -0,3;  6,9; 80,6;  0,3;  4,2;  1,7;  2,0; 20,4;  5,1;   36;  0,490;topí;
10-01-2024;03:48:20; 47,3; 40,2; 46,6; 27,4;  0,1;  7,0; 80,6;  0,3;  4,2;  1,7;  1,6; 20,4;  5,1;   36;  0,490;topí;
10-01-2024;03:48:30; 47,3; 40,2; 46,8; 27,5;  0,1;  7,0; 80,4;  0,4;  4,3;  1,8;  1,7; 20,4;  5,1;   36;  0,490;topí;
10-01-2024;03:48:40; 47,4; 40,2; 46,8; 27,5;  0,5;  7,1; 80,4;  0,5;  4,4;  1,9;  1,4; 20,4;  5,1;   36;  0,510;topí;
10-01-2024;03:48:50; 47,5; 40,2; 46,8; 27,5;  0,5;  7,1; 80,2;  0,7;  4,5;  2,1;  1,6; 20,4;  5,1;   36;  0,470;topí;
10-01-2024;03:49:00; 47,5; 40,2; 46,8; 27,5;  0,9;  7,2; 79,9;  0,7;  4,7;  2,2;  1,3; 20,4;  5,1;   36;  0,573;topí;
10-01-2024;03:49:10; 47,5; 40,2; 46,5; 27,3;  0,9;  7,2; 79,7;  0,9;  4,8;  2,3;  1,5; 20,4;  5,1;   36;  0,595;topí;
10-01-2024;03:49:20; 47,4; 40,2; 46,5; 27,3;  1,2;  7,3; 79,3;  1,1;  5,0;  2,5;  1,3; 20,4;  5,1;   36;  0,573;topí;
10-01-2024;03:49:30; 47,4; 40,2; 46,5; 27,3;  1,2;  7,3; 79,1;  1,3;  5,3;  2,7;  1,5; 20,0;  5,1;   36;  0,573;topí;
10-01-2024;03:49:40; 47,3; 40,2; 46,5; 27,3;  1,2;  7,3; 78,8;  1,5;  5,5;  2,8;  1,6; 20,0;  5,1;   36;  0,595;topí;
10-01-2024;03:49:50; 47,3; 40,2; 46,6; 27,4;  1,6;  7,4; 78,7;  1,5;  5,6;  2,9;  1,3; 20,0;  5,1;   36;  0,573;topí;
10-01-2024;03:50:00; 47,2; 40,2; 46,6; 27,4;  1,6;  7,3; 78,7;  1,6;  5,7;  3,0;  1,3; 20,0;  5,1;   36;  0,595;topí;
10-01-2024;03:50:10; 47,3; 40,3; 46,6; 27,4;  1,2;  7,3; 78,6;  1,7;  5,7;  3,0;  1,8; 20,0;  5,1;   36;  0,618;topí;
10-01-2024;03:50:20; 47,3; 40,3; 46,5; 27,3;  1,2;  7,3; 78,4;  1,7;  5,8;  3,0;  1,8; 20,0;  5,0;   36;  0,574;topí;
10-01-2024;03:50:30; 47,2; 40,3; 46,5; 27,3;  1,2;  7,3; 78,7;  1,6;  5,8;  3,0;  1,7; 20,0;  5,1;   36;  0,574;topí;
10-01-2024;03:50:40; 47,2; 40,3; 46,5; 27,3;  0,9;  7,2; 78,8;  1,5;  5,7;  2,9;  2,0; 20,0;  5,1;   36;  0,595;topí;
10-01-2024;03:50:50; 47,2; 40,3; 46,5; 27,3;  0,9;  7,2; 78,8;  1,5;  5,7;  2,8;  1,9; 20,0;  5,1;   36;  0,574;topí;
10-01-2024;03:51:00; 47,2; 40,3; 46,5; 27,3;  0,9;  7,2; 78,9;  1,4;  5,7;  2,7;  1,8; 20,0;  5,0;   36;  0,595;topí;
10-01-2024;03:51:10; 47,1; 40,3; 46,3; 27,2;  0,5;  7,1; 79,1;  1,2;  5,6;  2,5;  2,1; 20,0;  5,1;   36;  0,618;topí;
10-01-2024;03:51:20; 47,1; 40,4; 46,3; 27,1;  0,5;  7,1; 79,3;  1,1;  5,4;  2,5;  2,1; 20,0;  5,0;   36;  0,574;topí;
10-01-2024;03:51:30; 47,1; 40,4; 46,3; 27,2;  0,5;  7,1; 79,6;  1,0;  5,3;  2,4;  2,0; 20,0;  5,0;   36;  0,531;topí;
10-01-2024;03:51:40; 47,0; 40,4; 46,6; 27,4;  0,1;  7,1; 79,8;  0,9;  5,2;  2,3;  2,2; 20,0;  5,0;   36;  0,490;topí;
10-01-2024;03:51:50; 47,1; 40,4; 46,8; 27,5;  0,1;  7,0; 80,1;  0,8;  5,0;  2,2;  2,1; 20,0;  5,1;   36;  0,511;topí;
10-01-2024;03:52:00; 47,2; 40,4; 46,8; 27,5;  0,1;  7,0; 80,3;  0,7;  4,9;  2,1;  2,0; 20,0;  5,1;   36;  0,490;topí;
10-01-2024;03:52:10; 47,4; 40,4; 46,8; 27,5;  0,1;  7,0; 80,6;  0,7;  4,8;  2,0;  1,9; 20,0;  5,1;   36;  0,470;topí;
10-01-2024;03:52:20; 47,4; 40,4; 46,8; 27,5;  0,1;  7,0; 80,8;  0,6;  4,7;  1,9;  1,8; 20,0;  5,1;   36;  0,511;topí;
10-01-2024;03:52:30; 47,5; 40,4; 46,8; 27,5;  0,1;  7,0; 81,1;  0,5;  4,6;  1,8;  1,7; 20,0;  5,1;   36;  0,511;topí;
10-01-2024;03:52:40; 47,5; 40,4; 46,9; 27,6;  0,1;  7,0; 81,2;  0,5;  4,5;  1,8;  1,7; 20,0;  5,1;   36;  0,470;topí;
10-01-2024;03:52:50; 47,6; 40,4; 46,9; 27,6; -0,3;  6,9; 81,3;  0,4;  4,3;  1,7;  2,0; 20,0;  5,1;   36;  0,511;topí;
10-01-2024;03:53:00; 47,6; 40,4; 46,9; 27,6; -0,3;  6,9; 81,5;  0,4;  4,3;  1,7;  2,0; 20,0;  5,1;   36;  0,490;topí;
10-01-2024;03:53:10; 47,6; 40,4; 46,9; 27,6;  0,1;  7,0; 81,6;  0,3;  4,3;  1,7;  1,6; 20,0;  5,1;   36;  0,470;topí;
10-01-2024;03:53:20; 47,7; 40,5; 46,8; 27,5;  0,1;  7,1; 81,6;  0,4;  4,3;  1,7;  1,6; 43,8;  5,3;   37;  0,490;mazání kompresoru;
10-01-2024;03:53:30; 47,7; 40,4; 47,4; 27,9;  2,0;  7,5; 81,7;  0,7;  4,4;  2,1;  0,1; 96,0;  6,7;   44;  0,490;mazání kompresoru;
10-01-2024;03:53:40; 47,8; 40,5; 52,5; 31,5;  2,7;  7,7; 79,4;  1,8;  4,5;  2,8;  0,1; 96,0;  8,9;   52;  0,574;mazání kompresoru;
10-01-2024;03:53:50; 48,6; 40,5; 51,4; 30,6;  3,8;  8,0; 66,3;  2,8;  4,8;  3,4; -0,4; 96,0; 10,1;   60;  0,641;mazání kompresoru;
10-01-2024;03:54:00; 49,6; 40,5; 49,0; 29,0;  4,5;  8,2; 58,6;  3,8;  5,0;  4,2; -0,3; 96,0;  9,7;   60;  0,784;mazání kompresoru;
10-01-2024;03:54:10; 49,7; 40,5; 46,9; 27,5;  4,5;  8,2; 53,6;  4,6;  5,3;  5,0;  0,5; 96,0;  9,6;   60;  0,860;mazání kompresoru;
10-01-2024;03:54:20; 48,9; 40,5; 45,6; 26,7;  5,2;  8,4; 50,5;  5,1;  5,7;  5,5;  0,2; 96,0;  9,0;   60;  0,860;mazání kompresoru;
10-01-2024;03:54:30; 48,0; 40,6; 44,5; 26,0;  4,9;  8,3; 48,2;  5,6;  6,0;  5,8;  0,9; 96,0;  8,8;   60;  0,809;mazání kompresoru;
10-01-2024;03:54:40; 47,0; 40,5; 44,3; 25,9;  5,2;  8,4; 46,8;  5,8;  6,2;  6,0;  0,8; 96,0;  8,7;   60;  0,759;mazání kompresoru;
10-01-2024;03:54:50; 46,3; 40,6; 44,3; 25,9;  5,2;  8,4; 46,0;  6,0;  6,5;  6,1;  0,9; 96,0;  8,6;   60;  0,641;topí;
10-01-2024;03:55:00; 45,8; 40,6; 44,5; 26,0;  6,3;  8,7; 45,4;  6,0;  6,6;  6,3;  0,0; 90,0;  7,2;   53;  0,532;topí;
10-01-2024;03:55:10; 45,5; 40,6; 42,9; 25,0;  6,9;  8,9; 45,0;  6,3;  6,6;  6,8; -0,1; 84,0;  5,2;   40;  0,511;topí;
10-01-2024;03:55:20; 45,0; 40,6; 42,1; 24,5;  7,6;  9,1; 44,0;  6,7;  6,7;  7,6; -0,1; 78,0;  4,8;   36;  0,491;topí;
10-01-2024;03:55:30; 44,4; 40,6; 41,6; 24,2;  7,6;  9,1; 43,2;  7,2;  6,8;  8,1;  0,5; 72,0;  4,6;   36;  0,491;topí;
10-01-2024;03:55:40; 43,8; 40,6; 41,1; 23,9;  7,6;  9,1; 42,4;  7,5;  6,8;  8,4;  0,8; 66,0;  4,6;   36;  0,471;topí;
10-01-2024;03:55:50; 43,3; 40,7; 41,2; 24,0;  7,6;  9,1; 41,9;  7,6;  6,8;  8,5;  0,9; 60,0;  4,6;   36;  0,511;topí;
10-01-2024;03:56:00; 42,9; 40,7; 41,4; 24,1;  7,3;  9,0; 41,7;  7,7;  6,8;  8,6;  1,3; 54,0;  4,6;   36;  0,491;topí;
10-01-2024;03:56:10; 42,6; 40,7; 41,6; 24,2;  7,3;  9,0; 41,7;  7,7;  6,8;  8,5;  1,2; 48,0;  4,7;   36;  0,512;topí;
10-01-2024;03:56:20; 42,4; 40,7; 41,7; 24,3;  6,9;  8,9; 41,7;  7,6;  6,8;  8,4;  1,4; 42,0;  4,7;   36;  0,491;topí;
10-01-2024;03:56:30; 42,3; 40,7; 42,1; 24,5;  6,6;  8,8; 41,8;  7,5;  6,8;  8,2;  1,6; 36,0;  4,7;   36;  0,491;topí;
10-01-2024;03:56:40; 42,3; 40,8; 42,2; 24,6;  6,3;  8,7; 41,9;  7,3;  6,7;  7,8;  1,6; 30,0;  4,8;   36;  0,491;topí;
10-01-2024;03:56:50; 42,4; 40,8; 42,6; 24,9;  5,9;  8,6; 42,2;  7,0;  6,7;  7,6;  1,6; 24,0;  4,9;   36;  0,491;topí;
10-01-2024;03:57:00; 42,6; 40,8; 43,0; 25,1;  5,6;  8,5; 42,4;  6,7;  6,6;  7,3;  1,7; 20,4;  4,9;   36;  0,471;topí;
10-01-2024;03:57:10; 42,7; 40,7; 43,2; 25,2;  5,6;  8,5; 42,6;  6,4;  6,6;  7,0;  1,4; 20,4;  4,9;   36;  0,512;topí;
10-01-2024;03:57:20; 43,0; 40,8; 43,2; 25,2;  5,2;  8,5; 42,9;  6,2;  6,5;  6,8;  1,6; 20,4;  4,8;   36;  0,491;topí;
10-01-2024;03:57:30; 43,1; 40,8; 43,0; 25,1;  5,2;  8,4; 42,9;  6,0;  6,4;  6,6;  1,3; 16,6;  4,9;   36;  0,512;topí;
10-01-2024;03:57:40; 43,3; 40,8; 43,4; 25,3;  4,9;  8,3; 42,9;  5,7;  6,3;  6,4;  1,5; 16,6;  4,9;   36;  0,491;topí;
10-01-2024;03:57:50; 43,3; 40,8; 43,4; 25,3;  4,9;  8,3; 43,0;  5,7;  6,2;  6,2;  1,3; 17,2;  4,9;   36;  0,512;topí;
10-01-2024;03:58:00; 43,5; 40,8; 43,4; 25,3;  4,9;  8,3; 43,0;  5,5;  6,1;  6,1;  1,2; 17,2;  4,9;   36;  0,471;topí;
10-01-2024;03:58:10; 43,6; 40,8; 43,5; 25,4;  4,5;  8,2; 43,0;  5,3;  6,0;  5,9;  1,4; 17,2;  4,9;   36;  0,491;topí;
10-01-2024;03:58:20; 43,7; 40,8; 43,5; 25,4;  4,5;  8,2; 43,1;  5,2;  5,9;  5,8;  1,3; 17,2;  5,0;   36;  0,491;topí;
10-01-2024;03:58:30; 43,8; 40,8; 43,5; 25,4;  4,5;  8,2; 43,2;  5,1;  5,8;  5,7;  1,1; 17,2;  5,0;   36;  0,512;topí;
10-01-2024;03:58:40; 43,9; 40,8; 43,7; 25,5;  4,2;  8,1; 43,2;  4,9;  5,7;  5,6;  1,4; 16,6;  5,0;   36;  0,491;topí;
10-01-2024;03:58:50; 44,0; 40,8; 43,5; 25,5;  4,2;  8,1; 43,3;  4,8;  5,7;  5,5;  1,3; 16,6;  5,1;   36;  0,491;topí;
10-01-2024;03:59:00; 44,1; 40,8; 43,8; 25,6;  3,8;  8,0; 43,3;  4,8;  5,6;  5,3;  1,5; 16,6;  5,0;   36;  0,491;topí;
10-01-2024;03:59:10; 44,1; 40,8; 44,0; 25,7;  3,8;  8,0; 43,5;  4,7;  5,6;  5,2;  1,4; 16,6;  5,0;   36;  0,491;topí;
10-01-2024;03:59:20; 44,1; 40,8; 44,0; 25,7;  3,5;  7,9; 43,7;  4,5;  5,5;  5,0;  1,6; 16,6;  5,1;   36;  0,471;topí;
10-01-2024;03:59:30; 44,2; 40,8; 44,3; 26,0;  3,5;  7,9; 43,7;  4,3;  5,4;  4,8;  1,4; 16,0;  5,1;   36;  0,512;topí;
10-01-2024;03:59:40; 44,3; 40,8; 44,5; 26,0;  3,1;  7,8; 43,9;  4,1;  5,3;  4,6;  1,5; 16,0;  5,1;   36;  0,491;topí;
10-01-2024;03:59:50; 44,5; 40,9; 44,5; 26,0;  3,1;  7,8; 44,2;  3,9;  5,3;  4,4;  1,3; 16,0;  5,1;   36;  0,492;topí;
10-01-2024;04:00:00; 44,6; 40,9; 44,6; 26,1;  2,7;  7,7; 44,3;  3,8;  5,2;  4,3;  1,6; 15,6;  5,1;   36;  0,491;topí;
10-01-2024;04:00:10; 44,7; 40,8; 44,3; 25,9;  2,7;  7,7; 44,4;  3,6;  5,1;  4,1;  1,4; 15,6;  5,1;   36;  0,491;topí;
10-01-2024;04:00:20; 44,8; 40,9; 44,3; 25,9;  3,1;  7,8; 44,4;  3,5;  5,0;  4,0;  0,9; 15,0;  5,1;   36;  0,471;topí;
10-01-2024;04:00:30; 44,8; 40,9; 44,5; 26,0;  2,7;  7,7; 44,3;  3,4;  4,9;  4,0;  1,3; 15,0;  5,1;   36;  0,512;topí;
10-01-2024;04:00:40; 44,8; 40,8; 44,5; 26,0;  2,7;  7,7; 44,3;  3,4;  4,8;  4,0;  1,2; 15,0;  5,2;   36;  0,491;topí;
10-01-2024;04:00:50; 44,8; 40,8; 45,1; 26,4;  2,4;  7,6; 44,4;  3,3;  4,8;  3,9;  1,5; 15,0;  5,1;   36;  0,512;topí;
10-01-2024;04:01:00; 44,9; 40,8; 45,4; 26,6;  2,0;  7,5; 44,6;  3,0;  4,8;  3,6;  1,6; 15,0;  5,2;   36;  0,491;topí;
10-01-2024;04:01:10; 44,9; 40,9; 45,7; 26,8;  1,6;  7,4; 45,0;  2,9;  4,7;  3,3;  1,7; 15,0;  5,3;   36;  0,512;topí;
10-01-2024;04:01:20; 45,0; 40,9; 46,2; 27,1;  1,2;  7,3; 45,7;  2,6;  4,7;  3,0;  1,8; 15,0;  5,5;   36;  0,492;topí;
10-01-2024;04:01:30; 45,2; 40,9; 46,6; 27,4;  0,9;  7,2; 46,7;  2,3;  4,7;  2,9;  2,0; 15,0;  5,5;   36;  0,512;topí;
10-01-2024;04:01:40; 45,5; 40,9; 46,9; 27,6;  0,1;  7,0; 47,9;  2,0;  4,7;  2,4;  2,4; 15,0;  5,5;   36;  0,492;topí;
10-01-2024;04:01:50; 45,7; 40,9; 47,2; 27,8; -0,3;  6,9; 49,8;  1,5;  4,6;  2,4;  2,8; 15,0;  5,5;   36;  0,512;topí;
10-01-2024;04:02:00; 45,9; 40,9; 47,4; 27,9; -0,3;  6,9; 51,4;  1,5;  4,6;  2,3;  2,6; 15,0;  5,5;   36;  0,491;topí;
10-01-2024;04:02:10; 46,0; 40,9; 48,0; 28,3; -1,1;  6,7; 51,5;  1,3;  4,6;  1,8;  2,9; 15,0;  5,6;   36;  0,512;topí;
10-01-2024;04:02:20; 46,2; 40,9; 48,6; 28,7; -2,3;  6,4; 52,1;  0,9;  4,6;  1,9;  4,2; 15,0;  5,5;   36;  0,492;topí;
10-01-2024;04:02:30; 46,4; 40,9; 48,4; 28,6; -2,8;  6,3; 53,7;  0,0;  4,6;  2,4;  5,2; 16,4;  5,4;   36;  0,512;topí;
10-01-2024;04:02:40; 46,5; 40,9; 48,1; 28,4; -3,6;  6,1; 55,5; -0,8;  4,5;  3,3;  6,9; 16,4;  5,4;   36;  0,472;topí;
10-01-2024;04:02:50; 46,6; 40,9; 48,3; 28,6; -4,0;  5,9; 57,3; -1,5;  4,6;  4,0;  8,1; 13,8;  5,3;   36;  0,512;topí;
10-01-2024;04:03:00; 46,6; 40,9; 49,1; 29,1; -5,4;  5,7; 59,2; -2,2;  4,5;  4,8; 10,1; 13,8;  5,4;   36;  0,472;topí;
10-01-2024;04:03:10; 46,6; 40,9; 49,3; 29,2; -7,7;  5,1; 61,0; -2,7;  4,5;  5,3; 13,0; 13,8;  5,3;   36;  0,512;topí;
10-01-2024;04:03:20; 46,5; 40,9; 48,1; 28,3; -7,7;  5,3; 62,7; -2,5;  4,5;  5,7; 13,3; 17,8;  5,2;   36;  0,472;topí;
10-01-2024;04:03:30; 46,3; 40,9; 47,4; 27,9; -5,8;  5,6; 64,3; -1,8;  4,5;  6,2; 12,0; 17,8;  5,1;   36;  0,492;topí;
10-01-2024;04:03:40; 46,1; 40,9; 47,4; 27,9; -4,9;  5,8; 65,9; -2,1;  4,5;  6,6; 11,6; 16,4;  5,1;   36;  0,492;topí;
10-01-2024;04:03:50; 46,1; 40,9; 47,4; 27,9; -4,9;  5,8; 67,4; -2,8;  4,6;  7,0; 11,9; 16,4;  5,1;   36;  0,492;topí;
10-01-2024;04:04:00; 46,2; 40,9; 47,2; 27,8; -4,9;  5,8; 69,0; -3,1;  4,6;  7,3; 12,2; 16,4;  5,1;   36;  0,512;topí;
10-01-2024;04:04:10; 46,2; 40,9; 46,9; 27,6; -4,5;  5,9; 70,5; -3,4;  4,7;  7,5; 11,9; 17,8;  5,1;   36;  0,492;topí;
10-01-2024;04:04:20; 46,3; 40,9; 46,8; 27,5; -4,0;  6,0; 71,7; -3,4;  4,7;  7,6; 11,7; 17,8;  5,0;   36;  0,492;topí;
10-01-2024;04:04:30; 46,4; 40,9; 46,8; 27,5; -3,6;  6,1; 72,9; -3,2;  4,8;  7,8; 11,4; 17,8;  5,1;   36;  0,492;topí;
10-01-2024;04:04:40; 46,4; 40,9; 46,8; 27,5; -3,2;  6,3; 74,2; -2,8;  4,8;  7,9; 11,1; 17,8;  5,1;   36;  0,492;topí;
10-01-2024;04:04:50; 46,5; 40,9; 46,8; 27,5; -2,3;  6,4; 75,3; -2,5;  4,9;  8,0; 10,3; 17,8;  5,1;   36;  0,492;topí;
10-01-2024;04:05:00; 46,7; 40,9; 46,8; 27,5; -2,3;  6,4; 76,2; -2,1;  5,0;  8,1; 10,4; 17,8;  5,1;   36;  0,512;topí;
10-01-2024;04:05:10; 46,8; 40,9; 46,8; 27,5; -1,9;  6,5; 77,3; -1,8;  5,1;  8,1; 10,0; 17,8;  5,1;   36;  0,492;topí;
10-01-2024;04:05:20; 46,9; 40,9; 46,8; 27,5; -1,5;  6,6; 78,2; -1,6;  5,2;  8,2;  9,7; 19,0;  5,1;   36;  0,512;topí;
10-01-2024;04:05:30; 47,0; 40,9; 46,6; 27,4; -1,5;  6,6; 78,9; -1,3;  5,3;  8,2;  9,7; 19,0;  5,1;   36;  0,492;topí;
10-01-2024;04:05:40; 47,0; 40,9; 46,8; 27,5; -1,1;  6,7; 79,8; -1,1;  5,4;  8,3;  9,4; 19,0;  5,1;   36;  0,492;topí;
10-01-2024;04:05:50; 47,1; 40,9; 46,6; 27,4; -0,7;  6,8; 80,6; -0,7;  5,4;  8,4;  9,1; 19,0;  5,1;   36;  0,472;topí;
10-01-2024;04:06:00; 47,3; 41,0; 46,6; 27,4; -0,7;  6,8; 81,2; -0,5;  5,4;  8,5;  9,2; 19,0;  5,1;   36;  0,512;topí;
10-01-2024;04:06:10; 47,4; 41,0; 46,5; 27,3; -0,7;  6,8; 82,0; -0,2;  5,4;  8,5;  9,2; 20,0;  5,1;   36;  0,492;topí;
10-01-2024;04:06:20; 47,4; 41,0; 46,2; 27,1; -0,3;  6,9; 82,5; -0,2;  5,3;  8,6;  8,9; 20,0;  5,1;   36;  0,512;topí;
10-01-2024;04:06:30; 47,4; 41,0; 46,2; 27,1; -0,3;  6,9; 83,1;  0,0;  5,2;  8,6;  9,0; 20,0;  5,1;   36;  0,492;topí;
10-01-2024;04:06:40; 47,3; 41,0; 46,3; 27,2; -0,3;  6,9; 83,7;  0,1;  5,1;  8,6;  9,0; 20,6;  5,1;   36;  0,533;pøipraven;
10-01-2024;04:06:50; 47,3; 41,0; 45,9; 26,9;  0,5;  7,1; 84,2;  0,1;  5,0;  8,7;  8,3; 20,6;  4,3;   32;  0,492;pøipraven;
10-01-2024;04:07:50; 41,7; 41,0; 30,6; 18,2; 11,7; 10,4; 55,5;  7,4;  4,9; 46,2; 34,6; 20,6;  0,0;    0;  0,000;restartuje;
10-01-2024;04:08:50; 39,4; 39,7; 14,2; 11,3; 14,6; 11,4; 44,4; 13,1;  5,7; 55,1; 40,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:09:50; 38,8; 33,8; 13,3; 11,0; 14,0; 11,2; 46,7; 13,3;  6,4; 53,5; 39,4; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:10:50; 38,5; 31,0; 12,8; 10,8; 13,5; 11,0; 47,8; 12,5;  6,6; 51,9; 38,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:11:50; 38,4; 29,5; 12,2; 10,6; 12,9; 10,8; 48,5; 11,6;  6,6; 50,4; 37,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:12:50; 38,3; 28,9; 11,6; 10,4; 12,3; 10,6; 48,9; 11,0;  6,6; 49,6; 37,3; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;04:13:50; 38,1; 29,1; 11,3; 10,3; 12,0; 10,5; 49,2; 10,4;  6,7; 48,8; 36,8; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:14:50; 37,9; 29,4; 11,0; 10,2; 11,7; 10,4; 49,4; 10,0;  6,7; 48,4; 36,7; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;04:15:50; 37,6; 29,6; 10,7; 10,1; 11,4; 10,3; 49,6;  9,6;  6,6; 48,0; 36,6; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:16:50; 37,3; 29,6; 10,1;  9,9; 10,8; 10,1; 49,7;  9,4;  6,6; 47,6; 36,8; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;04:17:50; 37,0; 29,6;  9,7;  9,8; 10,5; 10,0; 50,2;  9,1;  6,6; 47,4; 36,9; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;04:18:50; 36,8; 29,4;  9,4;  9,7; 10,2;  9,9; 51,2;  8,8;  6,6; 47,0; 36,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:19:50; 36,6; 29,3;  9,1;  9,6;  9,8;  9,8; 51,9;  8,7;  6,6; 46,6; 36,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:20:50; 36,4; 29,2;  8,8;  9,5;  9,5;  9,7; 52,4;  8,6;  6,4; 46,2; 36,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:21:50; 36,2; 29,1;  8,5;  9,4;  9,5;  9,7; 52,7;  8,4;  6,2; 46,1; 36,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:22:50; 36,0; 29,0;  8,5;  9,4;  9,2;  9,6; 52,8;  8,2;  6,3; 45,7; 36,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:23:50; 35,8; 29,0;  8,1;  9,3;  9,2;  9,6; 52,8;  8,1;  6,4; 45,5; 36,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:24:50; 35,6; 28,9;  8,1;  9,3;  8,9;  9,5; 52,7;  8,0;  6,3; 45,3; 36,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:25:50; 35,3; 28,8;  7,8;  9,2;  8,9;  9,5; 52,6;  7,8;  6,2; 45,2; 36,2; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;04:26:50; 35,2; 28,8;  7,8;  9,2;  8,6;  9,4; 52,4;  7,7;  6,1; 45,0; 36,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:27:50; 35,0; 28,7;  7,5;  9,1;  8,6;  9,4; 52,2;  7,6;  6,3; 44,8; 36,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:28:50; 34,8; 28,7;  7,5;  9,1;  8,3;  9,3; 52,0;  7,6;  6,3; 44,6; 36,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:29:50; 34,6; 28,6;  7,5;  9,1;  8,3;  9,3; 51,8;  7,6;  6,3; 44,4; 36,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:30:50; 34,4; 28,5;  7,5;  9,1;  8,3;  9,3; 51,6;  7,6;  6,0; 44,2; 36,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;04:31:50; 34,2; 28,4;  7,2;  9,0;  8,3;  9,3; 51,4;  7,5;  5,9; 44,1; 35,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;04:32:50; 34,0; 28,4;  7,2;  9,0;  7,9;  9,2; 51,2;  7,4;  6,1; 43,9; 36,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:33:50; 33,8; 28,3;  7,2;  9,0;  7,9;  9,2; 50,8;  7,3;  6,2; 43,7; 35,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:34:50; 33,6; 28,2;  7,2;  9,0;  7,9;  9,2; 50,6;  7,2;  6,0; 43,5; 35,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:35:50; 33,5; 28,1;  7,2;  9,0;  7,9;  9,2; 50,3;  7,2;  5,9; 43,4; 35,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:36:50; 33,3; 28,0;  6,8;  9,0;  7,9;  9,2; 50,0;  7,1;  5,9; 43,2; 35,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:37:50; 33,1; 27,8;  6,8;  8,9;  7,6;  9,1; 49,7;  7,1;  6,1; 43,0; 35,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:38:50; 33,0; 27,7;  6,8;  8,9;  7,6;  9,1; 49,5;  7,1;  6,0; 42,8; 35,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:39:50; 32,8; 27,6;  6,8;  8,9;  7,6;  9,1; 49,2;  7,0;  5,8; 42,7; 35,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:40:50; 32,6; 27,5;  6,5;  8,8;  7,6;  9,1; 48,9;  7,0;  5,7; 42,5; 34,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:41:50; 32,5; 27,4;  6,5;  8,8;  7,6;  9,1; 48,6;  7,0;  5,9; 42,3; 34,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:42:50; 32,4; 27,2;  6,5;  8,8;  7,6;  9,1; 48,3;  7,0;  6,1; 42,0; 34,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;04:43:50; 32,2; 27,1;  6,5;  8,8;  7,6;  9,1; 48,0;  7,0;  5,9; 41,8; 34,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:44:50; 32,1; 27,0;  6,5;  8,8;  7,6;  9,1; 47,7;  6,9;  5,8; 41,7; 34,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:45:50; 32,0; 26,9;  6,5;  8,8;  7,6;  9,1; 47,5;  6,9;  5,7; 41,5; 33,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:46:50; 31,8; 26,7;  6,5;  8,8;  7,3;  9,0; 47,1;  6,9;  6,0; 41,3; 34,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:47:50; 31,7; 26,6;  6,5;  8,8;  7,3;  9,0; 46,9;  6,9;  6,1; 41,2; 33,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:48:50; 31,6; 26,5;  6,5;  8,8;  7,3;  9,0; 46,6;  6,9;  5,9; 40,8; 33,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:49:50; 31,5; 26,3;  6,5;  8,8;  7,3;  9,0; 46,3;  6,9;  5,8; 40,7; 33,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:50:50; 31,4; 26,2;  6,5;  8,8;  7,3;  9,0; 46,1;  6,8;  5,9; 40,5; 33,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:51:50; 31,2; 26,1;  6,5;  8,8;  7,3;  9,0; 45,8;  6,8;  6,0; 40,4; 33,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:52:50; 31,1; 26,0;  6,5;  8,8;  7,3;  9,0; 45,5;  6,9;  6,0; 40,0; 32,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:53:50; 31,0; 25,9;  6,5;  8,8;  7,3;  9,0; 45,2;  6,8;  5,7; 39,9; 32,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:54:50; 31,0; 25,7;  6,5;  8,8;  7,3;  9,0; 45,0;  6,8;  5,7; 39,7; 32,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:55:50; 30,8; 25,6;  6,2;  8,7;  7,3;  9,0; 44,7;  6,7;  5,9; 39,4; 32,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:56:50; 30,7; 25,5;  6,2;  8,7;  7,3;  9,0; 44,4;  6,7;  6,0; 39,3; 32,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;04:57:50; 30,6; 25,4;  6,2;  8,7;  7,3;  9,0; 44,2;  6,7;  5,8; 39,1; 31,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:58:50; 30,5; 25,2;  6,2;  8,7;  7,3;  9,0; 43,9;  6,7;  5,7; 38,9; 31,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;04:59:50; 30,4; 25,1;  6,2;  8,7;  7,3;  9,0; 43,6;  6,7;  5,7; 38,6; 31,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:00:50; 30,3; 25,0;  6,2;  8,7;  7,3;  9,0; 43,3;  6,7;  6,0; 38,5; 31,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:01:50; 30,2; 24,9;  6,2;  8,7;  7,3;  9,0; 43,1;  6,7;  6,0; 38,3; 31,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:02:50; 30,1; 24,8;  6,2;  8,7;  7,3;  9,0; 42,9;  6,7;  5,8; 38,2; 30,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:03:50; 30,0; 24,6;  6,2;  8,7;  6,9;  8,9; 42,6;  6,7;  5,7; 37,9; 30,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:04:50; 30,0; 24,5;  6,2;  8,7;  6,9;  8,9; 42,3;  6,6;  5,7; 37,7; 30,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:05:50; 29,9; 24,3;  6,2;  8,7;  6,9;  8,9; 42,0;  6,6;  5,9; 37,4; 30,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:06:50; 29,9; 24,0;  6,2;  8,7;  6,9;  8,9; 41,8;  6,6;  6,0; 37,3; 30,3; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:07:50; 29,8; 23,8;  6,2;  8,7;  6,9;  8,9; 41,6;  6,6;  5,8; 37,1; 30,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:08:50; 29,7; 23,6;  6,2;  8,7;  6,9;  8,9; 41,3;  6,6;  5,7; 36,8; 29,9; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:09:50; 29,6; 23,5;  6,2;  8,7;  6,9;  8,9; 41,1;  6,5;  5,7; 36,7; 29,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:10:50; 29,4; 23,4;  6,2;  8,7;  6,9;  8,9; 40,8;  6,5;  5,8; 36,5; 29,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:11:50; 29,3; 23,2;  6,2;  8,7;  6,9;  8,9; 40,6;  6,5;  5,8; 36,2; 29,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:12:50; 29,1; 23,2;  5,8;  8,7;  6,9;  8,9; 40,4;  6,5;  5,7; 36,1; 29,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:13:50; 29,0; 23,1;  5,8;  8,6;  6,9;  8,9; 40,1;  6,5;  5,6; 36,0; 29,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:14:50; 28,8; 23,0;  5,8;  8,6;  6,9;  8,9; 39,9;  6,5;  5,7; 35,7; 28,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:15:50; 28,7; 22,9;  5,8;  8,6;  6,9;  8,9; 39,6;  6,5;  5,9; 35,5; 28,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:16:50; 28,6; 22,8;  5,8;  8,6;  6,9;  8,9; 39,4;  6,5;  5,7; 35,4; 28,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:17:50; 28,4; 22,7;  5,8;  8,6;  6,9;  8,9; 39,2;  6,4;  5,7; 35,1; 28,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:18:50; 28,3; 22,6;  5,8;  8,6;  6,9;  8,9; 39,0;  6,4;  5,7; 35,0; 28,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:19:50; 28,2; 22,5;  5,8;  8,6;  6,9;  8,9; 38,8;  6,4;  5,8; 34,7; 27,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:20:50; 28,1; 22,5;  5,8;  8,6;  6,9;  8,9; 38,5;  6,4;  5,7; 34,5; 27,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:21:50; 27,9; 22,3;  5,8;  8,6;  6,9;  8,9; 38,3;  6,3;  5,6; 34,4; 27,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:22:50; 27,8; 22,3;  5,8;  8,6;  6,6;  8,8; 38,0;  6,3;  5,6; 34,3; 27,7; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:23:50; 27,6; 22,2;  5,5;  8,5;  6,6;  8,8; 37,9;  6,2;  5,7; 34,0; 27,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:24:50; 27,6; 22,1;  5,5;  8,5;  6,6;  8,8; 37,7;  6,2;  5,8; 33,8; 27,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:25:50; 27,4; 22,0;  5,5;  8,5;  6,6;  8,8; 37,4;  6,3;  5,8; 33,7; 27,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:26:50; 27,3; 21,9;  5,5;  8,5;  6,6;  8,8; 37,2;  6,3;  5,7; 33,5; 26,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:27:50; 27,2; 21,8;  5,5;  8,5;  6,6;  8,8; 37,0;  6,3;  5,6; 33,3; 26,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:28:50; 27,1; 21,7;  5,5;  8,5;  6,6;  8,8; 36,8;  6,2;  5,7; 33,2; 26,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:29:50; 27,0; 21,7;  5,5;  8,5;  6,6;  8,8; 36,5;  6,2;  5,8; 32,9; 26,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:30:50; 26,8; 21,6;  5,5;  8,5;  6,6;  8,8; 36,4;  6,2;  5,7; 32,8; 26,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:31:50; 26,7; 21,5;  5,5;  8,5;  6,6;  8,8; 36,1;  6,2;  5,6; 32,6; 26,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:32:50; 26,6; 21,4;  5,5;  8,5;  6,6;  8,8; 36,0;  6,1;  5,7; 32,4; 25,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:33:50; 26,5; 21,4;  5,5;  8,5;  6,6;  8,8; 35,8;  6,1;  5,7; 32,2; 25,6; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:34:50; 26,4; 21,3;  5,5;  8,5;  6,6;  8,8; 35,5;  6,2;  5,7; 32,1; 25,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:35:50; 26,3; 21,2;  5,5;  8,5;  6,6;  8,8; 35,4;  6,2;  5,7; 32,0; 25,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;05:36:50; 26,2; 21,1;  5,5;  8,5;  6,6;  8,8; 35,1;  6,2;  5,5; 31,7; 25,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:37:50; 26,1; 21,0;  5,5;  8,5;  6,6;  8,8; 35,0;  6,1;  5,5; 31,6; 25,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:38:50; 25,9; 20,9;  5,5;  8,5;  6,6;  8,8; 34,7;  6,1;  5,7; 31,5; 24,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:39:50; 25,8; 20,9;  5,5;  8,5;  6,6;  8,8; 34,6;  6,1;  5,7; 31,3; 24,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:40:50; 25,7; 20,8;  5,5;  8,5;  6,6;  8,8; 34,3;  6,0;  5,7; 31,1; 24,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:41:50; 25,6; 20,7;  5,5;  8,5;  6,6;  8,8; 34,2;  6,1;  5,6; 30,9; 24,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:42:50; 25,5; 20,7;  5,5;  8,5;  6,6;  8,8; 34,0;  6,1;  5,6; 30,8; 24,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:43:50; 25,4; 20,6;  5,5;  8,5;  6,6;  8,8; 33,8;  6,1;  5,7; 30,6; 24,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:44:50; 25,3; 20,5;  5,5;  8,5;  6,6;  8,8; 33,6;  6,1;  5,6; 30,4; 23,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:45:50; 25,2; 20,4;  5,5;  8,5;  6,6;  8,8; 33,4;  6,1;  5,4; 30,3; 23,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:46:50; 25,1; 20,3;  5,5;  8,5;  6,6;  8,8; 33,2;  6,0;  5,3; 30,2; 23,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:47:50; 25,0; 20,2;  5,5;  8,5;  6,6;  8,8; 33,1;  6,0;  5,6; 29,9; 23,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:48:50; 24,9; 20,2;  5,5;  8,5;  6,6;  8,8; 32,8;  6,0;  5,7; 29,8; 23,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:49:50; 24,7; 20,1;  5,5;  8,5;  6,6;  8,8; 32,7;  6,0;  5,6; 29,7; 23,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:50:50; 24,7; 20,0;  5,5;  8,5;  6,3;  8,7; 32,4;  6,0;  5,4; 29,5; 23,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:51:50; 24,5; 20,0;  5,5;  8,5;  6,3;  8,7; 32,3;  5,9;  5,5; 29,4; 23,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:52:50; 24,4; 19,9;  5,5;  8,5;  6,3;  8,7; 32,2;  5,9;  5,7; 29,2; 22,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:53:50; 24,3; 19,8;  5,5;  8,5;  6,3;  8,7; 32,0;  6,0;  5,7; 29,0; 22,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:54:50; 24,2; 19,7;  5,5;  8,5;  6,3;  8,7; 31,7;  6,0;  5,6; 28,9; 22,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:55:50; 24,1; 19,6;  5,5;  8,5;  6,3;  8,7; 31,6;  6,0;  5,4; 28,8; 22,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:56:50; 24,1; 19,6;  5,1;  8,4;  6,3;  8,7; 31,5;  5,9;  5,5; 28,6; 22,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:57:50; 24,0; 19,5;  5,5;  8,5;  6,3;  8,7; 31,3;  5,9;  5,7; 28,5; 22,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:58:50; 23,9; 19,4;  5,5;  8,5;  6,3;  8,7; 31,0;  6,0;  5,7; 28,3; 22,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;05:59:50; 23,7; 19,4;  5,5;  8,5;  6,3;  8,7; 30,9;  6,0;  5,5; 28,2; 21,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:00:50; 23,6; 19,3;  5,1;  8,4;  6,3;  8,7; 30,8;  5,9;  5,4; 28,1; 21,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:01:50; 23,5; 19,2;  5,1;  8,4;  6,3;  8,7; 30,6;  5,9;  5,4; 28,0; 21,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:02:50; 23,4; 19,2;  5,1;  8,4;  6,3;  8,7; 30,5;  5,9;  5,6; 27,7; 21,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:03:50; 23,3; 19,1;  5,1;  8,4;  6,3;  8,7; 30,3;  5,9;  5,6; 27,6; 21,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:04:50; 23,3; 19,0;  5,1;  8,4;  6,3;  8,7; 30,2;  5,9;  5,4; 27,5; 21,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:05:50; 23,2; 18,9;  5,1;  8,4;  6,3;  8,7; 30,0;  5,8;  5,3; 27,4; 21,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:06:50; 23,2; 18,7;  5,1;  8,4;  6,3;  8,7; 29,8;  5,8;  5,5; 27,2; 21,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:07:50; 23,2; 18,5;  5,1;  8,4;  6,3;  8,7; 29,6;  5,8;  5,7; 27,1; 20,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:08:50; 23,2; 18,3;  5,1;  8,4;  6,3;  8,7; 29,5;  5,9;  5,6; 26,9; 20,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:09:50; 23,1; 18,1;  5,1;  8,4;  6,3;  8,7; 29,3;  5,9;  5,4; 26,8; 20,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:10:50; 23,0; 18,1;  5,1;  8,4;  6,3;  8,7; 29,2;  5,8;  5,4; 26,6; 20,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;06:11:50; 22,9; 18,0;  5,1;  8,4;  6,3;  8,7; 29,0;  5,8;  5,6; 26,5; 20,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:12:50; 22,7; 17,9;  5,1;  8,4;  6,3;  8,7; 28,9;  5,8;  5,6; 26,4; 20,2; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;06:13:50; 22,6; 17,9;  5,1;  8,4;  6,3;  8,7; 28,7;  5,9;  5,5; 26,3; 20,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:14:50; 22,5; 17,8;  5,1;  8,4;  6,3;  8,7; 28,6;  5,8;  5,3; 26,2; 19,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:15:50; 22,4; 17,7;  5,1;  8,4;  6,3;  8,7; 28,4;  5,8;  5,3; 26,1; 19,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:16:50; 22,3; 17,7;  5,1;  8,4;  6,3;  8,7; 28,3;  5,8;  5,6; 26,0; 19,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:17:50; 22,2; 17,6;  5,1;  8,4;  6,3;  8,7; 28,1;  5,8;  5,5; 25,7; 19,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:18:50; 22,1; 17,6;  5,1;  8,4;  6,3;  8,7; 28,0;  5,8;  5,4; 25,6; 19,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:19:50; 21,9; 17,5;  5,1;  8,4;  6,3;  8,7; 27,8;  5,7;  5,3; 25,5; 19,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:20:50; 21,9; 17,4;  5,1;  8,4;  6,3;  8,7; 27,7;  5,7;  5,4; 25,4; 19,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:21:50; 21,9; 17,3;  5,1;  8,4;  6,3;  8,7; 27,5;  5,7;  5,6; 25,3; 19,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:22:50; 21,9; 17,1;  5,1;  8,4;  6,3;  8,7; 27,4;  5,8;  5,5; 25,1; 18,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;06:23:22; 26,6; 23,0; 14,8; 11,5;  4,5;  8,2; 27,5;  5,8;  5,3; 25,0; 20,5; 46,0;  1,2;   20;  1,789;pøipraven;
10-01-2024;06:23:32; 30,7; 27,4; 28,3; 17,1;  3,5;  7,9; 27,7;  5,6;  5,2; 17,3; 13,8; 46,0;  3,0;   31;  1,701;min.doba chodu - TV;
10-01-2024;06:23:42; 33,3; 30,8; 36,2; 21,5;  3,1;  7,8; 29,0;  5,0;  5,1; 11,5;  8,4; 46,0;  5,0;   44;  1,441;min.doba chodu - TV;
10-01-2024;06:23:52; 35,1; 33,3; 40,4; 23,7;  2,4;  7,6; 32,8;  4,3;  5,0;  7,8;  5,5; 36,0;  6,7;   52;  1,290;min.doba chodu - TV;
10-01-2024;06:24:02; 36,8; 35,1; 41,7; 24,4;  2,7;  7,7; 36,9;  3,8;  4,9;  6,0;  3,3; 36,0;  7,5;   55;  1,058;min.doba chodu - TV;
10-01-2024;06:24:12; 38,2; 36,4; 42,2; 24,6;  2,7;  7,7; 39,3;  3,8;  4,9;  4,9;  2,2; 36,0;  7,6;   55;  0,871;min.doba chodu - TV;
10-01-2024;06:24:22; 39,5; 37,4; 42,7; 24,9;  3,1;  7,8; 40,6;  3,9;  4,8;  4,4;  1,3; 36,0;  7,7;   55;  0,849;min.doba chodu - TV;
10-01-2024;06:24:32; 40,5; 38,2; 43,0; 25,1;  3,5;  7,9; 41,3;  4,0;  4,9;  4,4;  0,9; 36,0;  7,7;   55;  0,852;min.doba chodu - TV;
10-01-2024;06:24:42; 41,2; 38,7; 43,0; 25,1;  3,1;  7,8; 41,9;  4,0;  5,0;  4,3;  1,2; 36,0;  7,8;   55;  0,880;min.doba chodu - TV;
10-01-2024;06:24:52; 41,9; 39,1; 43,5; 25,4;  3,5;  7,9; 42,3;  4,0;  5,1;  4,2;  0,8; 36,0;  7,7;   55;  0,881;min.doba chodu - TV;
10-01-2024;06:25:02; 42,4; 39,5; 43,5; 25,4;  3,5;  7,9; 42,6;  4,1;  5,3;  4,2;  0,8; 36,0;  7,4;   52;  0,883;min.doba chodu - TV;
10-01-2024;06:25:12; 42,8; 39,8; 43,5; 25,4;  3,5;  7,9; 42,9;  4,2;  5,4;  4,3;  0,8; 36,0;  7,8;   55;  0,884;min.doba chodu - TV;
10-01-2024;06:25:22; 43,1; 40,1; 43,7; 25,4;  3,5;  7,9; 42,9;  4,3;  5,4;  4,4;  0,9; 36,0;  8,0;   55;  0,859;min.doba chodu - TV;
10-01-2024;06:25:32; 43,3; 40,2; 44,0; 25,7;  2,7;  7,7; 43,1;  4,3;  5,5;  4,2;  1,5; 36,0;  9,0;   61;  0,859;min.doba chodu - TV;
10-01-2024;06:25:42; 43,5; 40,4; 44,8; 26,2;  2,7;  7,6; 43,3;  4,1;  5,6;  4,0;  1,2; 36,0; 10,1;   65;  0,860;min.doba chodu - TV;
10-01-2024;06:25:52; 43,9; 40,6; 45,6; 26,7;  2,4;  7,5; 43,9;  4,0;  5,5;  3,7;  1,3; 36,0; 10,3;   67;  0,887;min.doba chodu - TV;
10-01-2024;06:26:02; 44,3; 40,7; 46,0; 27,0;  1,6;  7,4; 44,6;  3,6;  5,4;  3,3;  1,7; 36,0; 10,6;   67;  0,887;min.doba chodu - TV;
10-01-2024;06:26:12; 44,8; 40,8; 46,2; 27,0;  1,2;  7,3; 45,1;  3,3;  5,5;  2,9;  1,6; 36,0; 11,4;   72;  0,888;min.doba chodu - TV;
10-01-2024;06:26:22; 45,2; 40,8; 46,2; 27,1;  0,9;  7,2; 45,4;  3,0;  5,4;  2,5;  1,7; 36,0; 11,6;   72;  0,888;min.doba chodu - TV;
10-01-2024;06:26:32; 45,5; 41,0; 46,9; 27,6;  0,1;  7,0; 45,7;  2,8;  5,3;  2,1;  2,0; 36,0; 13,2;   78;  0,862;min.doba chodu - TV;
10-01-2024;06:26:42; 45,9; 41,0; 47,4; 27,9;  0,1;  7,0; 46,1;  2,3;  5,1;  1,6;  1,6; 35,2; 13,3;   79;  0,862;min.doba chodu - TV;
10-01-2024;06:26:52; 46,3; 41,1; 47,7; 28,0; -0,7;  6,8; 46,6;  2,0;  5,0;  1,2;  1,9; 35,2; 13,8;   80;  0,862;min.doba chodu - TV;
10-01-2024;06:27:02; 46,7; 41,1; 48,3; 28,5; -1,5;  6,6; 47,0;  1,6;  4,8;  0,7;  2,2; 35,2; 15,0;   85;  0,862;min.doba chodu - TV;
10-01-2024;06:27:12; 47,0; 41,1; 48,6; 28,7; -1,9;  6,5; 47,5;  1,2;  4,8;  0,0;  2,0; 34,8; 15,2;   85;  0,863;min.doba chodu - TV;
10-01-2024;06:27:22; 47,3; 41,2; 48,6; 28,7; -2,3;  6,4; 48,2;  0,7;  4,6; -0,6;  1,7; 34,8; 14,7;   84;  0,889;min.doba chodu - TV;
10-01-2024;06:27:32; 47,6; 41,2; 47,8; 28,2; -1,9;  6,5; 49,0;  0,4;  4,3; -1,0;  1,0; 33,6; 12,1;   73;  0,889;min.doba chodu - TV;
10-01-2024;06:27:42; 47,6; 41,2; 48,1; 28,4; -2,3;  6,4; 49,8;  0,1;  4,2; -1,1;  1,3; 33,6; 12,2;   72;  0,889;min.doba chodu - TV;
10-01-2024;06:27:52; 47,6; 41,3; 48,4; 28,6; -2,3;  6,4; 50,2; -0,1;  4,1; -1,2;  1,1; 33,6; 12,3;   72;  0,863;min.doba chodu - TV;
10-01-2024;06:28:02; 47,6; 41,3; 48,6; 28,7; -2,3;  6,4; 50,7; -0,2;  4,0; -1,2;  1,1; 33,6; 12,2;   72;  0,863;min.doba chodu - TV;
10-01-2024;06:28:12; 47,7; 41,3; 48,6; 28,7; -2,3;  6,4; 51,4; -0,4;  3,9; -1,3;  1,0; 33,6; 12,2;   72;  0,889;min.doba chodu - TV;
10-01-2024;06:28:22; 47,8; 41,3; 48,7; 28,8; -2,3;  6,4; 52,0; -0,5;  3,9; -1,3;  1,0; 33,6; 12,3;   72;  0,889;min.doba chodu - TV;
10-01-2024;06:28:32; 47,9; 41,3; 48,7; 28,8; -1,9;  6,5; 52,5; -0,6;  3,9; -1,2;  0,7; 33,0; 12,4;   72;  0,890;min.doba chodu - TV;
10-01-2024;06:28:42; 48,0; 41,3; 48,8; 28,9; -1,9;  6,5; 52,9; -0,7;  3,9; -1,2;  0,7; 33,0; 12,3;   72;  0,889;min.doba chodu - TV;
10-01-2024;06:28:52; 48,1; 41,3; 49,4; 29,3; -2,3;  6,4; 53,1; -0,7;  3,9; -1,2;  1,1; 32,6; 14,1;   78;  0,863;min.doba chodu - TV;
10-01-2024;06:29:02; 48,3; 41,3; 49,8; 29,6; -2,3;  6,4; 53,7; -0,7;  4,0; -1,4;  0,9; 32,6; 14,1;   79;  0,863;min.doba chodu - TV;
10-01-2024;06:29:12; 48,6; 41,4; 50,0; 29,7; -2,8;  6,3; 54,2; -0,8;  4,0; -1,5;  1,3; 32,6; 14,2;   79;  0,890;min.doba chodu - TV;
10-01-2024;06:29:22; 48,8; 41,4; 50,0; 29,7; -2,8;  6,3; 55,2; -0,9;  4,0; -1,6;  1,2; 32,6; 14,2;   79;  0,864;min.doba chodu - TV;
10-01-2024;06:29:32; 49,0; 41,5; 50,0; 29,7; -2,8;  6,3; 56,3; -1,0;  4,0; -1,7;  1,1; 32,6; 14,2;   79;  0,890;min.doba chodu - TV;
10-01-2024;06:29:42; 49,1; 41,5; 50,1; 29,8; -2,8;  6,3; 57,5; -1,1;  4,1; -1,8;  1,0; 32,0; 14,2;   79;  0,890;min.doba chodu - TV;
10-01-2024;06:29:52; 49,2; 41,5; 50,3; 29,9; -2,8;  6,3; 58,8; -1,2;  4,1; -1,8;  0,9; 32,0; 14,2;   79;  0,890;min.doba chodu - TV;
10-01-2024;06:30:02; 49,4; 41,5; 50,3; 29,9; -3,2;  6,2; 60,3; -1,2;  4,2; -1,8;  1,3; 32,0; 14,2;   79;  0,890;min.doba chodu - TV;
10-01-2024;06:30:12; 49,5; 41,6; 50,4; 30,0; -3,2;  6,2; 61,7; -1,4;  4,3; -1,9;  1,3; 31,6; 14,0;   79;  0,864;min.doba chodu - TV;
10-01-2024;06:30:22; 49,7; 41,6; 50,4; 30,0; -3,2;  6,2; 63,6; -1,5;  4,3; -2,0;  1,2; 31,6; 14,0;   79;  0,864;min.doba chodu - TV;
10-01-2024;06:30:32; 49,7; 41,6; 50,3; 29,9; -3,6;  6,1; 65,3; -1,6;  4,4; -2,0;  1,6; 31,0; 13,7;   79;  0,864;min.doba chodu - TV;
10-01-2024;06:30:42; 49,8; 41,6; 50,3; 29,9; -3,2;  6,2; 67,6; -1,8;  4,4; -2,1;  1,1; 31,0; 13,7;   79;  0,891;min.doba chodu - TV;
10-01-2024;06:30:52; 49,9; 41,7; 50,1; 29,8; -3,6;  6,1; 69,4; -1,8;  4,4; -2,2;  1,4; 31,0; 13,6;   79;  0,891;min.doba chodu - TV;
10-01-2024;06:31:02; 49,9; 41,7; 50,1; 29,8; -3,6;  6,1; 71,4; -1,9;  4,4; -2,2;  1,4; 31,0; 13,6;   79;  0,891;min.doba chodu - TV;
10-01-2024;06:31:12; 50,0; 41,7; 50,1; 29,8; -3,6;  6,1; 73,2; -1,9;  4,5; -2,3;  1,3; 31,0; 13,6;   79;  0,891;min.doba chodu - TV;
10-01-2024;06:31:22; 50,1; 41,8; 50,1; 29,8; -3,6;  6,1; 75,0; -2,0;  4,5; -2,3;  1,3; 30,6; 13,5;   79;  0,865;min.doba chodu - TV;
10-01-2024;06:31:32; 50,1; 41,8; 50,3; 29,9; -3,6;  6,1; 77,0; -2,0;  4,5; -2,3;  1,3; 30,6; 13,5;   79;  0,865;min.doba chodu - TV;
10-01-2024;06:31:42; 50,2; 41,8; 50,3; 29,9; -3,6;  6,1; 78,7; -2,1;  4,4; -2,3;  1,3; 30,6; 13,5;   79;  0,891;min.doba chodu - TV;
10-01-2024;06:31:52; 50,2; 41,8; 50,1; 29,8; -4,0;  6,0; 80,2; -2,2;  4,4; -2,3;  1,8; 30,6; 13,4;   79;  0,891;min.doba chodu - TV;
10-01-2024;06:32:02; 50,3; 41,9; 50,1; 29,8; -4,0;  6,0; 82,0; -2,3;  4,3; -2,3;  1,8; 30,6; 13,4;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:32:12; 50,3; 41,9; 50,0; 29,7; -4,0;  6,0; 83,3; -2,4;  4,1; -2,4;  1,7; 30,6; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:32:22; 50,4; 42,0; 50,0; 29,6; -4,0;  6,0; 84,9; -2,5;  4,0; -2,5;  1,6; 30,6; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:32:32; 50,3; 42,0; 50,0; 29,7; -4,0;  6,0; 86,1; -2,5;  4,0; -2,5;  1,6; 30,6; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:32:42; 50,4; 42,0; 50,0; 29,7; -4,5;  5,9; 87,5; -2,7;  3,8; -2,5;  1,9; 30,2; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:32:52; 50,5; 42,1; 50,0; 29,7; -4,5;  5,9; 88,8; -2,8;  3,7; -2,5;  1,9; 30,2; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:33:02; 50,5; 42,1; 50,0; 29,7; -4,5;  5,9; 89,9; -2,9;  3,6; -2,6;  1,8; 30,2; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:33:12; 50,5; 42,1; 50,0; 29,7; -4,5;  5,9; 91,1; -3,0;  3,5; -2,6;  1,8; 30,2; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:33:22; 50,5; 42,1; 50,0; 29,7; -4,5;  5,9; 92,0; -3,0;  3,5; -2,6;  1,8; 30,2; 13,3;   79;  0,892;min.doba chodu - TV;
10-01-2024;06:33:32; 50,5; 42,1; 50,1; 29,8; -4,5;  5,9; 93,1; -3,0;  3,5; -2,6;  1,8; 30,2; 13,4;   79;  0,893;pøipravuje TV;
10-01-2024;06:33:42; 50,6; 42,2; 50,1; 29,8; -4,5;  5,9; 94,0; -3,0;  3,5; -2,5;  1,9; 30,2; 13,3;   79;  0,867;pøipravuje TV;
10-01-2024;06:33:52; 50,6; 42,2; 50,1; 29,8; -4,5;  5,9; 94,9; -3,0;  3,5; -2,5;  1,9; 31,6; 13,4;   79;  0,893;pøipravuje TV;
10-01-2024;06:34:02; 50,7; 42,3; 50,1; 29,8; -4,0;  6,0; 95,8; -2,9;  3,5; -2,5;  1,6; 31,6; 13,4;   79;  0,867;pøipravuje TV;
10-01-2024;06:34:12; 50,8; 42,3; 50,3; 29,9; -4,0;  6,0; 96,4; -2,8;  3,6; -2,4;  1,7; 31,6; 13,5;   79;  0,893;pøipravuje TV;
10-01-2024;06:34:22; 50,9; 42,4; 50,4; 30,0; -4,0;  6,0; 97,2; -2,7;  3,6; -2,3;  1,8; 31,6; 13,6;   79;  0,893;pøipravuje TV;
10-01-2024;06:34:32; 50,9; 42,4; 50,4; 30,0; -3,6;  6,1; 97,6; -2,6;  3,7; -2,2;  1,4; 31,6; 13,7;   79;  0,893;pøipravuje TV;
10-01-2024;06:34:42; 51,0; 42,4; 50,6; 30,1; -3,6;  6,1; 98,1; -2,5;  3,7; -2,0;  1,6; 31,6; 13,8;   79;  0,867;pøipravuje TV;
