Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;06:34:52; 51,1; 42,5; 50,6; 30,1; -3,6;  6,1; 98,2; -2,4;  3,8; -1,9;  1,7; 31,6; 13,8;   79;  0,867;pøipravuje TV;
10-01-2024;06:35:02; 51,2; 42,5; 50,7; 30,2; -3,6;  6,1; 98,4; -2,3;  3,9; -1,8;  1,9; 31,6; 13,8;   79;  0,868;pøipravuje TV;
10-01-2024;06:35:12; 51,3; 42,5; 50,8; 30,3; -3,2;  6,1; 98,4; -2,2;  3,9; -1,7;  1,5; 31,6; 13,8;   79;  0,894;pøipravuje TV;
10-01-2024;06:35:22; 51,4; 42,6; 50,8; 30,3; -3,2;  6,2; 98,6; -2,1;  4,0; -1,6;  1,6; 31,6; 13,9;   79;  0,894;pøipravuje TV;
10-01-2024;06:35:32; 51,4; 42,6; 51,0; 30,4; -3,2;  6,2; 98,7; -2,0;  4,1; -1,5;  1,7; 31,6; 13,9;   79;  0,894;pøipravuje TV;
10-01-2024;06:35:42; 51,5; 42,7; 51,0; 30,4; -3,2;  6,2; 98,9; -1,9;  4,2; -1,4;  1,8; 31,6; 14,0;   79;  0,895;pøipravuje TV;
10-01-2024;06:35:52; 51,6; 42,7; 51,0; 30,4; -3,2;  6,2; 98,9; -1,8;  4,2; -1,3;  1,9; 31,6; 13,9;   79;  0,868;pøipravuje TV;
10-01-2024;06:36:02; 51,7; 42,8; 51,1; 30,5; -2,8;  6,3; 99,1; -1,8;  4,3; -1,3;  1,4; 31,6; 14,0;   79;  0,869;pøipravuje TV;
10-01-2024;06:36:12; 51,8; 42,8; 50,6; 30,1; -2,3;  6,4; 99,3; -1,8;  4,4; -1,1;  1,2; 31,6; 12,1;   72;  0,895;pøipravuje TV;
10-01-2024;06:36:22; 51,7; 42,8; 50,6; 30,1; -2,3;  6,4; 99,1; -1,7;  4,5; -0,8;  1,6; 31,6; 12,1;   72;  0,895;pøipravuje TV;
10-01-2024;06:36:32; 51,6; 42,9; 50,7; 30,2; -1,9;  6,5; 99,1; -1,4;  4,6; -0,6;  1,3; 31,6; 12,3;   72;  0,869;pøipravuje TV;
10-01-2024;06:36:42; 51,5; 43,0; 50,8; 30,3; -1,9;  6,5; 98,9; -1,2;  4,6; -0,4;  1,5; 31,6; 12,3;   72;  0,896;pøipravuje TV;
10-01-2024;06:36:52; 51,5; 43,1; 50,8; 30,3; -1,9;  6,5; 98,6; -1,1;  4,7; -0,2;  1,7; 31,6; 12,4;   72;  0,896;pøipravuje TV;
10-01-2024;06:37:02; 51,5; 43,1; 51,0; 30,4; -1,9;  6,5; 97,9; -1,0;  4,6; -0,2;  1,8; 31,6; 12,5;   72;  0,870;pøipravuje TV;
10-01-2024;06:37:12; 51,6; 43,2; 51,1; 30,5; -1,9;  6,5; 97,4; -0,9;  4,5; -0,2;  1,8; 31,6; 12,5;   72;  0,896;pøipravuje TV;
10-01-2024;06:37:22; 51,6; 43,2; 51,3; 30,6; -1,9;  6,5; 96,4; -0,9;  4,5; -0,2;  1,8; 31,6; 12,6;   72;  0,870;pøipravuje TV;
10-01-2024;06:37:32; 51,7; 43,3; 51,3; 30,6; -1,9;  6,5; 95,4; -0,9;  4,4; -0,2;  1,8; 31,6; 12,7;   72;  0,897;pøipravuje TV;
10-01-2024;06:37:42; 51,8; 43,4; 51,4; 30,7; -2,3;  6,5; 94,5; -0,9;  4,3; -0,2;  2,2; 31,6; 12,7;   72;  0,897;pøipravuje TV;
10-01-2024;06:37:52; 51,8; 43,4; 51,4; 30,7; -2,3;  6,4; 93,4; -0,9;  4,1; -0,2;  2,1; 31,6; 12,7;   72;  0,897;pøipravuje TV;
10-01-2024;06:38:02; 51,9; 43,4; 51,4; 30,7; -2,3;  6,4; 92,3; -1,0;  4,0; -0,3;  2,0; 32,4; 12,8;   72;  0,897;pøipravuje TV;
10-01-2024;06:38:12; 51,9; 43,5; 51,5; 30,8; -2,3;  6,4; 91,4; -1,0;  4,0; -0,3;  2,0; 32,4; 12,9;   72;  0,871;pøipravuje TV;
10-01-2024;06:38:22; 51,9; 43,6; 51,7; 30,9; -2,3;  6,4; 90,1; -1,1;  3,9; -0,4;  1,9; 32,4; 13,0;   72;  0,872;pøipravuje TV;
10-01-2024;06:38:32; 52,0; 43,6; 51,8; 31,0; -2,3;  6,4; 88,9; -1,1;  3,8; -0,5;  1,8; 31,4; 13,0;   72;  0,872;pøipravuje TV;
10-01-2024;06:38:42; 52,0; 43,7; 51,9; 31,1; -2,3;  6,4; 87,5; -1,1;  3,7; -0,5;  1,8; 31,4; 13,0;   72;  0,898;pøipravuje TV;
10-01-2024;06:38:52; 52,1; 43,8; 51,9; 31,1; -2,3;  6,4; 86,5; -1,1;  3,7; -0,6;  1,7; 31,4; 13,0;   72;  0,899;pøipravuje TV;
10-01-2024;06:39:02; 52,1; 43,9; 51,9; 31,1; -2,3;  6,4; 85,4; -1,1;  3,7; -0,6;  1,7; 31,4; 13,0;   72;  0,899;pøipravuje TV;
10-01-2024;06:39:12; 52,2; 43,9; 51,5; 30,8; -2,3;  6,4; 84,5; -1,1;  3,7; -0,5;  1,8; 31,4; 13,0;   72;  1,008;min.doba chodu;
10-01-2024;06:39:22; 52,0; 43,9; 48,3; 28,5; -1,9;  6,5; 83,7; -1,1;  3,8; -0,4;  1,5; 31,4; 10,3;   64;  1,213;min.doba chodu;
10-01-2024;06:39:32; 51,0; 43,0; 46,2; 27,1; -1,1;  6,7; 82,5; -1,1;  3,9; -0,2;  1,0; 31,4;  7,3;   52;  1,209;min.doba chodu;
10-01-2024;06:39:42; 47,5; 40,2; 43,7; 25,5; -0,3;  6,9; 81,6; -0,9;  4,0;  0,3;  0,6; 31,4;  5,8;   44;  1,197;min.doba chodu;
10-01-2024;06:39:52; 43,5; 37,5; 40,6; 23,4; -0,3;  6,9; 80,8; -0,4;  4,0;  0,9;  1,2; 31,4;  5,6;   44;  1,068;min.doba chodu;
10-01-2024;06:40:02; 40,7; 35,3; 39,2; 22,8; -0,7;  6,8; 80,1; -0,1;  4,2;  1,3;  2,0; 31,4;  6,5;   51;  0,974;min.doba chodu;
10-01-2024;06:40:12; 39,1; 33,7; 39,0; 22,7; -1,1;  6,7; 79,1;  0,0;  4,4;  1,1;  2,2; 33,0;  8,5;   62;  0,914;min.doba chodu;
10-01-2024;06:40:22; 38,4; 32,5; 38,9; 22,6; -1,5;  6,6; 75,3; -0,1;  4,5;  0,7;  2,3; 33,0;  8,9;   67;  0,909;min.doba chodu;
10-01-2024;06:40:32; 38,3; 31,6; 38,9; 22,6; -1,9;  6,5; 70,6; -0,2;  4,7;  0,4;  2,3; 32,0;  9,7;   72;  0,933;min.doba chodu;
10-01-2024;06:40:42; 38,3; 30,9; 38,3; 22,2; -2,3;  6,4; 65,4; -0,5;  4,8; -0,1;  2,3; 32,0;  9,5;   72;  0,930;min.doba chodu;
10-01-2024;06:40:52; 38,3; 30,5; 37,5; 21,8; -2,8;  6,3; 62,2; -0,8;  4,8; -0,4;  2,3; 32,0;  9,2;   72;  1,011;min.doba chodu;
10-01-2024;06:41:02; 37,9; 30,1; 36,9; 21,5; -2,8;  6,3; 60,4; -1,1;  4,8; -0,7;  2,1; 32,0;  9,1;   72;  1,038;min.doba chodu;
10-01-2024;06:41:12; 37,5; 29,8; 36,4; 21,2; -3,2;  6,2; 59,4; -1,3;  4,8; -1,1;  2,1; 32,0;  8,9;   72;  1,065;min.doba chodu;
10-01-2024;06:41:22; 37,1; 29,6; 36,4; 21,2; -3,6;  6,1; 59,2; -1,6;  4,8; -1,3;  2,3; 32,0;  9,1;   72;  1,064;min.doba chodu;
10-01-2024;06:41:32; 36,8; 29,4; 36,9; 21,5; -4,5;  5,9; 59,5; -1,9;  4,7; -1,8;  2,7; 32,0; 10,1;   78;  1,063;min.doba chodu;
10-01-2024;06:41:42; 36,7; 29,3; 36,9; 21,5; -4,9;  5,8; 60,3; -2,3;  4,5; -2,2;  2,7; 32,0; 10,1;   79;  1,092;min.doba chodu;
10-01-2024;06:41:52; 36,6; 29,2; 36,6; 21,3; -4,9;  5,8; 61,2; -2,7;  4,3; -2,6;  2,3; 32,6;  9,9;   79;  1,091;min.doba chodu;
10-01-2024;06:42:02; 36,5; 29,1; 36,7; 21,4; -5,8;  5,6; 62,3; -3,1;  4,1; -2,9;  2,9; 32,6; 10,9;   83;  1,091;min.doba chodu;
10-01-2024;06:42:12; 36,5; 29,1; 36,6; 21,3; -6,3;  5,5; 63,8; -3,6;  4,0; -2,9;  3,4; 32,6; 10,9;   85;  1,091;min.doba chodu;
10-01-2024;06:42:22; 36,4; 29,0; 36,4; 21,2; -6,7;  5,4; 65,1; -4,1;  3,7; -2,7;  4,0; 32,6; 10,8;   85;  1,120;min.doba chodu;
10-01-2024;06:42:32; 36,4; 29,0; 36,2; 21,1; -7,2;  5,3; 66,7; -4,5;  3,5; -2,3;  4,9; 32,6; 10,7;   85;  1,120;min.doba chodu;
10-01-2024;06:42:42; 36,3; 28,9; 36,0; 21,0; -7,2;  5,3; 68,0; -4,9;  3,2; -1,8;  5,4; 34,2; 10,7;   85;  1,149;min.doba chodu;
10-01-2024;06:42:52; 36,2; 29,0; 36,0; 21,0; -7,2;  5,3; 69,5; -5,1;  3,2; -1,1;  6,1; 34,2; 10,7;   85;  1,149;min.doba chodu;
10-01-2024;06:43:02; 36,1; 29,0; 36,0; 21,0; -6,7;  5,4; 70,6; -5,3;  3,0; -0,7;  6,0; 34,8; 10,4;   85;  1,149;min.doba chodu;
10-01-2024;06:43:12; 36,1; 29,1; 36,0; 21,0; -6,7;  5,4; 71,9; -5,3;  3,0; -0,4;  6,3; 34,8; 10,4;   85;  1,150;min.doba chodu;
10-01-2024;06:43:22; 36,0; 29,0; 36,0; 21,0; -6,7;  5,4; 73,0; -5,2;  2,9; -0,3;  6,4; 34,8; 10,5;   85;  1,149;min.doba chodu;
10-01-2024;06:43:32; 36,1; 29,0; 36,0; 21,0; -6,3;  5,5; 73,9; -5,1;  2,9; -0,5;  5,8; 35,4; 10,5;   85;  1,149;min.doba chodu;
10-01-2024;06:43:42; 36,1; 29,0; 36,2; 21,1; -6,3;  5,5; 74,7; -5,0;  2,9; -1,0;  5,3; 35,4; 10,5;   85;  1,149;min.doba chodu;
10-01-2024;06:43:52; 36,1; 29,0; 36,4; 21,2; -6,3;  5,5; 75,4; -4,9;  3,0; -1,4;  4,9; 35,4; 10,6;   85;  1,149;min.doba chodu;
10-01-2024;06:44:02; 36,2; 29,1; 36,6; 21,3; -6,3;  5,5; 76,1; -4,8;  3,0; -1,9;  4,3; 35,4; 10,6;   85;  1,180;min.doba chodu;
10-01-2024;06:44:12; 36,2; 29,1; 36,6; 21,3; -6,3;  5,5; 76,6; -4,7;  3,0; -2,5;  3,7; 35,4; 10,6;   85;  1,150;min.doba chodu;
10-01-2024;06:44:22; 36,4; 29,1; 36,6; 21,3; -5,8;  5,6; 77,1; -4,6;  3,2; -3,3;  2,6; 36,0; 10,6;   85;  1,150;min.doba chodu;
10-01-2024;06:44:32; 36,4; 29,2; 36,7; 21,4; -5,8;  5,6; 77,4; -4,5;  3,2; -3,7;  2,1; 36,0; 10,7;   85;  1,150;min.doba chodu;
10-01-2024;06:44:42; 36,5; 29,2; 36,7; 21,4; -5,8;  5,6; 77,9; -4,4;  3,2; -3,9;  1,9; 35,6; 10,7;   85;  1,150;min.doba chodu;
10-01-2024;06:44:52; 36,6; 29,3; 36,9; 21,5; -5,8;  5,6; 78,3; -4,4;  3,3; -4,0;  1,8; 35,6; 10,7;   85;  1,180;min.doba chodu;
10-01-2024;06:45:02; 36,6; 29,3; 36,9; 21,5; -5,8;  5,6; 78,6; -4,4;  3,4; -4,1;  1,7; 35,6; 10,7;   85;  1,181;min.doba chodu;
10-01-2024;06:45:12; 36,7; 29,4; 36,9; 21,5; -5,8;  5,6; 78,9; -4,3;  3,5; -4,1;  1,7; 35,6; 10,6;   85;  1,211;min.doba chodu;
10-01-2024;06:45:22; 36,7; 29,4; 36,9; 21,5; -5,8;  5,6; 79,2; -4,3;  3,5; -4,1;  1,7; 35,6; 10,7;   85;  1,212;min.doba chodu;
10-01-2024;06:45:32; 36,8; 29,5; 36,9; 21,5; -5,8;  5,6; 79,4; -4,2;  3,5; -4,0;  1,8; 36,4; 10,8;   85;  1,212;min.doba chodu;
10-01-2024;06:45:42; 36,8; 29,5; 36,9; 21,5; -5,8;  5,6; 79,7; -4,2;  3,6; -4,0;  1,8; 36,4; 10,8;   85;  1,212;min.doba chodu;
10-01-2024;06:45:52; 36,8; 29,6; 37,1; 21,6; -5,8;  5,6; 79,9; -4,2;  3,6; -4,0;  1,8; 36,4; 10,8;   85;  1,212;min.doba chodu;
10-01-2024;06:46:02; 36,9; 29,7; 37,3; 21,7; -5,4;  5,7; 80,2; -4,2;  3,7; -3,9;  1,5; 36,4; 10,8;   85;  1,213;min.doba chodu;
10-01-2024;06:46:12; 36,9; 29,7; 37,3; 21,7; -5,4;  5,7; 80,4; -4,1;  3,8; -3,9;  1,5; 36,4; 10,9;   85;  1,213;min.doba chodu;
10-01-2024;06:46:22; 37,0; 29,8; 37,5; 21,8; -5,4;  5,7; 80,6; -4,0;  3,9; -3,9;  1,5; 36,4; 10,8;   85;  1,213;min.doba chodu;
10-01-2024;06:46:32; 37,1; 29,9; 37,6; 21,9; -5,4;  5,7; 80,7; -3,9;  3,9; -3,8;  1,5; 36,4; 10,9;   85;  1,245;min.doba chodu;
10-01-2024;06:46:42; 37,2; 30,0; 37,8; 22,0; -5,4;  5,7; 80,7; -3,9;  4,0; -3,7;  1,6; 36,4; 11,0;   85;  1,214;min.doba chodu;
10-01-2024;06:46:52; 37,4; 30,1; 37,8; 22,0; -5,4;  5,7; 80,7; -3,8;  4,0; -3,7;  1,6; 37,2; 10,9;   85;  1,215;min.doba chodu;
10-01-2024;06:47:02; 37,5; 30,3; 37,8; 22,0; -5,4;  5,7; 80,8; -3,8;  4,0; -3,7;  1,6; 37,2; 11,0;   85;  1,215;min.doba chodu;
10-01-2024;06:47:12; 37,6; 30,3; 38,0; 22,1; -5,4;  5,7; 80,7; -3,7;  4,1; -3,6;  1,7; 37,2; 11,1;   85;  1,215;min.doba chodu;
10-01-2024;06:47:22; 37,7; 30,4; 38,0; 22,1; -5,4;  5,8; 80,6; -3,6;  4,1; -3,5;  1,8; 37,2; 11,1;   85;  1,247;min.doba chodu;
10-01-2024;06:47:32; 37,8; 30,5; 38,3; 22,3; -5,4;  5,7; 80,4; -3,6;  4,0; -3,5;  1,8; 37,2; 11,2;   85;  1,247;min.doba chodu;
10-01-2024;06:47:42; 37,9; 30,6; 38,3; 22,3; -4,9;  5,8; 80,2; -3,5;  4,0; -3,5;  1,4; 37,2; 11,2;   85;  1,248;min.doba chodu;
10-01-2024;06:47:52; 38,0; 30,7; 38,5; 22,4; -4,9;  5,8; 79,9; -3,5;  4,0; -3,5;  1,5; 37,2; 11,2;   85;  1,248;min.doba chodu;
10-01-2024;06:48:02; 38,1; 30,9; 38,5; 22,4; -5,4;  5,7; 79,7; -3,5;  4,0; -3,5;  1,9; 38,0; 11,3;   85;  1,249;min.doba chodu;
10-01-2024;06:48:12; 38,2; 31,0; 38,5; 22,4; -5,4;  5,7; 79,4; -3,5;  4,0; -3,5;  1,8; 38,0; 11,3;   85;  1,249;min.doba chodu;
10-01-2024;06:48:22; 38,2; 31,0; 38,9; 22,6; -4,9;  5,8; 79,1; -3,5;  4,0; -3,5;  1,4; 38,0; 11,5;   85;  1,219;min.doba chodu;
10-01-2024;06:48:32; 38,4; 31,2; 38,9; 22,7; -4,9;  5,8; 78,6; -3,5;  3,9; -3,5;  1,4; 38,0; 11,5;   85;  1,250;min.doba chodu;
10-01-2024;06:48:42; 38,5; 31,3; 39,2; 22,8; -4,9;  5,8; 78,1; -3,5;  3,8; -3,5;  1,4; 38,0; 11,6;   85;  1,250;min.doba chodu;
10-01-2024;06:48:52; 38,6; 31,4; 39,2; 22,8; -4,9;  5,8; 77,1; -3,4;  3,7; -3,5;  1,4; 37,2; 11,8;   85;  1,251;min.doba chodu;
10-01-2024;06:49:02; 38,7; 31,5; 39,4; 22,9; -4,9;  5,8; 76,0; -3,4;  3,7; -3,5;  1,4; 37,2; 11,9;   85;  1,251;min.doba chodu;
10-01-2024;06:49:12; 38,8; 31,6; 39,4; 22,9; -4,9;  5,8; 74,8; -3,4;  3,6; -3,5;  1,4; 37,2; 11,8;   85;  1,221;pøipraven;
10-01-2024;06:49:22; 38,9; 31,7; 39,2; 22,8; -4,9;  5,9; 74,1; -3,4;  3,7; -3,5;  1,4; 37,2; 10,8;   82;  1,222;pøipraven;
10-01-2024;06:49:32; 38,9; 31,8; 38,5; 22,4; -4,0;  6,0; 73,2; -3,3;  3,7; -3,3;  0,8; 37,2;  9,2;   74;  1,222;pøipraven;
10-01-2024;06:49:42; 38,8; 31,9; 37,8; 22,0; -3,2;  6,2; 72,2; -3,0;  3,7; -2,6;  0,5; 37,2;  7,3;   62;  1,222;pøipraven;
10-01-2024;06:49:52; 38,5; 32,0; 37,3; 21,6; -1,9;  6,5; 71,3; -2,5;  3,8; -2,0; -0,1; 37,2;  6,2;   54;  1,192;pøipraven;
10-01-2024;06:50:02; 38,1; 32,2; 36,6; 21,3; -0,7;  6,8; 70,2; -1,8;  3,9; -1,1; -0,4; 37,2;  4,6;   42;  1,133;pøipraven;
10-01-2024;06:50:12; 37,6; 32,2; 35,8; 20,9;  0,9;  7,2; 69,2; -1,2;  4,0; -0,1; -0,9; 37,2;  3,8;   34;  1,046;pøipraven;
10-01-2024;06:50:22; 37,2; 32,4; 36,0; 21,0;  2,0;  7,5; 67,4; -0,1;  4,2;  1,1; -0,9; 37,2;  3,7;   30;  0,990;pøipraven;
10-01-2024;06:51:22; 33,7; 32,7;  8,5;  9,4;  9,2;  9,6; 62,3;  7,2;  5,6;  8,9; -0,3; 37,2;  0,1;    0;  0,000;restartuje;
10-01-2024;06:52:22; 32,8; 31,8;  8,5;  9,4;  8,9;  9,5; 60,0;  7,9;  6,3; 13,7;  4,8; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;06:53:22; 32,4; 30,5;  8,1;  9,3;  8,9;  9,5; 58,0;  7,7;  6,4; 16,9;  8,0; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;06:54:22; 32,2; 30,1;  8,1;  9,3;  8,6;  9,4; 56,2;  7,6;  6,1; 19,2; 10,6; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;06:55:22; 31,9; 30,0;  7,8;  9,2;  8,6;  9,4; 54,7;  7,6;  5,8; 21,1; 12,5; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;06:56:22; 31,7; 30,0;  7,5;  9,1;  8,3;  9,3; 53,2;  7,5;  5,7; 22,6; 14,3; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;06:57:22; 31,4; 30,0;  7,5;  9,1;  8,3;  9,3; 52,0;  7,3;  5,5; 23,9; 15,7; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;06:58:22; 31,2; 29,9;  7,5;  9,1;  8,3;  9,3; 51,0;  7,1;  5,4; 24,8; 16,6; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;06:59:22; 30,9; 29,8;  7,2;  9,0;  7,9;  9,2; 50,0;  7,0;  5,7; 25,6; 17,7; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;07:00:22; 30,7; 29,6;  7,2;  9,0;  7,9;  9,2; 49,2;  7,0;  5,8; 26,2; 18,3; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;07:01:22; 30,5; 29,5;  7,2;  9,0;  7,9;  9,2; 48,4;  6,9;  5,7; 26,6; 18,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:02:22; 30,3; 29,3;  7,2;  9,0;  7,9;  9,2; 47,6;  6,9;  5,5; 27,0; 19,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:03:22; 30,2; 29,1;  6,8;  8,9;  7,6;  9,1; 46,9;  6,8;  5,6; 27,4; 19,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;07:04:22; 30,0; 28,9;  6,8;  8,9;  7,6;  9,1; 46,3;  6,8;  5,7; 27,6; 20,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:05:22; 29,8; 28,7;  6,8;  8,9;  7,6;  9,1; 45,8;  6,8;  5,7; 27,7; 20,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:06:22; 29,7; 28,5;  6,5;  8,8;  7,6;  9,1; 45,2;  6,8;  5,6; 27,9; 20,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:07:22; 29,5; 28,4;  6,8;  8,9;  7,6;  9,1; 44,7;  6,7;  5,5; 28,1; 20,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:08:22; 29,3; 28,1;  6,8;  8,9;  7,6;  9,1; 44,2;  6,6;  5,6; 28,3; 20,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:09:22; 29,2; 27,9;  6,8;  8,9;  7,6;  9,1; 43,7;  6,7;  5,8; 28,6; 21,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:10:22; 29,1; 27,7;  6,8;  8,9;  7,6;  9,1; 43,2;  6,7;  5,7; 28,6; 21,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:11:22; 29,0; 27,5;  6,5;  8,8;  7,6;  9,1; 42,8;  6,7;  5,5; 28,6; 21,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:12:22; 28,8; 27,3;  6,5;  8,8;  7,6;  9,1; 42,4;  6,7;  5,5; 28,3; 20,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:13:22; 28,7; 27,1;  6,5;  8,8;  7,6;  9,1; 41,9;  6,7;  5,7; 28,2; 20,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:14:22; 28,6; 26,9;  6,5;  8,8;  7,3;  9,0; 41,5;  6,7;  5,7; 28,1; 20,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:15:22; 28,4; 26,7;  6,5;  8,8;  7,3;  9,0; 41,1;  6,7;  5,7; 28,1; 20,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:16:22; 28,3; 26,5;  6,5;  8,8;  7,3;  9,0; 40,7;  6,6;  5,6; 28,1; 20,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;07:17:22; 28,1; 26,3;  6,5;  8,8;  7,3;  9,0; 40,5;  6,6;  5,6; 28,3; 21,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:18:22; 28,0; 26,1;  6,2;  8,7;  7,3;  9,0; 40,1;  6,6;  5,7; 28,5; 21,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:19:22; 27,9; 26,0;  6,2;  8,7;  7,3;  9,0; 39,8;  6,6;  5,7; 28,6; 21,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:20:22; 27,8; 25,8;  6,2;  8,7;  7,3;  9,0; 39,5;  6,6;  5,5; 28,8; 21,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:21:22; 27,6; 25,6;  6,2;  8,7;  6,9;  8,9; 39,2;  6,5;  5,4; 28,9; 22,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:22:22; 27,5; 25,4;  6,2;  8,7;  6,9;  8,9; 38,9;  6,5;  5,7; 29,0; 22,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:23:22; 27,4; 25,2;  6,2;  8,7;  6,9;  8,9; 38,7;  6,5;  5,7; 29,2; 22,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:24:22; 27,3; 25,1;  6,2;  8,7;  6,9;  8,9; 38,4;  6,4;  5,5; 29,3; 22,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;07:25:22; 27,1; 24,9;  6,2;  8,7;  6,9;  8,9; 38,2;  6,4;  5,4; 29,3; 22,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;07:26:22; 27,0; 24,7;  6,2;  8,7;  6,9;  8,9; 37,9;  6,3;  5,5; 29,4; 22,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:27:22; 26,9; 24,6;  6,2;  8,7;  6,9;  8,9; 37,7;  6,3;  5,7; 29,4; 22,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:28:22; 26,8; 24,4;  6,2;  8,7;  6,9;  8,9; 37,4;  6,3;  5,6; 29,5; 22,6; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;07:29:22; 26,7; 24,2;  5,8;  8,6;  6,9;  8,9; 37,2;  6,3;  5,5; 29,5; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:30:22; 26,5; 24,0;  5,8;  8,6;  6,9;  8,9; 37,0;  6,3;  5,4; 29,5; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:31:22; 26,4; 23,9;  5,8;  8,6;  6,9;  8,9; 36,8;  6,3;  5,7; 29,7; 22,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:32:22; 26,3; 23,8;  5,8;  8,6;  6,9;  8,9; 36,5;  6,3;  5,7; 29,7; 22,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:33:22; 26,2; 23,6;  5,8;  8,6;  6,9;  8,9; 36,3;  6,3;  5,6; 29,7; 22,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:34:22; 26,1; 23,5;  5,8;  8,6;  6,9;  8,9; 36,0;  6,3;  5,5; 29,5; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:35:22; 26,0; 23,3;  5,8;  8,6;  6,9;  8,9; 35,9;  6,2;  5,4; 29,5; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:36:22; 25,8; 23,1;  5,8;  8,6;  6,9;  8,9; 35,6;  6,2;  5,7; 29,5; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:37:22; 25,8; 23,1;  5,8;  8,6;  6,9;  8,9; 35,5;  6,2;  5,7; 29,5; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:38:22; 25,6; 22,9;  5,8;  8,6;  6,6;  8,8; 35,2;  6,2;  5,6; 29,4; 22,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;07:38:54; 27,5; 25,2; 16,1; 12,0;  4,9;  8,3; 35,4;  6,2;  5,2; 29,3; 24,4; 46,0;  1,3;   19;  1,913;pøipraven;
10-01-2024;07:39:04; 28,2; 26,4; 30,0; 17,9;  3,8;  7,9; 37,4;  5,9;  5,2; 21,2; 17,4; 46,0;  3,4;   31;  1,696;min.doba chodu;
10-01-2024;07:39:14; 29,0; 27,3; 32,0; 19,0;  2,4;  7,6; 34,7;  5,2;  5,1; 13,1; 10,7; 46,0;  4,6;   44;  1,525;min.doba chodu;
10-01-2024;07:39:24; 29,9; 27,8; 32,6; 19,2;  1,2;  7,3; 33,9;  4,1;  5,1;  8,9;  7,7; 38,0;  5,5;   52;  1,460;min.doba chodu;
10-01-2024;07:39:34; 30,7; 28,3; 32,6; 19,2;  0,5;  7,1; 33,9;  3,3;  5,0;  5,8;  5,4; 38,0;  5,7;   55;  1,396;min.doba chodu;
10-01-2024;07:39:44; 31,2; 28,6; 32,2; 19,0;  0,5;  7,0; 33,8;  2,5;  5,0;  4,1;  3,7; 38,0;  5,7;   55;  1,333;min.doba chodu;
10-01-2024;07:39:54; 31,5; 28,8; 31,0; 18,4;  0,1;  7,0; 33,0;  2,2;  4,9;  2,8;  2,7; 38,0;  6,0;   55;  1,240;min.doba chodu;
10-01-2024;07:40:04; 31,6; 29,0; 32,2; 19,0;  0,5;  7,1; 32,7;  2,1;  4,8;  2,3;  1,9; 38,0;  5,9;   55;  1,091;min.doba chodu;
10-01-2024;07:40:14; 31,8; 29,1; 32,6; 19,2;  0,9;  7,2; 32,8;  2,1;  4,8;  2,2;  1,3; 38,0;  5,9;   55;  0,977;min.doba chodu;
10-01-2024;07:40:24; 32,1; 29,2; 33,2; 19,5;  0,9;  7,2; 33,2;  2,1;  4,9;  2,1;  1,2; 38,0;  5,9;   55;  0,897;min.doba chodu;
10-01-2024;07:40:34; 32,5; 29,3; 33,2; 19,5;  1,2;  7,3; 33,6;  2,1;  5,0;  2,1;  0,8; 38,0;  5,8;   55;  0,845;min.doba chodu;
10-01-2024;07:40:44; 32,9; 29,3; 32,8; 19,4;  1,6;  7,4; 33,8;  2,1;  5,0;  2,2;  0,6; 38,0;  5,1;   49;  0,769;min.doba chodu;
10-01-2024;07:40:54; 33,1; 29,4; 33,0; 19,4;  1,6;  7,4; 33,6;  2,3;  5,1;  2,3;  0,7; 38,0;  5,2;   49;  0,697;min.doba chodu;
10-01-2024;07:41:04; 33,3; 29,4; 33,6; 19,8;  1,2;  7,3; 33,6;  2,4;  5,2;  2,4;  1,2; 38,0;  5,9;   55;  0,628;min.doba chodu;
10-01-2024;07:41:14; 33,5; 29,4; 34,2; 20,1;  1,2;  7,3; 33,9;  2,4;  5,2;  2,3;  1,1; 38,0;  6,0;   55;  0,541;min.doba chodu;
10-01-2024;07:41:24; 33,8; 29,4; 34,7; 20,3;  1,2;  7,3; 34,4;  2,3;  5,2;  2,3;  1,0; 38,0;  6,1;   55;  0,460;min.doba chodu;
10-01-2024;07:41:34; 34,2; 29,5; 35,3; 20,6;  1,2;  7,3; 35,0;  2,3;  5,1;  2,3;  1,0; 36,8;  6,1;   55;  0,480;min.doba chodu;
10-01-2024;07:41:44; 34,6; 29,5; 35,5; 20,7;  1,6;  7,4; 35,2;  2,3;  5,1;  2,3;  0,7; 36,8;  6,3;   55;  0,460;min.doba chodu;
10-01-2024;07:41:54; 35,0; 29,5; 35,7; 20,8;  1,2;  7,3; 35,6;  2,4;  5,0;  2,3;  1,1; 36,4;  6,3;   55;  0,480;min.doba chodu;
10-01-2024;07:42:04; 35,4; 29,5; 36,0; 21,0;  0,9;  7,2; 35,8;  2,3;  5,0;  2,3;  1,4; 36,4;  7,2;   59;  0,460;min.doba chodu;
10-01-2024;07:42:14; 35,6; 29,5; 36,9; 21,5;  0,5;  7,1; 36,1;  2,3;  4,9;  1,9;  1,4; 35,6;  7,4;   61;  0,480;min.doba chodu;
10-01-2024;07:42:24; 36,0; 29,5; 36,9; 21,5;  0,5;  7,1; 36,7;  2,0;  4,8;  1,7;  1,3; 35,6;  7,4;   61;  0,500;min.doba chodu;
10-01-2024;07:42:34; 36,4; 29,5; 36,9; 21,5;  0,5;  7,1; 37,0;  1,8;  4,8;  1,5;  1,1; 35,6;  7,4;   61;  0,500;min.doba chodu;
10-01-2024;07:42:44; 36,7; 29,5; 36,7; 21,4;  0,1;  7,0; 37,0;  1,6;  4,7;  1,4;  1,3; 35,2;  7,4;   61;  0,520;min.doba chodu;
10-01-2024;07:42:54; 36,9; 29,5; 36,6; 21,3;  0,1;  7,0; 37,0;  1,5;  4,6;  1,2;  1,1; 35,2;  7,4;   61;  0,584;min.doba chodu;
10-01-2024;07:43:04; 36,9; 29,5; 36,4; 21,2;  0,1;  7,0; 36,9;  1,4;  4,4;  1,0;  0,9; 34,2;  7,4;   61;  0,628;min.doba chodu;
10-01-2024;07:43:14; 36,9; 29,5; 36,2; 21,1; -0,3;  6,9; 36,8;  1,3;  4,3;  0,9;  1,2; 34,2;  7,4;   61;  0,628;min.doba chodu;
10-01-2024;07:43:24; 36,9; 29,5; 35,8; 20,9; -0,3;  6,9; 36,7;  1,2;  4,3;  0,8;  1,1; 34,2;  7,3;   61;  0,628;min.doba chodu;
10-01-2024;07:43:34; 36,8; 29,5; 35,7; 20,8; -0,3;  6,9; 36,4;  1,0;  4,3;  0,7;  1,1; 34,2;  7,3;   61;  0,651;min.doba chodu;
10-01-2024;07:43:44; 36,6; 29,5; 35,7; 20,8; -0,3;  6,9; 36,3;  1,0;  4,3;  0,7;  1,0; 34,2;  7,3;   61;  0,651;min.doba chodu;
10-01-2024;07:43:54; 36,5; 29,5; 36,4; 21,2; -0,7;  6,8; 36,3;  0,9;  4,3;  0,5;  1,2; 34,2;  8,2;   67;  0,651;min.doba chodu;
10-01-2024;07:44:04; 36,6; 29,5; 36,9; 21,5; -0,7;  6,8; 36,5;  0,8;  4,4;  0,2;  0,9; 33,6;  8,2;   67;  0,651;min.doba chodu;
10-01-2024;07:44:14; 36,8; 29,5; 37,3; 21,7; -1,1;  6,7; 36,9;  0,7;  4,5;  0,1;  1,2; 33,6;  8,2;   67;  0,651;min.doba chodu;
10-01-2024;07:44:24; 37,0; 29,5; 37,3; 21,5; -1,1;  6,7; 37,3;  0,6;  4,6; -0,1;  1,1; 33,2;  8,4;   67;  0,674;min.doba chodu;
10-01-2024;07:44:34; 37,2; 29,5; 37,3; 21,7; -1,1;  6,7; 37,5;  0,5;  4,7; -0,2;  0,9; 33,2;  8,5;   67;  0,697;min.doba chodu;
10-01-2024;07:44:44; 37,3; 29,5; 37,5; 21,8; -1,5;  6,6; 37,7;  0,4;  4,8; -0,3;  1,2; 33,2;  8,4;   67;  0,721;min.doba chodu;
10-01-2024;07:44:54; 37,4; 29,5; 37,5; 21,8; -1,9;  6,5; 38,0;  0,3;  4,9; -0,6;  1,3; 32,8;  8,5;   67;  0,770;min.doba chodu;
10-01-2024;07:45:04; 37,4; 29,5; 37,5; 21,8; -2,3;  6,4; 38,5;  0,1;  4,9; -1,0;  1,4; 32,8;  8,4;   67;  0,795;min.doba chodu;
10-01-2024;07:45:14; 37,4; 29,5; 38,0; 22,1; -3,2;  6,2; 39,0; -0,1;  5,0; -1,2;  1,9; 32,8;  9,4;   71;  0,820;min.doba chodu;
10-01-2024;07:45:24; 37,4; 29,5; 38,2; 22,2; -3,2;  6,1; 40,0; -0,4;  5,0; -1,7;  1,5; 32,8;  9,4;   72;  0,846;min.doba chodu;
10-01-2024;07:45:34; 37,5; 29,5; 38,0; 22,1; -3,6;  6,1; 41,6; -0,9;  4,9; -1,8;  1,8; 32,8;  9,3;   72;  0,845;min.doba chodu;
10-01-2024;07:45:44; 37,6; 29,5; 38,0; 22,1; -4,0;  6,0; 43,7; -1,3;  4,8; -1,9;  2,1; 32,4;  9,2;   72;  0,872;min.doba chodu;
10-01-2024;07:45:54; 37,6; 29,5; 37,6; 21,9; -4,5;  5,9; 45,7; -1,7;  4,8; -2,0;  2,5; 32,4;  9,1;   72;  0,898;min.doba chodu;
10-01-2024;07:46:04; 37,5; 29,5; 37,3; 21,7; -4,5;  5,9; 47,8; -2,0;  4,6; -1,9;  2,6; 32,4;  8,9;   72;  0,924;min.doba chodu;
10-01-2024;07:46:14; 37,4; 29,5; 36,9; 21,5; -4,5;  5,9; 49,7; -2,3;  4,5; -1,8;  2,6; 32,4;  8,8;   72;  0,925;min.doba chodu;
10-01-2024;07:46:24; 37,2; 29,5; 36,9; 21,5; -4,9;  5,8; 51,7; -2,5;  4,3; -1,8;  3,1; 32,4;  8,9;   72;  0,952;min.doba chodu;
10-01-2024;07:46:34; 37,1; 29,5; 37,5; 21,8; -5,4;  5,7; 53,3; -2,8;  4,0; -2,2;  3,2; 32,4; 10,0;   78;  0,952;min.doba chodu;
10-01-2024;07:46:44; 37,1; 29,5; 37,5; 21,8; -5,8;  5,6; 55,3; -3,2;  3,9; -2,9;  2,9; 32,4; 10,0;   79;  0,952;min.doba chodu;
10-01-2024;07:46:54; 37,2; 29,6; 37,5; 21,8; -5,8;  5,6; 56,9; -3,5;  3,7; -3,3;  2,6; 32,0;  9,9;   79;  0,979;min.doba chodu;
10-01-2024;07:47:04; 37,2; 29,5; 37,3; 21,7; -6,3;  5,5; 58,7; -3,8;  3,5; -3,0;  3,3; 32,0;  9,8;   79;  0,979;min.doba chodu;
10-01-2024;07:47:14; 37,2; 29,5; 36,9; 21,5; -6,3;  5,5; 60,3; -4,1;  3,4; -2,5;  3,7; 32,0;  9,7;   79;  1,007;min.doba chodu;
10-01-2024;07:47:24; 37,1; 29,5; 36,6; 21,4; -6,3;  5,5; 61,8; -4,4;  3,3; -2,1;  4,2; 32,6;  9,6;   79;  1,035;min.doba chodu;
10-01-2024;07:47:34; 37,0; 29,5; 37,1; 21,7; -6,7;  5,4; 63,4; -4,4;  3,3; -1,7;  5,1; 32,6; 10,6;   83;  1,035;min.doba chodu;
10-01-2024;07:47:44; 37,0; 29,5; 37,3; 21,7; -6,7;  5,4; 65,0; -4,6;  3,3; -1,3;  5,4; 33,6; 10,7;   85;  1,035;min.doba chodu;
10-01-2024;07:47:54; 37,0; 29,5; 36,9; 21,5; -6,7;  5,4; 66,6; -4,8;  3,2; -1,2;  5,5; 33,6; 10,7;   85;  1,064;min.doba chodu;
10-01-2024;07:48:04; 37,0; 29,5; 36,9; 21,5; -6,7;  5,4; 68,1; -5,0;  3,3; -1,1;  5,7; 33,6; 10,7;   85;  1,064;min.doba chodu;
10-01-2024;07:48:14; 37,0; 29,5; 36,9; 21,5; -6,7;  5,4; 69,6; -5,1;  3,3; -0,9;  5,9; 34,2; 10,6;   85;  1,064;min.doba chodu;
10-01-2024;07:48:24; 36,9; 29,5; 36,7; 21,4; -6,7;  5,4; 70,6; -5,1;  3,4; -0,6;  6,1; 34,2; 10,6;   85;  1,093;min.doba chodu;
10-01-2024;07:48:34; 37,0; 29,5; 36,7; 21,4; -6,7;  5,4; 71,9; -5,1;  3,4; -0,4;  6,3; 35,0; 10,6;   85;  1,122;min.doba chodu;
10-01-2024;07:48:44; 36,9; 29,5; 36,7; 21,4; -6,7;  5,4; 73,0; -5,0;  3,4; -0,2;  6,5; 35,0; 10,6;   85;  1,122;min.doba chodu;
10-01-2024;07:48:54; 36,9; 29,5; 36,7; 21,4; -6,3;  5,5; 74,0; -5,0;  3,5; -0,1;  6,2; 35,0; 10,6;   85;  1,122;min.doba chodu;
10-01-2024;07:49:04; 36,9; 29,6; 36,6; 21,3; -6,3;  5,5; 75,0; -4,9;  3,5;  0,1;  6,4; 35,6; 10,6;   85;  1,122;topí;
10-01-2024;07:49:14; 36,9; 29,6; 36,7; 21,4; -6,3;  5,5; 75,9; -4,8;  3,6;  0,2;  6,5; 35,6; 10,7;   85;  1,152;topí;
10-01-2024;07:49:24; 36,9; 29,6; 36,7; 21,4; -6,3;  5,5; 76,7; -4,7;  3,7;  0,2;  6,5; 36,2; 10,7;   85;  1,152;topí;
10-01-2024;07:49:34; 36,9; 29,6; 36,6; 21,3; -5,8;  5,6; 77,3; -4,5;  3,8;  0,3;  6,1; 36,2; 10,7;   85;  1,152;topí;
10-01-2024;07:49:44; 36,9; 29,6; 36,7; 21,4; -5,8;  5,6; 78,1; -4,4;  3,8;  0,2;  6,0; 36,2; 10,6;   85;  1,152;topí;
10-01-2024;07:49:54; 36,9; 29,6; 36,7; 21,4; -5,8;  5,6; 78,6; -4,4;  3,9; -0,2;  5,7; 37,4; 10,7;   85;  1,182;topí;
10-01-2024;07:50:04; 36,9; 29,6; 36,9; 21,5; -5,4;  5,7; 79,1; -4,2;  4,0; -0,7;  4,7; 37,4; 10,7;   85;  1,182;topí;
10-01-2024;07:50:14; 36,9; 29,6; 36,9; 21,5; -5,4;  5,7; 79,4; -4,1;  4,0; -1,8;  3,5; 36,8; 10,8;   85;  1,182;topí;
10-01-2024;07:50:24; 37,0; 29,6; 37,1; 21,6; -5,4;  5,7; 79,7; -4,0;  4,0; -2,7;  2,6; 36,8; 10,9;   85;  1,182;topí;
10-01-2024;07:50:34; 37,0; 29,7; 37,1; 21,6; -5,4;  5,7; 79,7; -3,9;  4,0; -3,2;  2,2; 36,8; 10,9;   85;  1,213;topí;
10-01-2024;07:50:44; 37,0; 29,7; 37,1; 21,6; -5,4;  5,7; 79,7; -3,9;  4,1; -3,5;  1,9; 36,8; 10,8;   85;  1,213;topí;
10-01-2024;07:50:54; 37,1; 29,7; 37,1; 21,6; -5,4;  5,7; 79,7; -3,8;  4,1; -3,5;  1,8; 36,8; 10,9;   85;  1,213;topí;
10-01-2024;07:51:04; 37,1; 29,8; 37,1; 21,6; -5,4;  5,7; 79,7; -3,8;  4,2; -3,6;  1,7; 36,8; 10,9;   85;  1,244;topí;
10-01-2024;07:51:14; 37,1; 29,8; 37,3; 21,7; -5,4;  5,7; 79,8; -3,8;  4,2; -3,6;  1,7; 36,8; 10,9;   85;  1,244;topí;
10-01-2024;07:51:24; 37,1; 29,8; 37,3; 21,7; -5,4;  5,7; 79,8; -3,8;  4,3; -3,6;  1,7; 36,8; 10,9;   85;  1,244;topí;
10-01-2024;07:51:34; 37,2; 29,9; 37,3; 21,7; -5,4;  5,7; 80,1; -3,8;  4,3; -3,5;  1,8; 37,4; 10,8;   85;  1,244;topí;
10-01-2024;07:51:44; 37,2; 30,0; 37,5; 21,8; -5,4;  5,7; 80,2; -3,7;  4,3; -3,5;  1,8; 37,4; 10,9;   85;  1,245;topí;
10-01-2024;07:51:54; 37,3; 30,1; 37,5; 21,8; -5,4;  5,7; 80,3; -3,7;  4,2; -3,5;  1,8; 37,4; 10,8;   85;  1,245;topí;
10-01-2024;07:52:04; 37,3; 30,1; 37,6; 21,9; -5,4;  5,7; 80,6; -3,7;  4,2; -3,5;  1,8; 37,4; 10,9;   85;  1,245;topí;
10-01-2024;07:52:14; 37,4; 30,3; 37,6; 22,0; -5,4;  5,7; 80,8; -3,8;  4,2; -3,6;  1,7; 37,4; 10,9;   85;  1,246;topí;
10-01-2024;07:52:24; 37,5; 30,3; 37,8; 22,0; -5,4;  5,7; 80,9; -3,8;  4,0; -3,6;  1,7; 38,0; 10,9;   85;  1,246;topí;
10-01-2024;07:52:34; 37,6; 30,5; 38,0; 22,1; -5,4;  5,7; 81,1; -3,8;  4,0; -3,7;  1,6; 38,0; 11,0;   85;  1,247;topí;
10-01-2024;07:52:44; 37,6; 30,6; 38,0; 22,1; -5,4;  5,7; 81,2; -3,9;  3,8; -3,8;  1,5; 38,0; 11,0;   85;  1,247;topí;
10-01-2024;07:52:54; 37,8; 30,7; 38,2; 22,2; -5,8;  5,6; 81,1; -3,9;  3,7; -3,9;  1,9; 38,0; 11,1;   85;  1,248;topí;
10-01-2024;07:53:04; 37,9; 30,8; 38,3; 22,3; -5,8;  5,6; 80,7; -4,0;  3,5; -4,0;  1,8; 38,0; 11,1;   85;  1,248;topí;
10-01-2024;07:53:14; 38,0; 30,9; 38,5; 22,4; -5,4;  5,7; 80,3; -4,0;  3,4; -4,0;  1,4; 38,8; 11,4;   85;  1,249;topí;
10-01-2024;07:53:24; 38,2; 31,1; 38,9; 22,6; -5,4;  5,7; 79,6; -3,9;  3,4; -4,0;  1,4; 38,8; 11,6;   85;  1,250;topí;
10-01-2024;07:53:34; 38,3; 31,2; 39,0; 22,7; -5,4;  5,7; 78,7; -3,8;  3,3; -3,9;  1,5; 38,8; 11,7;   85;  1,250;topí;
10-01-2024;07:53:44; 38,5; 31,4; 39,2; 22,8; -4,9;  5,7; 77,4; -3,6;  3,4; -3,9;  1,0; 38,8; 11,8;   85;  1,251;topí;
10-01-2024;07:53:54; 38,6; 31,5; 39,4; 22,9; -4,9;  5,8; 76,0; -3,5;  3,4; -3,8;  1,1; 38,8; 11,9;   85;  1,251;topí;
10-01-2024;07:54:04; 38,8; 31,6; 39,7; 23,1; -4,9;  5,8; 74,7; -3,5;  3,5; -3,7;  1,2; 37,6; 11,9;   85;  1,252;topí;
10-01-2024;07:54:14; 38,9; 31,7; 39,7; 23,1; -4,9;  5,8; 73,4; -3,4;  3,5; -3,6;  1,3; 37,6; 11,8;   85;  1,252;topí;
10-01-2024;07:54:24; 39,1; 31,9; 39,7; 23,1; -4,9;  5,8; 72,7; -3,4;  3,5; -3,6;  1,3; 37,6; 11,7;   85;  1,253;topí;
10-01-2024;07:54:34; 39,2; 32,0; 39,9; 23,2; -4,9;  5,8; 72,1; -3,4;  3,6; -3,6;  1,3; 37,6; 11,7;   85;  1,254;topí;
10-01-2024;07:54:44; 39,3; 32,1; 39,9; 23,2; -4,9;  5,8; 71,8; -3,4;  3,7; -3,5;  1,4; 37,6; 11,7;   85;  1,254;topí;
10-01-2024;07:54:54; 39,3; 32,2; 39,9; 23,2; -4,9;  5,8; 71,8; -3,3;  3,8; -3,5;  1,4; 37,6; 11,7;   85;  1,255;topí;
10-01-2024;07:55:04; 39,5; 32,4; 40,1; 23,3; -4,9;  5,8; 71,8; -3,3;  3,9; -3,5;  1,4; 37,6; 11,7;   85;  1,255;topí;
10-01-2024;07:55:14; 39,6; 32,5; 40,2; 23,4; -4,9;  5,8; 72,0; -3,3;  3,9; -3,5;  1,4; 37,6; 11,7;   85;  1,256;topí;
10-01-2024;07:55:24; 39,7; 32,6; 40,2; 23,4; -4,9;  5,8; 72,1; -3,3;  4,0; -3,5;  1,4; 37,6; 11,7;   85;  1,225;topí;
10-01-2024;07:55:34; 39,8; 32,7; 40,4; 23,5; -4,9;  5,8; 72,2; -3,3;  4,0; -3,5;  1,5; 37,6; 11,8;   85;  1,257;topí;
10-01-2024;07:55:44; 39,9; 32,8; 40,4; 23,5; -4,9;  5,8; 72,6; -3,3;  4,0; -3,5;  1,5; 37,6; 11,7;   85;  1,257;topí;
10-01-2024;07:55:54; 40,0; 32,9; 40,6; 23,6; -4,9;  5,8; 72,8; -3,3;  4,0; -3,5;  1,5; 37,6; 11,8;   85;  1,258;topí;
10-01-2024;07:56:04; 40,1; 33,0; 40,7; 23,7; -4,9;  5,8; 73,0; -3,2;  4,0; -3,5;  1,5; 37,6; 11,8;   85;  1,258;topí;
10-01-2024;07:56:14; 40,1; 33,1; 40,7; 23,7; -4,9;  5,8; 73,3; -3,2;  4,1; -3,5;  1,5; 37,6; 11,8;   85;  1,258;topí;
10-01-2024;07:56:24; 40,3; 33,2; 40,7; 23,7; -4,9;  5,8; 73,5; -3,2;  4,2; -3,5;  1,5; 37,6; 11,8;   85;  1,259;topí;
10-01-2024;07:56:34; 40,4; 33,3; 40,9; 23,8; -4,9;  5,8; 73,7; -3,2;  4,2; -3,4;  1,6; 37,6; 11,8;   85;  1,259;topí;
10-01-2024;07:56:44; 40,4; 33,4; 40,9; 23,8; -4,9;  5,8; 74,0; -3,2;  4,2; -3,4;  1,6; 37,6; 11,8;   85;  1,260;topí;
10-01-2024;07:56:54; 40,5; 33,4; 40,9; 23,8; -4,9;  5,8; 74,2; -3,2;  4,1; -3,5;  1,5; 37,6; 11,8;   85;  1,260;topí;
10-01-2024;07:57:04; 40,6; 33,5; 40,7; 23,7; -4,9;  5,8; 74,2; -3,2;  4,0; -3,5;  1,5; 37,6; 11,6;   85;  1,260;topí;
10-01-2024;07:57:14; 40,6; 33,6; 40,4; 23,5; -4,9;  5,8; 74,3; -3,2;  3,9; -3,4;  1,6; 37,6; 10,6;   79;  1,261;topí;
10-01-2024;07:57:24; 40,5; 33,6; 40,4; 23,5; -4,5;  5,9; 74,2; -3,2;  3,8; -3,3;  1,2; 37,6; 10,6;   79;  1,261;topí;
10-01-2024;07:57:34; 40,5; 33,7; 40,6; 23,6; -4,5;  5,9; 74,2; -3,2;  3,7; -3,2;  1,3; 37,6; 10,7;   79;  1,261;topí;
10-01-2024;07:57:44; 40,4; 33,7; 40,7; 23,7; -4,5;  5,9; 73,7; -3,1;  3,6; -3,2;  1,3; 37,6; 10,8;   79;  1,200;topí;
10-01-2024;07:57:54; 40,5; 33,8; 41,1; 23,9; -4,5;  5,9; 72,9; -3,0;  3,5; -3,2;  1,3; 37,6; 11,1;   79;  1,170;topí;
10-01-2024;07:58:04; 40,6; 33,8; 41,2; 24,0; -4,5;  5,9; 71,9; -3,0;  3,4; -3,2;  1,3; 37,6; 11,2;   79;  1,200;topí;
10-01-2024;07:58:14; 40,6; 33,8; 41,2; 24,0; -4,5;  5,9; 70,5; -2,9;  3,4; -3,1;  1,4; 37,6; 11,2;   79;  1,200;topí;
10-01-2024;07:58:24; 40,7; 33,9; 41,2; 24,0; -4,0;  6,0; 68,7; -2,8;  3,4; -3,0;  1,0; 37,6; 11,2;   79;  1,200;topí;
10-01-2024;07:58:34; 40,8; 33,9; 41,4; 24,1; -4,0;  6,0; 67,1; -2,7;  3,5; -2,9;  1,1; 37,6; 11,2;   79;  1,201;topí;
10-01-2024;07:58:44; 40,9; 34,0; 41,4; 24,1; -4,0;  6,0; 65,4; -2,6;  3,5; -2,8;  1,2; 37,6; 11,2;   79;  1,170;topí;
10-01-2024;07:58:54; 40,9; 34,0; 41,4; 24,1; -4,0;  6,0; 64,2; -2,5;  3,6; -2,8;  1,2; 37,6; 11,2;   79;  1,171;topí;
10-01-2024;07:59:04; 40,9; 34,0; 41,6; 24,2; -4,0;  6,0; 63,2; -2,5;  3,7; -2,7;  1,3; 37,6; 11,2;   79;  1,171;topí;
10-01-2024;07:59:14; 40,9; 34,0; 41,6; 24,2; -3,6;  6,1; 62,4; -2,4;  3,8; -2,6;  1,0; 37,6; 11,3;   79;  1,171;topí;
10-01-2024;07:59:24; 41,0; 34,1; 41,6; 24,2; -3,6;  6,1; 61,6; -2,3;  3,9; -2,5;  1,1; 37,2; 11,2;   79;  1,201;topí;
10-01-2024;07:59:34; 41,0; 34,1; 41,6; 24,2; -3,6;  6,1; 61,1; -2,2;  4,0; -2,5;  1,2; 37,2; 11,3;   79;  1,171;topí;
10-01-2024;07:59:44; 41,0; 34,1; 41,6; 24,2; -3,6;  6,1; 60,6; -2,1;  4,2; -2,4;  1,2; 37,2; 11,3;   79;  1,201;topí;
10-01-2024;07:59:54; 41,0; 34,1; 41,6; 24,2; -3,6;  6,1; 60,4; -2,0;  4,3; -2,4;  1,2; 37,2; 11,2;   79;  1,171;topí;
10-01-2024;08:00:04; 41,1; 34,2; 41,6; 24,2; -3,2;  6,2; 60,3; -1,9;  4,5; -2,3;  0,9; 37,2; 11,3;   79;  1,171;topí;
10-01-2024;08:00:14; 41,1; 34,3; 41,6; 24,2; -3,2;  6,2; 60,2; -1,9;  4,6; -2,2;  1,0; 37,2; 11,3;   79;  1,172;topí;
10-01-2024;08:00:24; 41,1; 34,3; 41,4; 24,1; -3,2;  6,2; 60,3; -1,8;  4,7; -2,1;  1,1; 37,2; 10,9;   79;  1,172;topí;
10-01-2024;08:00:34; 41,1; 34,3; 41,1; 23,9; -2,8;  6,3; 60,3; -1,8;  4,8; -1,9;  0,8; 37,2;  9,7;   72;  1,202;topí;
10-01-2024;08:00:44; 41,0; 34,3; 41,1; 23,9; -2,8;  6,3; 60,2; -1,6;  4,8; -1,8;  1,0; 36,8;  9,7;   72;  1,172;topí;
10-01-2024;08:00:54; 40,9; 34,3; 41,2; 24,0; -2,8;  6,3; 60,1; -1,5;  4,8; -1,6;  1,2; 36,8;  9,7;   72;  1,172;topí;
10-01-2024;08:01:04; 40,8; 34,3; 41,2; 24,0; -2,3;  6,4; 59,7; -1,4;  4,8; -1,6;  0,8; 36,8;  9,8;   72;  1,142;topí;
10-01-2024;08:01:14; 40,8; 34,4; 41,4; 24,1; -2,3;  6,4; 59,1; -1,3;  4,7; -1,5;  0,9; 36,8;  9,9;   72;  1,113;topí;
10-01-2024;08:01:24; 40,9; 34,4; 41,6; 24,2; -2,8;  6,3; 58,3; -1,3;  4,6; -1,5;  1,3; 36,8; 10,0;   72;  1,113;topí;
10-01-2024;08:01:34; 40,9; 34,4; 41,6; 24,2; -2,8;  6,3; 57,4; -1,3;  4,5; -1,6;  1,2; 36,8;  9,9;   72;  1,084;topí;
10-01-2024;08:01:44; 41,0; 34,4; 41,6; 24,2; -2,8;  6,3; 56,1; -1,3;  4,4; -1,6;  1,2; 36,8; 10,0;   72;  1,084;topí;
10-01-2024;08:01:54; 41,1; 34,5; 41,6; 24,2; -2,8;  6,3; 55,1; -1,4;  4,3; -1,7;  1,1; 36,0; 10,1;   72;  1,084;topí;
10-01-2024;08:02:04; 41,1; 34,5; 41,6; 24,2; -3,2;  6,2; 54,1; -1,5;  4,1; -1,8;  1,4; 36,0; 10,1;   72;  1,055;topí;
10-01-2024;08:02:14; 41,1; 34,4; 41,7; 24,3; -3,2;  6,2; 53,2; -1,6;  4,0; -1,8;  1,3; 36,0; 10,1;   72;  1,055;topí;
10-01-2024;08:02:24; 41,1; 34,5; 41,7; 24,3; -3,2;  6,2; 52,7; -1,7;  3,8; -2,0;  1,2; 35,0; 10,2;   72;  1,055;topí;
10-01-2024;08:02:34; 41,2; 34,5; 41,7; 24,3; -3,6;  6,1; 52,0; -1,8;  3,7; -2,1;  1,5; 35,0; 10,1;   72;  1,055;topí;
10-01-2024;08:02:44; 41,2; 34,5; 41,7; 24,3; -3,6;  6,1; 51,6; -1,8;  3,5; -2,2;  1,4; 34,2; 10,1;   72;  1,027;topí;
10-01-2024;08:02:54; 41,2; 34,5; 41,7; 24,3; -3,6;  6,1; 51,3; -1,9;  3,4; -2,3;  1,3; 34,2; 10,2;   72;  1,027;topí;
10-01-2024;08:03:04; 41,2; 34,5; 41,7; 24,3; -3,6;  6,1; 51,0; -2,0;  3,4; -2,4;  1,2; 34,2; 10,1;   72;  1,027;topí;
10-01-2024;08:03:14; 41,2; 34,5; 41,7; 24,3; -3,2;  6,2; 50,9; -2,0;  3,4; -2,4;  0,8; 33,6; 10,2;   72;  0,999;topí;
10-01-2024;08:03:24; 41,3; 34,5; 41,7; 24,3; -3,2;  6,2; 50,9; -2,0;  3,5; -2,4;  0,8; 33,6;  9,9;   72;  0,999;topí;
10-01-2024;08:03:34; 41,2; 34,5; 41,4; 24,1; -2,8;  6,3; 51,0; -1,9;  3,6; -2,2;  0,6; 33,6;  9,0;   67;  0,999;topí;
10-01-2024;08:03:44; 41,2; 34,5; 41,6; 24,2; -2,8;  6,3; 51,2; -1,8;  3,8; -1,9;  0,8; 33,6;  9,1;   67;  0,999;topí;
10-01-2024;08:03:54; 41,2; 34,6; 41,6; 24,2; -2,3;  6,4; 51,2; -1,7;  4,0; -1,8;  0,6; 33,6;  9,2;   67;  0,971;topí;
10-01-2024;08:04:04; 41,1; 34,5; 41,7; 24,3; -2,3;  6,4; 51,2; -1,5;  4,0; -1,7;  0,7; 33,2;  9,2;   67;  0,971;topí;
10-01-2024;08:04:14; 41,2; 34,5; 41,7; 24,3; -2,3;  6,4; 51,0; -1,3;  4,2; -1,5;  0,9; 33,2;  9,2;   67;  0,971;topí;
10-01-2024;08:04:24; 41,3; 34,5; 41,9; 24,4; -1,9;  6,5; 50,9; -1,2;  4,4; -1,3;  0,6; 32,4;  9,2;   67;  0,944;topí;
10-01-2024;08:04:34; 41,3; 34,5; 41,9; 24,4; -1,9;  6,5; 50,8; -1,1;  4,5; -1,2;  0,7; 32,4;  9,2;   67;  0,944;topí;
10-01-2024;08:04:44; 41,4; 34,6; 41,9; 24,4; -1,9;  6,5; 50,9; -1,0;  4,7; -1,1;  0,8; 32,4;  9,2;   67;  0,972;topí;
10-01-2024;08:04:54; 41,4; 34,5; 42,1; 24,5; -1,9;  6,5; 51,2; -0,9;  4,8; -1,1;  0,9; 32,0;  9,2;   67;  0,944;topí;
10-01-2024;08:05:04; 41,4; 34,5; 42,1; 24,5; -1,9;  6,5; 51,6; -0,9;  4,9; -1,1;  0,9; 32,0;  9,1;   67;  0,944;topí;
10-01-2024;08:05:14; 41,4; 34,5; 41,9; 24,4; -1,9;  6,5; 52,1; -0,9;  5,0; -1,0;  1,0; 33,2;  9,0;   67;  0,944;topí;
10-01-2024;08:05:24; 41,5; 34,5; 41,7; 24,3; -1,9;  6,5; 52,8; -0,9;  4,9; -1,1;  0,9; 33,2;  9,0;   67;  0,944;topí;
10-01-2024;08:05:34; 41,5; 34,6; 41,7; 24,3; -1,9;  6,5; 53,5; -0,9;  4,9; -1,1;  0,8; 33,2;  9,0;   67;  0,944;topí;
10-01-2024;08:05:44; 41,5; 34,6; 41,6; 24,2; -1,9;  6,5; 53,9; -1,0;  4,8; -1,1;  0,8; 32,8;  8,1;   64;  0,944;topí;
10-01-2024;08:05:54; 41,5; 34,6; 41,2; 24,0; -1,9;  6,5; 54,1; -1,0;  4,8; -1,1;  0,9; 32,8;  8,0;   61;  0,944;topí;
10-01-2024;08:06:04; 41,3; 34,5; 41,2; 24,0; -1,9;  6,5; 54,1; -1,0;  4,6; -1,0;  1,0; 32,8;  8,0;   61;  0,944;topí;
10-01-2024;08:06:14; 41,2; 34,5; 41,2; 24,0; -1,9;  6,5; 53,9; -0,9;  4,5; -1,0;  1,0; 32,8;  8,0;   61;  0,944;topí;
10-01-2024;08:06:24; 41,2; 34,5; 41,4; 24,2; -1,9;  6,5; 53,3; -0,9;  4,3; -1,0;  1,0; 32,8;  8,1;   61;  0,944;topí;
10-01-2024;08:06:34; 41,1; 34,6; 41,6; 24,2; -1,9;  6,5; 52,5; -0,9;  4,2; -1,0;  1,0; 32,4;  8,1;   61;  0,917;topí;
10-01-2024;08:06:44; 41,2; 34,6; 41,6; 24,2; -1,9;  6,5; 51,3; -0,9;  4,1; -1,0;  1,0; 32,4;  8,1;   61;  0,917;topí;
10-01-2024;08:06:54; 41,2; 34,6; 41,6; 24,2; -1,9;  6,5; 50,3; -0,9;  4,0; -1,1;  0,9; 32,4;  8,3;   61;  0,917;topí;
10-01-2024;08:07:04; 41,2; 34,5; 41,6; 24,2; -1,9;  6,5; 49,3; -1,0;  3,9; -1,1;  0,9; 32,4;  8,3;   61;  0,890;topí;
10-01-2024;08:07:14; 41,2; 34,5; 41,6; 24,2; -1,9;  6,5; 48,4; -1,0;  3,8; -1,1;  0,8; 32,4;  8,3;   61;  0,891;topí;
10-01-2024;08:07:24; 41,2; 34,6; 41,6; 24,2; -1,9;  6,5; 47,7; -1,1;  3,7; -1,1;  0,8; 32,4;  8,3;   61;  0,891;topí;
10-01-2024;08:07:34; 41,2; 34,5; 41,4; 24,1; -1,9;  6,5; 46,9; -1,1;  3,7; -1,1;  0,8; 32,4;  8,3;   61;  0,890;topí;
10-01-2024;08:07:44; 41,2; 34,5; 41,2; 24,0; -1,5;  6,6; 46,2; -1,0;  3,7; -1,1;  0,5; 32,0;  8,2;   61;  0,864;topí;
10-01-2024;08:07:54; 41,2; 34,6; 41,2; 24,0; -1,5;  6,6; 45,5; -0,8;  3,8; -1,0;  0,5; 32,0;  8,2;   61;  0,864;topí;
10-01-2024;08:08:04; 41,2; 34,5; 41,2; 24,0; -1,1;  6,7; 44,8; -0,7;  3,9; -0,7;  0,4; 32,0;  8,2;   61;  0,864;topí;
10-01-2024;08:08:14; 41,2; 34,5; 41,2; 24,0; -1,1;  6,7; 44,4; -0,4;  4,0; -0,5;  0,6; 31,6;  8,1;   61;  0,864;topí;
10-01-2024;08:08:24; 41,2; 34,5; 41,1; 23,9; -0,7;  6,8; 43,8; -0,2;  4,2; -0,3;  0,4; 31,6;  8,2;   61;  0,864;topí;
10-01-2024;08:08:34; 41,1; 34,5; 41,1; 23,9; -0,7;  6,8; 43,6; -0,1;  4,4; -0,1;  0,7; 31,6;  8,1;   61;  0,838;topí;
10-01-2024;08:08:44; 41,1; 34,5; 41,2; 24,0; -0,7;  6,8; 43,3;  0,1;  4,6;  0,0;  0,7; 31,6;  8,2;   61;  0,838;topí;
10-01-2024;08:08:54; 41,1; 34,5; 40,9; 23,8;  0,1;  7,0; 43,3;  0,3;  4,8;  0,3;  0,2; 31,6;  7,3;   58;  0,838;topí;
10-01-2024;08:09:04; 41,1; 34,5; 40,9; 23,8;  0,1;  7,0; 43,1;  0,6;  5,0;  0,6;  0,5; 31,2;  7,2;   55;  0,813;topí;
10-01-2024;08:09:14; 41,0; 34,5; 40,9; 23,8;  0,5;  7,1; 43,2;  0,8;  5,1;  0,9;  0,5; 31,2;  7,2;   55;  0,813;topí;
10-01-2024;08:09:24; 40,9; 34,5; 41,1; 23,9;  0,5;  7,1; 43,1;  1,1;  5,3;  1,0;  0,5; 31,2;  7,2;   55;  0,787;topí;
10-01-2024;08:09:34; 41,0; 34,5; 41,1; 23,9;  0,5;  7,1; 43,1;  1,2;  5,4;  1,2;  0,7; 31,2;  7,1;   55;  0,788;topí;
10-01-2024;08:09:44; 41,0; 34,5; 41,2; 24,0;  0,5;  7,1; 43,1;  1,3;  5,4;  1,3;  0,8; 31,2;  7,3;   55;  0,763;topí;
10-01-2024;08:09:54; 41,0; 34,4; 41,2; 24,0;  0,5;  7,1; 43,3;  1,3;  5,4;  1,3;  0,8; 31,2;  7,2;   55;  0,763;topí;
10-01-2024;08:10:04; 41,2; 34,5; 41,2; 24,0;  0,1;  7,0; 43,2;  1,3;  5,3;  1,2;  1,1; 31,2;  7,3;   55;  0,763;topí;
10-01-2024;08:10:14; 41,2; 34,4; 41,1; 23,9;  0,1;  7,0; 43,3;  1,2;  5,3;  1,2;  1,1; 27,0;  7,2;   55;  0,763;topí;
10-01-2024;08:10:24; 41,2; 34,4; 41,2; 24,0;  0,1;  7,0; 43,1;  1,2;  5,2;  1,1;  1,0; 27,0;  7,2;   55;  0,762;topí;
10-01-2024;08:10:34; 41,3; 34,4; 41,2; 24,0;  0,1;  7,0; 42,9;  1,1;  5,1;  1,1;  1,0; 27,0;  7,2;   55;  0,762;topí;
10-01-2024;08:10:44; 41,3; 34,3; 41,1; 23,9; -0,3;  6,9; 42,6;  0,9;  4,9;  1,0;  1,3; 27,8;  7,2;   55;  0,762;topí;
10-01-2024;08:10:54; 41,3; 34,4; 41,1; 23,9; -0,3;  6,8; 42,6;  0,8;  4,8;  0,8;  1,1; 27,8;  7,2;   55;  0,762;topí;
10-01-2024;08:11:04; 41,1; 34,3; 40,9; 23,9; -0,7;  6,8; 42,6;  0,7;  4,8;  0,7;  1,5; 27,4;  7,2;   55;  0,762;topí;
10-01-2024;08:11:14; 41,1; 34,3; 41,1; 23,9; -0,7;  6,8; 42,8;  0,5;  4,6;  0,6;  1,3; 27,4;  7,3;   55;  0,762;topí;
10-01-2024;08:11:24; 41,1; 34,3; 40,9; 23,8; -0,7;  6,8; 42,8;  0,4;  4,4;  0,4;  1,1; 27,4;  7,4;   55;  0,762;topí;
10-01-2024;08:11:34; 41,1; 34,3; 40,9; 23,7; -0,7;  6,8; 42,8;  0,2;  4,3;  0,3;  1,0; 26,8;  7,2;   55;  0,762;topí;
10-01-2024;08:11:44; 41,1; 34,3; 40,9; 23,8; -1,1;  6,7; 42,6;  0,1;  4,2;  0,2;  1,3; 26,8;  7,3;   55;  0,762;topí;
10-01-2024;08:11:54; 41,1; 34,3; 40,7; 23,7; -1,1;  6,7; 42,5;  0,0;  4,0;  0,0;  1,1; 26,8;  7,0;   55;  0,762;topí;
10-01-2024;08:12:04; 41,1; 34,3; 40,4; 23,5; -0,7;  6,8; 42,4; -0,1;  4,0;  0,1;  0,8; 26,8;  6,3;   49;  0,762;topí;
10-01-2024;08:12:14; 40,9; 34,3; 40,2; 23,4; -1,1;  6,7; 42,5;  0,0;  3,9;  0,1;  1,2; 26,8;  6,2;   49;  0,738;topí;
10-01-2024;08:12:24; 40,7; 34,3; 40,4; 23,5; -1,1;  6,7; 42,5; -0,1;  3,8;  0,0;  1,1; 26,4;  6,1;   49;  0,738;topí;
10-01-2024;08:12:34; 40,6; 34,3; 40,6; 23,6; -1,1;  6,7; 42,8; -0,2;  3,8; -0,1;  1,1; 26,4;  6,2;   49;  0,690;topí;
10-01-2024;08:12:44; 40,6; 34,3; 40,9; 23,8; -1,1;  6,7; 42,9; -0,2;  3,8; -0,2;  1,0; 26,0;  6,3;   50;  0,644;topí;
10-01-2024;08:12:54; 40,7; 34,2; 41,1; 23,9; -1,1;  6,7; 43,0; -0,2;  3,9; -0,2;  1,0; 26,0;  6,2;   49;  0,644;topí;
10-01-2024;08:13:04; 40,7; 34,2; 41,1; 23,9; -0,7;  6,8; 43,2; -0,2;  4,0; -0,1;  0,7; 26,0;  6,3;   49;  0,644;topí;
10-01-2024;08:13:14; 40,9; 34,2; 41,1; 23,9; -0,7;  6,8; 43,2; -0,2;  4,0;  0,0;  0,7; 25,6;  6,3;   49;  0,621;topí;
10-01-2024;08:13:24; 41,0; 34,2; 41,2; 24,0; -0,7;  6,8; 43,3; -0,1;  4,1;  0,2;  0,9; 25,6;  6,3;   49;  0,666;topí;
10-01-2024;08:13:34; 41,1; 34,2; 41,2; 24,0; -0,7;  6,8; 43,5;  0,0;  4,3;  0,3;  1,0; 25,6;  6,3;   49;  0,643;topí;
10-01-2024;08:13:44; 41,2; 34,2; 41,2; 24,0; -0,3;  6,9; 43,5;  0,1;  4,4;  0,4;  0,7; 25,6;  6,3;   49;  0,643;topí;
10-01-2024;08:13:54; 41,3; 34,2; 41,2; 24,0; -0,3;  6,9; 43,5;  0,3;  4,5;  0,5;  0,8; 25,6;  6,3;   49;  0,643;topí;
10-01-2024;08:14:04; 41,3; 34,2; 41,2; 24,0;  0,1;  7,0; 43,5;  0,4;  4,7;  0,7;  0,6; 24,8;  6,3;   49;  0,643;topí;
10-01-2024;08:14:14; 41,3; 34,2; 41,4; 24,1;  0,1;  7,0; 43,5;  0,6;  4,8;  0,7;  0,7; 24,8;  6,3;   49;  0,643;topí;
10-01-2024;08:14:24; 41,4; 34,1; 41,2; 24,0;  0,1;  7,0; 43,5;  0,7;  5,0;  0,9;  0,8; 24,8;  6,3;   49;  0,643;topí;
10-01-2024;08:14:34; 41,4; 34,1; 41,4; 24,0;  0,1;  7,0; 43,3;  0,7;  5,0;  1,0;  0,9; 24,8;  6,3;   49;  0,713;topí;
10-01-2024;08:14:44; 41,4; 34,1; 40,6; 23,6;  0,5;  7,1; 43,2;  0,8;  5,2;  1,1;  0,6; 24,8;  5,5;   46;  0,713;topí;
10-01-2024;08:14:54; 41,2; 34,1; 40,1; 23,3;  0,9;  7,2; 43,0;  0,9;  5,2;  1,2;  0,3; 24,2;  5,3;   43;  0,713;topí;
10-01-2024;08:15:04; 41,0; 34,1; 39,9; 23,2;  0,9;  7,2; 42,5;  1,0;  5,2;  1,5;  0,6; 24,2;  5,3;   43;  0,713;topí;
10-01-2024;08:15:14; 40,7; 34,1; 40,1; 23,3;  0,5;  7,1; 42,3;  1,2;  5,2;  1,5;  1,1; 24,2;  5,5;   43;  0,666;topí;
10-01-2024;08:15:24; 40,6; 34,1; 41,1; 23,9; -0,3;  6,9; 42,4;  1,1;  5,1;  1,4;  1,7; 24,2;  6,2;   49;  0,621;topí;
10-01-2024;08:15:34; 40,7; 34,2; 41,2; 24,0; -0,3;  6,9; 42,6;  0,9;  5,0;  1,1;  1,4; 24,2;  6,4;   49;  0,599;topí;
10-01-2024;08:15:44; 40,8; 34,1; 41,6; 24,2; -0,3;  6,9; 43,0;  0,7;  4,9;  0,9;  1,2; 24,2;  6,3;   49;  0,598;topí;
10-01-2024;08:15:54; 41,1; 34,1; 41,1; 23,8;  0,1;  7,0; 43,2;  0,6;  4,8;  0,8;  0,8; 24,2;  5,5;   45;  0,598;topí;
10-01-2024;08:16:04; 41,2; 34,1; 40,6; 23,6;  0,1;  7,0; 43,2;  0,6;  4,8;  0,9;  0,8; 24,2;  5,5;   43;  0,598;topí;
10-01-2024;08:16:14; 41,1; 34,1; 40,6; 23,6;  0,1;  7,0; 43,1;  0,6;  4,7;  1,0;  0,9; 24,2;  5,4;   43;  0,598;topí;
10-01-2024;08:16:24; 41,0; 34,1; 40,6; 23,6;  0,1;  7,0; 43,0;  0,7;  4,6;  1,0;  0,9; 24,2;  5,5;   43;  0,598;topí;
10-01-2024;08:16:34; 40,9; 34,1; 40,7; 23,7; -0,3;  6,9; 43,0;  0,7;  4,5;  0,9;  1,2; 20,6;  5,5;   43;  0,598;topí;
10-01-2024;08:16:44; 40,9; 34,1; 41,1; 23,9; -0,3;  6,8; 43,2;  0,5;  4,3;  0,8;  1,1; 20,6;  5,5;   43;  0,620;topí;
10-01-2024;08:16:54; 40,9; 34,1; 41,1; 23,9; -0,7;  6,8; 43,2;  0,4;  4,2;  0,7;  1,5; 20,6;  5,6;   43;  0,620;topí;
10-01-2024;08:17:04; 41,0; 34,1; 41,2; 24,0; -0,7;  6,8; 43,3;  0,2;  4,1;  0,6;  1,3; 21,2;  5,6;   43;  0,598;topí;
10-01-2024;08:17:14; 41,0; 34,0; 41,2; 24,0; -1,1;  6,7; 43,8;  0,0;  4,0;  0,5;  1,6; 21,2;  5,5;   43;  0,598;topí;
10-01-2024;08:17:24; 41,1; 34,0; 41,2; 24,0; -1,5;  6,6; 44,6; -0,2;  3,9;  0,3;  1,8; 20,8;  5,5;   43;  0,598;topí;
10-01-2024;08:17:34; 41,1; 34,1; 41,4; 24,1; -1,9;  6,5; 45,8; -0,4;  3,9; -0,1;  1,9; 20,8;  5,5;   43;  0,620;topí;
10-01-2024;08:17:44; 41,1; 34,0; 41,4; 24,1; -1,9;  6,5; 46,9; -0,7;  3,8; -0,3;  1,6; 20,8;  5,4;   43;  0,620;topí;
10-01-2024;08:17:54; 41,2; 34,1; 41,6; 24,2; -1,9;  6,5; 47,9; -1,0;  3,8; -0,5;  1,4; 20,8;  5,4;   43;  0,620;topí;
10-01-2024;08:18:04; 41,2; 34,0; 41,4; 24,1; -2,3;  6,4; 49,2; -1,1;  3,9; -0,7;  1,6; 20,8;  5,3;   43;  0,598;topí;
10-01-2024;08:18:14; 41,3; 34,0; 41,2; 24,0; -1,9;  6,5; 50,4; -1,3;  3,9; -0,9;  1,1; 20,2;  5,2;   43;  0,598;topí;
10-01-2024;08:18:24; 41,3; 34,1; 40,2; 23,4; -1,5;  6,6; 51,2; -1,3;  4,0; -0,7;  0,8; 20,2;  4,5;   37;  0,666;topí;
10-01-2024;08:18:34; 41,1; 34,1; 39,7; 23,1; -1,5;  6,6; 51,7; -1,1;  4,0; -0,3;  1,2; 20,2;  4,4;   36;  0,666;topí;
10-01-2024;08:18:44; 40,8; 34,0; 39,7; 23,1; -1,1;  6,7; 52,2; -1,1;  4,1;  0,2;  1,3; 19,8;  4,4;   36;  0,666;topí;
10-01-2024;08:18:54; 40,5; 34,0; 39,9; 23,2; -1,5;  6,6; 53,0; -1,0;  4,2;  0,7;  2,3; 19,8;  4,6;   37;  0,576;topí;
10-01-2024;08:19:04; 40,4; 34,0; 41,1; 23,9; -1,9;  6,5; 54,1; -0,9;  4,4;  1,1;  3,0; 19,8;  5,2;   43;  0,555;topí;
10-01-2024;08:19:14; 40,6; 34,0; 41,6; 24,2; -1,9;  6,5; 55,4; -1,1;  4,6;  1,2;  3,1; 19,8;  5,3;   43;  0,534;topí;
10-01-2024;08:19:24; 40,9; 34,0; 41,6; 24,2; -1,9;  6,5; 56,6; -1,1;  4,7;  1,2;  3,1; 19,8;  5,1;   42;  0,534;topí;
10-01-2024;08:19:34; 41,2; 34,0; 40,7; 23,7; -1,1;  6,7; 57,8; -1,2;  4,8;  1,4;  2,5; 19,8;  4,5;   36;  0,534;topí;
10-01-2024;08:19:44; 41,3; 34,0; 40,2; 23,4; -1,1;  6,7; 58,5; -1,1;  4,8;  1,7;  2,8; 19,8;  4,4;   36;  0,620;topí;
10-01-2024;08:19:54; 41,2; 34,0; 39,9; 23,2; -1,1;  6,7; 59,1; -0,9;  4,9;  2,2;  3,3; 19,8;  4,4;   36;  0,620;topí;
10-01-2024;08:20:04; 40,9; 34,0; 39,7; 23,1; -1,1;  6,7; 59,8; -0,8;  5,0;  2,8;  3,9; 19,8;  4,4;   36;  0,643;topí;
10-01-2024;08:20:14; 40,8; 34,0; 39,7; 23,1; -1,1;  6,7; 60,4; -0,7;  5,0;  3,2;  4,4; 19,8;  4,3;   36;  0,643;topí;
10-01-2024;08:20:24; 40,6; 34,0; 39,7; 23,2; -1,1;  6,7; 61,1; -0,7;  5,0;  3,8;  4,9; 20,6;  4,4;   36;  0,534;topí;
