Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;08:20:34; 40,5; 34,0; 39,9; 23,2; -1,1;  6,7; 61,8; -0,7;  4,9;  4,2;  5,3; 20,6;  4,4;   36;  0,513;topí;
10-01-2024;08:20:44; 40,5; 34,0; 40,1; 23,3; -1,1;  6,7; 62,6; -0,7;  4,9;  4,5;  5,6; 21,2;  4,4;   36;  0,493;topí;
10-01-2024;08:20:54; 40,6; 34,0; 39,9; 23,2; -1,1;  6,7; 63,2; -0,7;  4,8;  4,8;  5,9; 21,2;  4,4;   36;  0,473;topí;
10-01-2024;08:21:04; 40,6; 34,0; 40,1; 23,3; -1,1;  6,7; 63,9; -0,7;  4,8;  5,0;  6,1; 21,2;  4,4;   36;  0,493;topí;
10-01-2024;08:21:14; 40,7; 34,0; 40,2; 23,4; -0,7;  6,8; 64,6; -0,6;  4,7;  5,1;  5,8; 22,0;  4,4;   36;  0,472;topí;
10-01-2024;08:21:24; 40,8; 34,0; 40,2; 23,4; -0,7;  6,8; 65,2; -0,5;  4,6;  5,1;  5,8; 22,0;  4,4;   36;  0,473;topí;
10-01-2024;08:21:34; 40,8; 34,0; 40,2; 23,4; -0,7;  6,8; 65,8; -0,5;  4,5;  5,0;  5,7; 22,0;  4,4;   36;  0,492;topí;
10-01-2024;08:21:44; 40,9; 33,9; 40,4; 23,5; -0,7;  6,8; 66,3; -0,4;  4,3;  4,2;  4,9; 22,0;  4,4;   36;  0,492;topí;
10-01-2024;08:21:54; 41,0; 34,0; 40,4; 23,5; -0,7;  6,8; 66,8; -0,4;  4,2;  3,0;  3,7; 22,0;  4,4;   36;  0,472;topí;
10-01-2024;08:22:04; 41,1; 34,0; 40,4; 23,5; -0,7;  6,8; 67,1; -0,3;  4,1;  1,9;  2,6; 22,0;  4,5;   36;  0,492;topí;
10-01-2024;08:22:14; 41,1; 33,9; 40,4; 23,5; -0,7;  6,8; 67,2; -0,3;  4,0;  1,4;  2,1; 22,0;  4,4;   36;  0,513;topí;
10-01-2024;08:22:24; 41,2; 33,9; 40,6; 23,6; -0,7;  6,8; 67,0; -0,4;  4,0;  1,0;  1,7; 21,4;  4,5;   36;  0,492;topí;
10-01-2024;08:22:34; 41,2; 33,9; 40,4; 23,5; -0,7;  6,8; 66,8; -0,3;  3,9;  0,8;  1,5; 21,4;  4,4;   36;  0,554;topí;
10-01-2024;08:22:44; 41,2; 33,9; 40,2; 23,4; -0,7;  6,8; 66,4; -0,3;  3,9;  0,8;  1,5; 21,4;  4,5;   36;  0,576;topí;
10-01-2024;08:22:54; 41,2; 33,9; 40,2; 23,4; -0,7;  6,8; 66,0; -0,3;  3,9;  0,8;  1,5; 21,4;  4,4;   36;  0,576;topí;
10-01-2024;08:23:04; 41,0; 33,9; 40,2; 23,4; -0,3;  6,9; 65,6; -0,2;  4,0;  0,9;  1,2; 21,4;  4,4;   36;  0,598;topí;
10-01-2024;08:23:14; 41,0; 33,9; 40,2; 23,4; -0,3;  6,9; 65,3; -0,2;  4,0;  0,9;  1,2; 21,4;  4,4;   36;  0,555;topí;
10-01-2024;08:23:24; 40,9; 33,9; 40,2; 23,4; -0,3;  6,9; 65,2; -0,1;  4,1;  1,0;  1,3; 21,4;  4,4;   36;  0,598;topí;
10-01-2024;08:23:34; 40,9; 34,0; 40,2; 23,4; -0,3;  6,9; 65,2;  0,0;  4,2;  1,1;  1,4; 21,4;  4,4;   36;  0,576;topí;
10-01-2024;08:23:44; 40,9; 34,0; 40,2; 23,4;  0,1;  7,0; 65,2;  0,1;  4,4;  1,2;  1,1; 21,4;  4,4;   36;  0,598;topí;
10-01-2024;08:23:54; 40,9; 34,0; 40,2; 23,4;  0,1;  7,0; 65,3;  0,2;  4,5;  1,4;  1,3; 21,4;  4,4;   36;  0,576;topí;
10-01-2024;08:24:04; 40,9; 34,0; 40,2; 23,4;  0,1;  7,0; 65,3;  0,3;  4,7;  1,4;  1,3; 21,0;  4,5;   36;  0,576;topí;
10-01-2024;08:24:14; 40,9; 34,0; 40,2; 23,4;  0,5;  7,1; 65,3;  0,5;  4,8;  1,5;  1,1; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:24:24; 40,9; 34,0; 40,4; 23,5;  0,5;  7,1; 65,4;  0,6;  4,9;  1,6;  1,2; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:24:34; 40,9; 34,0; 40,4; 23,5;  0,5;  7,1; 65,6;  0,7;  5,0;  1,7;  1,3; 21,0;  4,4;   36;  0,598;topí;
10-01-2024;08:24:44; 40,9; 33,9; 40,4; 23,5;  0,1;  7,0; 65,7;  0,7;  5,1;  1,7;  1,6; 21,0;  4,4;   36;  0,555;topí;
10-01-2024;08:24:54; 40,9; 34,0; 40,2; 23,4;  0,1;  7,0; 65,9;  0,7;  5,1;  1,7;  1,6; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:25:04; 41,0; 34,0; 40,2; 23,4;  0,1;  7,0; 66,1;  0,7;  5,1;  1,6;  1,6; 21,0;  4,4;   36;  0,598;topí;
10-01-2024;08:25:14; 40,9; 33,9; 40,2; 23,4;  0,1;  7,0; 66,3;  0,6;  5,1;  1,5;  1,5; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:25:24; 40,9; 34,0; 40,2; 23,4;  0,1;  7,0; 66,7;  0,5;  5,1;  1,5;  1,5; 21,0;  4,4;   36;  0,598;topí;
10-01-2024;08:25:34; 40,9; 34,0; 40,2; 23,4; -0,3;  6,9; 66,9;  0,5;  4,9;  1,5;  1,8; 21,0;  4,4;   36;  0,555;topí;
10-01-2024;08:25:44; 40,9; 34,0; 40,2; 23,4; -0,3;  6,9; 67,2;  0,4;  4,9;  1,4;  1,7; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:25:54; 40,9; 34,0; 40,1; 23,3; -0,3;  6,9; 67,6;  0,2;  4,8;  1,3;  1,6; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:26:04; 40,8; 34,0; 40,1; 23,3; -0,3;  6,8; 67,8;  0,1;  4,7;  1,2;  1,5; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:26:14; 40,8; 34,0; 40,1; 23,3; -0,7;  6,8; 68,1;  0,0;  4,6;  1,2;  1,9; 21,0;  4,4;   36;  0,598;topí;
10-01-2024;08:26:24; 40,8; 34,0; 39,9; 23,2; -0,7;  6,8; 68,5; -0,1;  4,5;  1,1;  1,8; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:26:34; 40,7; 34,0; 39,9; 23,2; -0,7;  6,8; 68,8; -0,2;  4,3;  1,0;  1,7; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:26:44; 40,8; 34,0; 39,9; 23,2; -0,7;  6,8; 69,0; -0,2;  4,2;  0,9;  1,6; 21,0;  4,4;   36;  0,576;topí;
10-01-2024;08:26:54; 40,8; 34,0; 40,2; 23,4; -0,7;  6,8; 69,4; -0,3;  4,1;  0,8;  1,5; 21,0;  4,4;   36;  0,513;topí;
10-01-2024;08:27:04; 40,7; 34,0; 40,4; 23,5; -1,1;  6,7; 69,6; -0,4;  4,0;  0,7;  1,9; 21,0;  4,4;   36;  0,473;topí;
10-01-2024;08:27:14; 40,9; 34,0; 40,4; 23,5; -1,1;  6,7; 69,9; -0,4;  4,0;  0,7;  1,8; 21,0;  4,5;   36;  0,493;topí;
10-01-2024;08:27:24; 41,0; 34,0; 40,4; 23,5; -1,1;  6,7; 70,3; -0,5;  3,9;  0,6;  1,7; 21,0;  4,5;   36;  0,493;topí;
10-01-2024;08:27:34; 41,1; 34,0; 40,4; 23,5; -1,1;  6,7; 70,5; -0,5;  3,8;  0,6;  1,7; 21,0;  4,4;   36;  0,513;topí;
10-01-2024;08:27:44; 41,2; 34,0; 40,6; 23,6; -0,7;  6,8; 70,8; -0,5;  3,9;  0,6;  1,3; 21,0;  4,5;   36;  0,513;topí;
10-01-2024;08:27:54; 41,2; 34,0; 40,6; 23,6; -0,7;  6,8; 71,1; -0,5;  3,9;  0,7;  1,4; 20,6;  4,4;   36;  0,493;topí;
10-01-2024;08:28:04; 41,3; 34,0; 40,7; 23,7; -0,7;  6,8; 71,3; -0,4;  4,0;  0,7;  1,5; 20,6;  4,4;   36;  0,555;topí;
10-01-2024;08:28:14; 41,3; 34,0; 40,2; 23,4; -0,7;  6,8; 71,3; -0,3;  4,0;  0,8;  1,5; 20,6;  4,4;   36;  0,576;topí;
10-01-2024;08:28:24; 41,3; 34,0; 40,2; 23,4; -0,3;  6,9; 71,5; -0,2;  4,1;  0,9;  1,2; 20,6;  4,4;   36;  0,576;topí;
10-01-2024;08:28:34; 41,2; 34,1; 40,2; 23,4; -0,3;  6,9; 71,5; -0,2;  4,3;  1,0;  1,3; 20,6;  4,4;   36;  0,598;topí;
10-01-2024;08:28:44; 41,2; 34,1; 40,2; 23,4; -0,3;  6,9; 71,7; -0,1;  4,4;  1,1;  1,4; 20,6;  4,4;   36;  0,598;topí;
10-01-2024;08:28:54; 41,1; 34,1; 40,2; 23,4;  0,1;  7,0; 71,7;  0,1;  4,5;  1,2;  1,1; 20,6;  4,4;   36;  0,576;topí;
10-01-2024;08:29:04; 41,1; 34,1; 40,2; 23,4;  0,1;  7,0; 71,8;  0,2;  4,7;  1,3;  1,2; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:29:14; 41,0; 34,0; 40,2; 23,4;  0,1;  7,0; 71,8;  0,3;  4,8;  1,4;  1,3; 20,6;  4,4;   36;  0,598;topí;
10-01-2024;08:29:24; 41,0; 34,1; 40,2; 23,4;  0,1;  7,0; 71,9;  0,3;  4,9;  1,5;  1,4; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:29:34; 41,0; 34,1; 40,4; 23,4;  0,1;  7,0; 72,0;  0,4;  5,0;  1,5;  1,5; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:29:44; 41,1; 34,1; 40,4; 23,5;  0,1;  7,0; 72,1;  0,5;  5,1;  1,6;  1,6; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:29:54; 41,1; 34,2; 40,2; 23,4;  0,1;  7,0; 72,2;  0,4;  5,1;  1,6;  1,6; 20,6;  4,4;   36;  0,621;topí;
10-01-2024;08:30:04; 41,1; 34,2; 40,2; 23,4; -0,3;  6,9; 72,5;  0,4;  5,1;  1,6;  2,0; 20,6;  4,4;   36;  0,599;topí;
10-01-2024;08:30:14; 41,1; 34,2; 40,2; 23,4; -0,3;  6,9; 72,6;  0,3;  5,0;  1,7;  2,0; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:30:24; 41,1; 34,2; 40,2; 23,4; -0,3;  6,9; 72,8;  0,3;  5,0;  1,8;  2,1; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:30:34; 41,0; 34,2; 40,2; 23,4; -0,3;  6,9; 72,9;  0,2;  4,9;  2,1;  2,4; 20,6;  4,4;   36;  0,599;topí;
10-01-2024;08:30:44; 41,0; 34,2; 40,2; 23,4; -0,7;  6,8; 73,2;  0,1;  4,8;  2,4;  3,2; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:30:54; 41,1; 34,3; 40,2; 23,4; -0,7;  6,8; 73,3;  0,0;  4,8;  2,7;  3,4; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:31:04; 41,0; 34,2; 40,2; 23,4; -0,7;  6,8; 73,6; -0,1;  4,7;  3,0;  3,8; 20,6;  4,4;   36;  0,577;topí;
10-01-2024;08:31:14; 41,0; 34,3; 40,2; 23,4; -0,7;  6,8; 73,9; -0,2;  4,5;  3,3;  4,0; 21,8;  4,4;   36;  0,514;topí;
10-01-2024;08:31:24; 41,0; 34,3; 40,4; 23,5; -0,7;  6,8; 74,1; -0,2;  4,4;  3,5;  4,2; 21,8;  4,4;   36;  0,493;topí;
10-01-2024;08:31:34; 41,1; 34,3; 40,6; 23,6; -0,7;  6,8; 74,3; -0,2;  4,3;  3,7;  4,4; 22,4;  4,4;   36;  0,514;topí;
10-01-2024;08:31:44; 41,2; 34,3; 40,7; 23,7; -0,7;  6,8; 74,7; -0,2;  4,2;  3,8;  4,5; 22,4;  4,5;   36;  0,514;topí;
10-01-2024;08:31:54; 41,3; 34,4; 40,7; 23,7; -0,7;  6,8; 74,9; -0,2;  4,0;  3,6;  4,3; 22,4;  4,5;   36;  0,514;topí;
10-01-2024;08:32:04; 41,4; 34,4; 40,7; 23,7; -0,7;  6,8; 75,0; -0,2;  4,0;  2,6;  3,3; 22,4;  4,5;   36;  0,494;topí;
10-01-2024;08:32:14; 41,5; 34,4; 40,9; 23,8; -0,7;  6,8; 75,3; -0,2;  4,0;  1,8;  2,5; 22,4;  4,5;   36;  0,514;topí;
10-01-2024;08:32:24; 41,6; 34,4; 40,9; 23,8; -0,7;  6,8; 75,4; -0,2;  3,9;  1,5;  2,2; 21,8;  4,5;   36;  0,494;topí;
10-01-2024;08:32:34; 41,6; 34,4; 41,1; 23,9; -0,3;  6,9; 75,4; -0,2;  3,9;  1,3;  1,6; 21,8;  4,5;   36;  0,494;topí;
10-01-2024;08:32:44; 41,7; 34,4; 41,2; 24,0; -0,3;  6,9; 75,2; -0,1;  3,9;  1,3;  1,6; 21,8;  4,6;   36;  0,556;topí;
10-01-2024;08:32:54; 41,8; 34,4; 40,9; 23,8;  0,1;  7,0; 74,4;  0,0;  4,0;  1,4;  1,3; 41,4;  4,5;   36;  0,578;mazání kompresoru;
10-01-2024;08:33:04; 41,8; 34,5; 41,2; 24,1;  0,9;  7,3; 73,9;  0,4;  4,0;  1,5;  0,7; 96,0;  5,9;   44;  0,622;mazání kompresoru;
10-01-2024;08:33:14; 41,9; 34,5; 45,7; 26,8;  1,6;  7,4; 70,8;  1,2;  4,1;  2,0;  0,4; 96,0;  7,8;   52;  0,622;mazání kompresoru;
10-01-2024;08:33:24; 42,5; 34,5; 44,9; 26,3;  2,4;  7,6; 58,3;  2,0;  4,3;  2,3; -0,0; 96,0;  8,9;   60;  0,691;mazání kompresoru;
10-01-2024;08:33:34; 43,4; 34,5; 43,4; 25,0;  2,7;  7,8; 51,7;  2,6;  4,5;  2,7; -0,0; 96,0;  8,6;   60;  0,788;mazání kompresoru;
10-01-2024;08:33:44; 43,5; 34,5; 41,1; 23,9;  3,1;  7,8; 47,7;  3,3;  4,8;  3,3;  0,2; 96,0;  8,3;   60;  0,838;mazání kompresoru;
10-01-2024;08:33:54; 42,9; 34,6; 39,9; 23,2;  3,5;  7,9; 44,7;  3,7;  5,0;  3,8;  0,3; 96,0;  8,0;   60;  0,838;mazání kompresoru;
10-01-2024;08:34:04; 42,1; 34,6; 39,2; 22,9;  3,1;  7,9; 42,5;  4,0;  5,2;  4,0;  0,9; 96,0;  7,7;   60;  0,813;mazání kompresoru;
10-01-2024;08:34:14; 41,3; 34,7; 38,7; 22,5;  3,1;  7,8; 41,6;  4,2;  5,5;  4,2;  1,1; 96,0;  7,8;   60;  0,814;mazání kompresoru;
10-01-2024;08:34:24; 40,6; 34,8; 38,9; 22,7;  3,5;  8,0; 40,6;  4,3;  5,6;  4,2;  0,8; 96,0;  7,4;   60;  0,692;topí;
10-01-2024;08:34:34; 40,2; 34,8; 38,5; 22,4;  4,2;  8,1; 40,2;  4,4;  5,7;  4,5;  0,3; 90,0;  6,3;   52;  0,601;topí;
10-01-2024;08:34:44; 39,9; 34,9; 38,0; 22,1;  4,9;  8,3; 39,8;  4,7;  5,7;  4,8; -0,0; 84,0;  5,1;   43;  0,516;topí;
10-01-2024;08:34:54; 39,6; 34,9; 38,0; 22,1;  4,9;  8,3; 39,2;  4,9;  5,8;  5,3;  0,4; 78,0;  5,1;   43;  0,475;topí;
10-01-2024;08:35:04; 39,3; 34,9; 37,8; 22,0;  4,5;  8,2; 38,8;  5,1;  5,8;  5,6;  1,0; 72,0;  5,3;   44;  0,475;topí;
10-01-2024;08:35:14; 39,0; 34,9; 38,3; 22,3;  4,2;  8,1; 38,5;  5,1;  5,8;  5,5;  1,3; 66,0;  5,8;   49;  0,475;topí;
10-01-2024;08:35:24; 38,9; 35,0; 39,0; 22,7;  3,8;  8,0; 38,8;  5,0;  5,8;  5,3;  1,5; 60,0;  5,9;   49;  0,475;topí;
10-01-2024;08:35:34; 39,0; 35,0; 38,9; 22,6;  3,8;  8,0; 39,0;  4,8;  5,8;  5,1;  1,3; 54,0;  6,0;   49;  0,475;topí;
10-01-2024;08:35:44; 39,1; 35,0; 39,4; 22,9;  3,8;  8,0; 39,2;  4,6;  5,7;  4,9;  1,1; 48,0;  6,0;   49;  0,475;topí;
10-01-2024;08:35:54; 39,3; 35,1; 39,2; 22,8;  3,5;  7,9; 39,4;  4,4;  5,7;  4,8;  1,3; 42,0;  6,1;   49;  0,496;topí;
10-01-2024;08:36:04; 39,4; 35,0; 39,4; 23,0;  3,5;  7,9; 39,5;  4,3;  5,7;  4,6;  1,1; 36,0;  6,0;   49;  0,475;topí;
10-01-2024;08:36:14; 39,6; 35,1; 39,7; 23,1;  3,1;  7,8; 39,6;  4,1;  5,6;  4,4;  1,3; 30,0;  6,1;   49;  0,496;topí;
10-01-2024;08:36:24; 39,8; 35,1; 39,9; 23,2;  2,7;  7,7; 39,6;  4,0;  5,5;  4,2;  1,5; 24,0;  6,1;   49;  0,475;topí;
10-01-2024;08:36:34; 39,9; 35,1; 40,4; 23,6;  2,4;  7,6; 39,9;  3,8;  5,4;  4,0;  1,6; 21,6;  6,1;   49;  0,496;topí;
10-01-2024;08:36:44; 40,1; 35,1; 40,9; 23,8;  2,4;  7,6; 40,2;  3,4;  5,2;  3,8;  1,4; 21,6;  6,3;   49;  0,475;topí;
10-01-2024;08:36:54; 40,4; 35,1; 41,1; 23,9;  2,0;  7,5; 40,6;  3,2;  5,2;  3,5;  1,5; 21,6;  6,4;   49;  0,516;topí;
10-01-2024;08:37:04; 40,6; 35,1; 41,2; 24,0;  1,6;  7,4; 40,8;  3,0;  5,0;  3,3;  1,7; 18,2;  6,5;   49;  0,476;topí;
10-01-2024;08:37:14; 40,9; 35,1; 40,7; 23,7;  2,0;  7,5; 41,0;  2,7;  4,9;  3,0;  1,0; 18,2;  5,6;   45;  0,516;topí;
10-01-2024;08:37:24; 41,1; 35,2; 40,7; 23,7;  2,0;  7,5; 40,8;  2,5;  4,8;  3,0;  1,0; 18,2;  5,5;   43;  0,476;topí;
10-01-2024;08:37:34; 41,0; 35,1; 40,4; 23,5;  1,6;  7,4; 40,7;  2,5;  4,7;  3,0;  1,3; 18,2;  5,5;   43;  0,496;topí;
10-01-2024;08:37:44; 41,0; 35,2; 40,4; 23,6;  1,6;  7,4; 40,6;  2,4;  4,6;  2,9;  1,3; 18,2;  5,5;   43;  0,476;topí;
10-01-2024;08:37:54; 40,9; 35,2; 41,6; 24,2;  0,9;  7,2; 40,7;  2,3;  4,5;  2,7;  1,8; 18,2;  5,5;   43;  0,476;topí;
10-01-2024;08:38:04; 40,7; 35,2; 42,1; 24,5;  0,5;  7,1; 41,1;  2,2;  4,4;  2,4;  2,0; 18,2;  5,6;   43;  0,476;topí;
10-01-2024;08:38:14; 40,7; 35,2; 42,4; 24,7;  0,1;  7,0; 41,8;  1,8;  4,3;  2,0;  1,9; 18,2;  5,8;   43;  0,496;topí;
10-01-2024;08:38:24; 40,9; 35,2; 42,9; 25,0; -0,7;  6,8; 42,5;  1,5;  4,3;  1,7;  2,4; 18,2;  5,8;   43;  0,476;topí;
10-01-2024;08:38:34; 41,2; 35,3; 42,9; 25,0; -1,1;  6,7; 44,0;  1,0;  4,2;  1,5;  2,6; 18,2;  5,8;   43;  0,496;topí;
10-01-2024;08:38:44; 41,4; 35,3; 43,0; 25,1; -1,5;  6,6; 45,3;  0,7;  4,0;  1,1;  2,6; 18,2;  5,8;   43;  0,476;topí;
10-01-2024;08:38:54; 41,6; 35,3; 42,6; 24,7; -1,5;  6,6; 46,6;  0,3;  4,0;  0,9;  2,4; 18,2;  5,2;   40;  0,476;topí;
10-01-2024;08:39:04; 41,7; 35,2; 42,2; 24,6; -1,9;  6,5; 47,5;  0,2;  4,0;  1,0;  2,9; 17,6;  4,9;   36;  0,496;topí;
10-01-2024;08:39:14; 41,8; 35,3; 42,2; 24,6; -1,9;  6,5; 48,5; -0,1;  4,0;  1,2;  3,1; 17,6;  4,8;   36;  0,476;topí;
10-01-2024;08:39:24; 41,7; 35,3; 42,4; 24,7; -1,9;  6,5; 49,7; -0,3;  4,1;  1,6;  3,6; 17,6;  4,7;   36;  0,517;topí;
10-01-2024;08:39:34; 41,8; 35,4; 42,6; 24,8; -1,9;  6,5; 51,0; -0,6;  4,2;  2,3;  4,2; 17,6;  4,7;   36;  0,476;topí;
10-01-2024;08:39:44; 41,9; 35,4; 42,6; 24,8; -2,3;  6,4; 52,5; -0,9;  4,3;  3,0;  5,3; 17,6;  4,7;   36;  0,497;topí;
10-01-2024;08:39:54; 41,9; 35,4; 42,6; 24,8; -2,3;  6,4; 54,0; -1,1;  4,5;  3,5;  5,9; 19,0;  4,7;   36;  0,476;topí;
10-01-2024;08:40:04; 42,0; 35,5; 42,2; 24,6; -1,9;  6,5; 55,5; -1,2;  4,6;  4,0;  6,0; 19,0;  4,7;   36;  0,477;topí;
10-01-2024;08:40:14; 42,0; 35,5; 42,1; 24,5; -1,9;  6,5; 56,8; -1,3;  4,8;  4,5;  6,4; 19,0;  4,6;   36;  0,477;topí;
10-01-2024;08:40:24; 42,0; 35,5; 41,9; 24,4; -1,5;  6,6; 58,2; -1,2;  4,8;  4,8;  6,4; 19,6;  4,6;   36;  0,477;topí;
10-01-2024;08:40:34; 42,0; 35,5; 41,9; 24,4; -1,5;  6,6; 59,5; -1,1;  5,0;  5,1;  6,6; 19,6;  4,6;   36;  0,497;topí;
10-01-2024;08:40:44; 42,1; 35,5; 41,7; 24,3; -1,5;  6,6; 60,6; -1,0;  5,1;  5,4;  6,9; 20,2;  4,6;   36;  0,477;topí;
10-01-2024;08:40:54; 42,1; 35,6; 41,7; 24,3; -1,1;  6,7; 61,7; -0,8;  5,2;  5,6;  6,7; 20,2;  4,6;   36;  0,497;topí;
10-01-2024;08:41:04; 42,1; 35,6; 41,7; 24,3; -1,1;  6,7; 62,8; -0,7;  5,2;  5,8;  6,9; 20,2;  4,6;   36;  0,477;topí;
10-01-2024;08:41:14; 42,2; 35,6; 41,6; 24,2; -0,7;  6,8; 63,8; -0,6;  5,2;  6,0;  6,7; 20,8;  4,6;   36;  0,497;topí;
10-01-2024;08:41:24; 42,2; 35,6; 41,6; 24,2; -0,7;  6,8; 64,7; -0,4;  5,2;  6,2;  6,9; 20,8;  4,6;   36;  0,477;topí;
10-01-2024;08:41:34; 42,3; 35,6; 41,2; 24,0; -0,7;  6,8; 65,4; -0,3;  5,1;  6,3;  7,0; 21,6;  4,5;   36;  0,497;topí;
10-01-2024;08:41:44; 42,2; 35,6; 41,4; 24,1; -0,7;  6,8; 66,4; -0,2;  5,0;  6,4;  7,1; 21,6;  4,5;   36;  0,477;topí;
10-01-2024;08:41:54; 42,2; 35,7; 41,6; 24,2; -0,7;  6,8; 67,1; -0,2;  5,0;  6,5;  7,2; 21,6;  4,6;   36;  0,497;topí;
10-01-2024;08:42:04; 42,2; 35,7; 41,7; 24,3; -0,3;  6,9; 67,9; -0,1;  4,9;  6,5;  6,8; 22,2;  4,5;   36;  0,497;topí;
10-01-2024;08:42:14; 42,3; 35,7; 41,9; 24,4; -0,3;  6,9; 68,6;  0,0;  4,8;  6,0;  6,3; 22,2;  4,6;   36;  0,477;topí;
10-01-2024;08:42:24; 42,4; 35,7; 42,1; 24,5; -0,3;  6,9; 68,7;  0,1;  4,7;  5,3;  5,6; 22,2;  4,6;   36;  0,477;topí;
10-01-2024;08:42:34; 42,5; 35,7; 42,2; 24,6; -0,3;  6,9; 68,5;  0,1;  4,6;  4,1;  4,4; 22,2;  4,7;   36;  0,458;topí;
10-01-2024;08:42:44; 42,7; 35,8; 42,6; 24,8; -0,3;  6,9; 67,8;  0,2;  4,5;  3,0;  3,3; 22,2;  4,6;   36;  0,478;topí;
10-01-2024;08:42:54; 42,8; 35,8; 42,6; 24,8; -0,3;  6,9; 67,2;  0,2;  4,4;  2,3;  2,6; 21,4;  4,7;   36;  0,498;topí;
10-01-2024;08:43:04; 43,0; 35,9; 42,6; 24,8; -0,3;  6,9; 66,8;  0,2;  4,2;  1,7;  2,0; 21,4;  4,7;   36;  0,478;topí;
10-01-2024;08:43:14; 43,0; 35,8; 42,7; 24,9; -0,7;  6,8; 66,4;  0,1;  4,1;  1,5;  2,2; 21,4;  4,7;   36;  0,498;topí;
10-01-2024;08:43:24; 43,2; 35,9; 42,7; 24,9; -0,7;  6,8; 66,0;  0,0;  4,0;  1,3;  2,0; 21,4;  4,7;   36;  0,560;topí;
10-01-2024;08:43:34; 43,2; 35,9; 42,4; 24,7; -0,7;  6,8; 65,9;  0,0;  4,0;  1,2;  1,9; 21,4;  4,6;   36;  0,560;topí;
10-01-2024;08:43:44; 43,2; 36,0; 42,2; 24,6; -0,7;  6,8; 65,9; -0,1;  3,9;  1,1;  1,8; 21,4;  4,6;   36;  0,561;topí;
10-01-2024;08:43:54; 43,1; 36,0; 42,2; 24,6; -0,7;  6,8; 65,9; -0,1;  3,9;  1,0;  1,7; 21,4;  4,6;   36;  0,582;topí;
10-01-2024;08:44:04; 42,9; 36,0; 42,2; 24,6; -0,3;  6,9; 65,9; -0,1;  3,9;  1,0;  1,3; 21,4;  4,6;   36;  0,604;topí;
10-01-2024;08:44:14; 42,9; 36,0; 42,2; 24,6; -0,3;  6,9; 65,9; -0,1;  4,0;  1,1;  1,4; 21,4;  4,6;   36;  0,582;topí;
10-01-2024;08:44:24; 42,9; 36,1; 42,4; 24,7; -0,3;  6,9; 65,9;  0,0;  4,0;  1,2;  1,5; 21,4;  4,6;   36;  0,583;topí;
10-01-2024;08:44:34; 42,9; 36,1; 42,4; 24,7;  0,1;  7,0; 65,9;  0,1;  4,1;  1,3;  1,2; 21,4;  4,6;   36;  0,561;topí;
10-01-2024;08:44:44; 42,9; 36,2; 42,6; 24,8;  0,1;  7,0; 65,9;  0,3;  4,2;  1,4;  1,3; 21,4;  4,6;   36;  0,561;topí;
10-01-2024;08:44:54; 42,9; 36,2; 42,9; 25,0;  0,1;  7,0; 65,9;  0,4;  4,3;  1,5;  1,4; 21,4;  4,7;   36;  0,519;topí;
10-01-2024;08:45:04; 43,0; 36,2; 43,0; 25,1;  0,5;  7,1; 65,9;  0,5;  4,5;  1,5;  1,1; 21,4;  4,7;   36;  0,479;topí;
10-01-2024;08:45:14; 43,2; 36,3; 43,2; 25,2;  0,5;  7,1; 66,0;  0,7;  4,7;  1,7;  1,3; 21,4;  4,8;   36;  0,499;topí;
10-01-2024;08:45:24; 43,3; 36,3; 43,4; 25,3;  0,5;  7,1; 66,1;  0,7;  4,8;  1,8;  1,3; 21,0;  4,7;   36;  0,499;topí;
10-01-2024;08:45:34; 43,5; 36,3; 43,4; 25,3;  0,9;  7,2; 66,2;  0,9;  4,9;  1,9;  1,0; 21,0;  4,8;   36;  0,499;topí;
10-01-2024;08:45:44; 43,6; 36,3; 43,5; 25,4;  0,9;  7,2; 66,3;  1,0;  5,0;  2,0;  1,1; 21,0;  4,8;   36;  0,479;topí;
10-01-2024;08:45:54; 43,7; 36,4; 43,4; 25,3;  0,9;  7,2; 66,6;  1,0;  5,1;  2,1;  1,2; 21,0;  4,7;   36;  0,562;topí;
10-01-2024;08:46:04; 43,8; 36,4; 43,0; 25,1;  0,9;  7,2; 66,7;  1,1;  5,2;  2,2;  1,3; 21,0;  4,7;   36;  0,628;topí;
10-01-2024;08:46:14; 43,7; 36,4; 42,9; 25,0;  0,9;  7,2; 66,8;  1,1;  5,2;  2,2;  1,3; 21,0;  4,7;   36;  0,628;topí;
10-01-2024;08:46:24; 43,6; 36,5; 42,9; 25,0;  0,5;  7,1; 67,0;  1,1;  5,1;  2,1;  1,6; 21,0;  4,7;   36;  0,628;topí;
10-01-2024;08:46:34; 43,6; 36,5; 42,9; 25,0;  0,5;  7,1; 67,2;  1,0;  5,1;  2,0;  1,5; 21,0;  4,7;   36;  0,628;topí;
10-01-2024;08:46:44; 43,5; 36,6; 42,7; 24,9;  0,1;  7,0; 67,4;  0,9;  5,1;  1,9;  1,8; 21,0;  4,6;   36;  0,628;topí;
10-01-2024;08:46:54; 43,4; 36,6; 42,7; 24,9;  0,1;  7,0; 67,9;  0,8;  5,0;  1,8;  1,7; 21,0;  4,7;   36;  0,628;topí;
10-01-2024;08:47:04; 43,3; 36,6; 42,6; 24,8;  0,1;  7,0; 68,2;  0,7;  4,9;  1,7;  1,6; 21,0;  4,7;   36;  0,606;topí;
10-01-2024;08:47:14; 43,3; 36,7; 42,9; 25,0;  0,1;  7,0; 68,7;  0,6;  4,8;  1,5;  1,5; 21,0;  4,7;   36;  0,521;topí;
10-01-2024;08:47:24; 43,3; 36,7; 43,0; 25,1;  0,1;  7,0; 69,0;  0,5;  4,8;  1,5;  1,5; 20,6;  4,6;   36;  0,521;topí;
10-01-2024;08:47:34; 43,4; 36,7; 43,4; 25,3; -0,3;  6,9; 69,5;  0,4;  4,6;  1,5;  1,8; 20,6;  4,7;   36;  0,500;topí;
10-01-2024;08:47:44; 43,6; 36,8; 43,4; 25,3; -0,3;  6,9; 69,8;  0,3;  4,5;  1,3;  1,6; 20,6;  4,8;   36;  0,500;topí;
10-01-2024;08:47:54; 43,7; 36,8; 43,4; 25,3; -0,3;  6,9; 70,2;  0,2;  4,4;  1,3;  1,6; 20,6;  4,7;   36;  0,500;topí;
10-01-2024;08:48:04; 43,8; 36,8; 43,5; 25,4; -0,3;  6,9; 70,6;  0,1;  4,3;  1,2;  1,5; 20,6;  4,8;   36;  0,500;topí;
10-01-2024;08:48:14; 43,9; 36,8; 43,4; 25,3; -0,7;  6,8; 70,9;  0,1;  4,2;  1,1;  1,8; 20,6;  4,8;   36;  0,521;topí;
10-01-2024;08:48:24; 44,0; 36,9; 43,5; 25,4; -0,7;  6,8; 71,3;  0,0;  4,1;  1,0;  1,7; 20,6;  4,8;   36;  0,480;topí;
10-01-2024;08:48:34; 44,0; 36,9; 43,5; 25,4; -0,7;  6,8; 71,7; -0,1;  4,0;  1,0;  1,7; 20,6;  4,7;   36;  0,501;topí;
10-01-2024;08:48:44; 44,1; 36,9; 43,5; 25,4; -0,7;  6,8; 71,9; -0,2;  3,9;  0,9;  1,6; 20,6;  4,8;   36;  0,501;topí;
10-01-2024;08:48:54; 44,1; 36,9; 43,5; 25,4; -0,7;  6,8; 72,2; -0,2;  3,9;  0,9;  1,6; 20,6;  4,7;   36;  0,481;topí;
10-01-2024;08:49:04; 44,2; 37,0; 43,5; 25,4; -0,3;  6,9; 72,6; -0,2;  3,9;  0,9;  1,2; 20,6;  4,8;   36;  0,501;topí;
10-01-2024;08:49:14; 44,2; 37,0; 43,5; 25,4; -0,3;  6,9; 72,8; -0,2;  4,0;  1,0;  1,3; 20,6;  4,8;   36;  0,481;topí;
10-01-2024;08:49:24; 44,2; 37,0; 43,7; 25,5; -0,3;  6,9; 73,0; -0,1;  4,0;  1,1;  1,4; 20,6;  4,8;   36;  0,501;topí;
10-01-2024;08:49:34; 44,3; 37,1; 43,8; 25,5; -0,3;  7,0; 73,3;  0,0;  4,1;  1,2;  1,5; 20,6;  4,8;   36;  0,481;topí;
10-01-2024;08:49:44; 44,3; 37,1; 43,8; 25,6;  0,1;  7,0; 73,5;  0,1;  4,2;  1,3;  1,2; 20,6;  4,8;   36;  0,564;topí;
10-01-2024;08:49:54; 44,3; 37,1; 43,5; 25,4;  0,1;  7,0; 73,5;  0,3;  4,4;  1,5;  1,4; 20,6;  4,7;   36;  0,564;topí;
10-01-2024;08:50:04; 44,3; 37,1; 43,4; 25,4;  0,5;  7,1; 73,7;  0,4;  4,5;  1,5;  1,1; 20,6;  4,7;   36;  0,586;topí;
10-01-2024;08:50:14; 44,3; 37,2; 43,4; 25,3;  0,5;  7,1; 73,9;  0,6;  4,7;  1,7;  1,3; 20,6;  4,7;   36;  0,586;topí;
10-01-2024;08:50:24; 44,2; 37,2; 43,5; 25,4;  0,5;  7,1; 74,0;  0,7;  4,8;  1,7;  1,3; 20,2;  4,7;   36;  0,564;topí;
10-01-2024;08:50:34; 44,2; 37,3; 43,5; 25,4;  0,5;  7,1; 74,1;  0,7;  4,9;  1,8;  1,3; 20,2;  4,7;   36;  0,608;topí;
10-01-2024;08:50:44; 44,2; 37,3; 43,5; 25,4;  0,5;  7,1; 74,3;  0,7;  5,0;  1,9;  1,4; 20,2;  4,8;   36;  0,586;topí;
10-01-2024;08:50:54; 44,2; 37,3; 43,5; 25,4;  0,5;  7,1; 74,6;  0,8;  5,1;  1,9;  1,4; 20,2;  4,7;   36;  0,586;topí;
10-01-2024;08:51:04; 44,2; 37,3; 43,7; 25,5;  0,5;  7,1; 74,7;  0,8;  5,2;  2,0;  1,5; 20,2;  4,8;   36;  0,608;topí;
10-01-2024;08:51:14; 44,3; 37,4; 43,5; 25,4;  0,5;  7,1; 74,9;  0,8;  5,2;  2,0;  1,5; 20,2;  4,8;   36;  0,565;topí;
10-01-2024;08:51:24; 44,3; 37,4; 43,5; 25,4;  0,1;  7,0; 75,2;  0,7;  5,2;  1,9;  1,8; 20,2;  4,7;   36;  0,587;topí;
10-01-2024;08:51:34; 44,2; 37,4; 43,5; 25,4;  0,1;  7,0; 75,3;  0,7;  5,1;  1,9;  1,8; 20,2;  4,7;   36;  0,587;topí;
10-01-2024;08:51:44; 44,3; 37,4; 43,5; 25,4;  0,1;  7,0; 75,5;  0,6;  5,1;  1,8;  1,7; 20,2;  4,7;   36;  0,587;topí;
10-01-2024;08:51:54; 44,3; 37,5; 43,5; 25,4; -0,3;  6,9; 75,9;  0,5;  5,0;  1,9;  2,2; 20,2;  4,7;   36;  0,587;topí;
10-01-2024;08:52:04; 44,3; 37,5; 43,5; 25,4; -0,3;  6,9; 76,2;  0,4;  4,9;  1,9;  2,2; 20,2;  4,8;   36;  0,587;topí;
10-01-2024;08:52:14; 44,3; 37,6; 43,5; 25,4; -0,3;  6,9; 76,5;  0,3;  4,8;  2,2;  2,5; 20,2;  4,7;   36;  0,587;topí;
10-01-2024;08:52:24; 44,3; 37,6; 43,5; 25,5; -0,3;  6,9; 76,7;  0,2;  4,7;  2,7;  3,0; 21,0;  4,7;   36;  0,503;topí;
10-01-2024;08:52:34; 44,3; 37,6; 43,8; 25,6; -0,3;  6,9; 77,2;  0,1;  4,6;  3,0;  3,4; 21,0;  4,8;   36;  0,482;topí;
10-01-2024;08:52:44; 44,4; 37,6; 44,0; 25,7; -0,7;  6,8; 77,4;  0,0;  4,5;  3,4;  4,1; 21,0;  4,7;   36;  0,503;topí;
10-01-2024;08:52:54; 44,5; 37,7; 44,0; 25,7; -0,7;  6,8; 77,8;  0,0;  4,3;  3,7;  4,4; 21,8;  4,8;   36;  0,483;topí;
10-01-2024;08:53:04; 44,6; 37,7; 44,0; 25,7; -0,3;  6,9; 78,2; -0,1;  4,3;  3,8;  4,1; 21,8;  4,8;   36;  0,503;topí;
10-01-2024;08:53:14; 44,7; 37,7; 44,0; 25,7; -0,3;  6,9; 78,6; -0,1;  4,1;  3,7;  4,0; 21,8;  4,8;   36;  0,483;topí;
10-01-2024;08:53:24; 44,7; 37,7; 44,0; 25,7; -0,3;  6,9; 78,8;  0,0;  4,0;  2,6;  2,9; 21,8;  4,8;   36;  0,524;topí;
10-01-2024;08:53:34; 44,8; 37,7; 44,2; 25,8; -0,3;  6,9; 79,1;  0,0;  4,0;  2,0;  2,3; 21,8;  4,8;   36;  0,483;topí;
10-01-2024;08:53:44; 44,9; 37,8; 44,3; 25,9; -0,3;  6,9; 79,3;  0,0;  3,9;  1,6;  2,0; 21,2;  4,8;   36;  0,524;topí;
10-01-2024;08:53:54; 45,0; 37,8; 44,3; 25,9; -0,3;  6,9; 79,4;  0,0;  3,9;  1,5;  1,9; 21,2;  4,8;   36;  0,483;topí;
10-01-2024;08:54:04; 45,0; 37,8; 44,5; 26,0; -0,3;  6,9; 79,3;  0,1;  3,9;  1,5;  1,8; 21,2;  4,9;   36;  0,503;topí;
10-01-2024;08:54:14; 45,1; 37,9; 44,5; 26,0;  0,1;  7,0; 78,9;  0,2;  4,0;  1,5;  1,5; 21,2;  4,9;   36;  0,483;topí;
10-01-2024;08:54:24; 45,2; 37,8; 44,5; 26,0;  0,1;  7,0; 78,7;  0,3;  4,0;  1,6;  1,6; 21,2;  4,9;   36;  0,588;topí;
10-01-2024;08:54:34; 45,2; 37,9; 44,3; 25,9;  0,5;  7,1; 78,3;  0,4;  4,1;  1,7;  1,3; 21,2;  4,8;   36;  0,610;topí;
10-01-2024;08:54:44; 45,2; 37,9; 44,0; 25,7;  0,9;  7,2; 77,8;  0,6;  4,3;  1,9;  1,0; 65,2;  5,0;   36;  0,588;mazání kompresoru;
10-01-2024;08:54:54; 45,1; 37,9; 44,8; 26,4;  2,0;  7,6; 77,2;  1,1;  4,4;  2,3;  0,3; 96,0;  6,2;   43;  0,610;mazání kompresoru;
10-01-2024;08:55:04; 45,2; 38,0; 49,1; 29,2;  2,4;  7,6; 72,5;  2,2;  4,6;  2,9;  0,5; 96,0;  9,5;   55;  0,588;mazání kompresoru;
10-01-2024;08:55:14; 46,1; 38,0; 48,3; 28,5;  3,5;  7,9; 60,2;  2,9;  4,8;  3,3; -0,1; 96,0;  9,5;   60;  0,656;mazání kompresoru;
10-01-2024;08:55:24; 46,8; 38,0; 46,3; 27,0;  4,2;  8,1; 54,2;  3,7;  5,0;  3,9; -0,3; 96,0;  9,0;   60;  0,775;mazání kompresoru;
10-01-2024;08:55:34; 46,9; 38,1; 44,2; 25,8;  3,8;  8,0; 50,0;  4,4;  5,3;  4,6;  0,8; 96,0;  9,2;   60;  0,826;mazání kompresoru;
10-01-2024;08:55:44; 46,2; 38,1; 43,0; 25,1;  4,5;  8,2; 47,5;  4,8;  5,5;  4,9;  0,4; 96,0;  8,4;   60;  0,826;mazání kompresoru;
10-01-2024;08:55:54; 45,3; 38,1; 42,4; 24,7;  4,2;  8,1; 45,5;  5,1;  5,7;  5,1;  0,9; 96,0;  8,3;   60;  0,800;mazání kompresoru;
10-01-2024;08:56:04; 44,5; 38,2; 42,1; 24,5;  3,8;  8,0; 44,4;  5,2;  5,7;  5,3;  1,5; 96,0;  8,5;   60;  0,703;mazání kompresoru;
10-01-2024;08:56:14; 43,9; 38,2; 42,2; 24,6;  4,5;  8,2; 43,6;  5,2;  5,9;  5,2;  0,7; 96,0;  8,0;   59;  0,633;topí;
10-01-2024;08:56:24; 43,5; 38,2; 41,6; 24,2;  4,9;  8,3; 43,3;  5,2;  5,9;  5,5;  0,6; 90,0;  6,3;   48;  0,525;topí;
10-01-2024;08:56:34; 43,1; 38,2; 40,4; 23,5;  6,3;  8,7; 42,5;  5,5;  5,9;  5,9; -0,3; 84,0;  4,9;   40;  0,484;topí;
10-01-2024;08:56:44; 42,6; 38,3; 39,9; 23,2;  6,6;  8,8; 41,6;  5,8;  5,9;  6,6; -0,1; 78,0;  4,5;   36;  0,484;topí;
10-01-2024;08:56:54; 42,1; 38,3; 39,0; 22,7;  5,9;  8,6; 41,0;  6,2;  6,0;  6,9;  1,0; 72,0;  5,2;   40;  0,484;topí;
10-01-2024;08:57:04; 41,5; 38,3; 40,2; 23,4;  5,6;  8,5; 40,2;  6,3;  6,0;  6,8;  1,2; 66,0;  5,2;   43;  0,484;topí;
10-01-2024;08:57:14; 41,1; 38,3; 40,9; 23,8;  5,6;  8,5; 40,4;  6,1;  6,0;  6,7;  1,1; 60,0;  5,4;   43;  0,465;topí;
10-01-2024;08:57:24; 41,1; 38,4; 41,1; 23,9;  5,2;  8,4; 40,8;  6,0;  5,9;  6,6;  1,3; 54,0;  5,5;   43;  0,505;topí;
10-01-2024;08:57:34; 41,2; 38,4; 40,9; 23,8;  4,9;  8,3; 41,0;  5,9;  5,9;  6,4;  1,5; 48,0;  5,5;   43;  0,485;topí;
10-01-2024;08:57:44; 41,3; 38,4; 41,4; 24,1;  4,9;  8,3; 41,1;  5,7;  5,8;  6,2;  1,3; 42,0;  5,6;   43;  0,505;topí;
10-01-2024;08:57:54; 41,4; 38,4; 41,7; 24,3;  4,5;  8,2; 41,2;  5,5;  5,8;  6,0;  1,5; 36,0;  5,5;   43;  0,465;topí;
10-01-2024;08:58:04; 41,6; 38,5; 41,9; 24,4;  4,2;  8,1; 41,5;  5,3;  5,7;  5,8;  1,6; 30,0;  5,5;   43;  0,505;topí;
10-01-2024;08:58:14; 41,7; 38,5; 41,9; 24,4;  4,2;  8,1; 41,7;  5,0;  5,7;  5,6;  1,4; 24,0;  5,3;   42;  0,485;topí;
10-01-2024;08:58:24; 41,9; 38,5; 41,7; 24,3;  4,5;  8,2; 41,7;  4,8;  5,6;  5,5;  0,9; 21,2;  4,7;   36;  0,485;topí;
10-01-2024;08:58:34; 42,0; 38,5; 41,2; 24,0;  4,2;  8,1; 41,7;  4,8;  5,5;  5,5;  1,3; 21,2;  4,8;   36;  0,485;topí;
10-01-2024;08:58:44; 42,1; 38,5; 41,1; 23,9;  4,2;  8,1; 41,5;  4,8;  5,4;  5,4;  1,2; 17,4;  4,6;   36;  0,485;topí;
10-01-2024;08:58:54; 42,0; 38,6; 41,2; 24,0;  3,8;  8,0; 41,2;  4,8;  5,4;  5,3;  1,5; 17,4;  4,7;   36;  0,485;topí;
10-01-2024;08:59:04; 41,9; 38,5; 41,2; 24,0;  3,8;  8,0; 41,2;  4,6;  5,3;  5,2;  1,4; 17,4;  4,7;   36;  0,526;topí;
10-01-2024;08:59:14; 41,9; 38,6; 41,2; 24,0;  3,8;  8,0; 41,2;  4,5;  5,2;  5,0;  1,2; 18,2;  4,7;   36;  0,485;topí;
10-01-2024;08:59:24; 42,0; 38,6; 41,4; 24,1;  3,8;  8,0; 41,2;  4,4;  5,1;  4,9;  1,1; 18,2;  4,8;   36;  0,506;topí;
10-01-2024;08:59:34; 42,0; 38,7; 41,4; 24,1;  3,8;  8,0; 41,2;  4,3;  5,0;  4,8;  1,0; 17,6;  4,8;   36;  0,485;topí;
10-01-2024;08:59:44; 42,0; 38,7; 41,6; 24,2;  3,5;  7,9; 41,3;  4,2;  5,0;  4,8;  1,4; 17,6;  4,7;   36;  0,506;topí;
10-01-2024;08:59:54; 42,1; 38,7; 41,4; 24,1;  3,5;  7,9; 41,3;  4,2;  4,9;  4,7;  1,2; 17,6;  4,8;   36;  0,485;topí;
10-01-2024;09:00:04; 42,1; 38,7; 41,4; 24,1;  3,5;  7,9; 41,3;  4,0;  4,9;  4,7;  1,2; 17,6;  4,8;   36;  0,526;topí;
10-01-2024;09:00:14; 42,0; 38,7; 41,2; 24,0;  3,5;  7,9; 41,2;  4,0;  4,8;  4,6;  1,1; 17,6;  4,8;   36;  0,485;topí;
10-01-2024;09:00:24; 42,1; 38,7; 41,2; 24,0;  3,5;  7,9; 41,2;  4,0;  4,8;  4,5;  1,0; 17,0;  4,8;   36;  0,506;topí;
10-01-2024;09:00:34; 42,1; 38,7; 41,4; 24,1;  3,5;  7,9; 41,2;  3,9;  4,8;  4,5;  1,0; 17,0;  4,8;   36;  0,486;topí;
10-01-2024;09:00:44; 42,1; 38,7; 41,6; 24,2;  3,1;  7,8; 41,2;  3,9;  4,7;  4,4;  1,3; 17,0;  4,8;   36;  0,506;topí;
10-01-2024;09:00:54; 42,1; 38,8; 41,4; 24,1;  3,1;  7,8; 41,2;  3,8;  4,7;  4,3;  1,2; 17,0;  4,8;   36;  0,486;topí;
10-01-2024;09:01:04; 42,2; 38,8; 41,6; 24,2;  3,1;  7,8; 41,2;  3,7;  4,7;  4,2;  1,1; 17,0;  4,8;   36;  0,486;topí;
10-01-2024;09:01:14; 42,2; 38,8; 41,6; 24,2;  3,1;  7,8; 41,3;  3,7;  4,6;  4,2;  1,1; 16,4;  4,8;   36;  0,506;topí;
10-01-2024;09:01:24; 42,2; 38,8; 41,7; 24,3;  3,1;  7,8; 41,5;  3,6;  4,5;  4,1;  1,0; 16,4;  4,9;   36;  0,486;topí;
10-01-2024;09:01:34; 42,2; 38,8; 41,7; 24,3;  3,1;  7,8; 41,5;  3,5;  4,5;  4,0;  0,9; 16,4;  4,8;   36;  0,506;topí;
10-01-2024;09:01:44; 42,3; 38,8; 41,7; 24,3;  3,1;  7,8; 41,6;  3,4;  4,6;  4,0;  0,8; 15,8;  4,8;   36;  0,486;topí;
10-01-2024;09:01:54; 42,4; 38,8; 42,1; 24,5;  3,1;  7,8; 41,7;  3,4;  4,7;  4,0;  0,8; 15,8;  4,8;   36;  0,506;topí;
10-01-2024;09:02:04; 42,5; 38,8; 42,2; 24,6;  3,1;  7,8; 41,8;  3,4;  4,8;  4,0;  0,8; 15,8;  4,8;   36;  0,486;topí;
10-01-2024;09:02:14; 42,5; 38,8; 42,9; 25,0;  3,1;  7,8; 42,0;  3,4;  4,8;  4,0;  0,8; 15,8;  4,8;   36;  0,506;topí;
10-01-2024;09:02:24; 42,7; 38,9; 43,2; 25,2;  2,7;  7,7; 42,3;  3,4;  5,0;  4,0;  1,2; 15,8;  4,9;   36;  0,466;topí;
10-01-2024;09:02:34; 42,9; 38,9; 43,4; 25,3;  3,1;  7,8; 42,6;  3,4;  5,2;  4,0;  0,8; 15,8;  4,9;   36;  0,527;topí;
10-01-2024;09:02:44; 43,0; 38,9; 43,8; 25,6;  2,7;  7,7; 43,1;  3,4;  5,4;  3,9;  1,1; 15,8;  4,9;   36;  0,466;topí;
10-01-2024;09:02:54; 43,2; 38,9; 44,0; 25,7;  2,4;  7,6; 43,3;  3,3;  5,4;  3,8;  1,4; 15,2;  5,1;   36;  0,506;topí;
10-01-2024;09:03:04; 43,4; 38,9; 44,6; 26,1;  2,0;  7,5; 43,9;  3,2;  5,5;  3,7;  1,7; 15,2;  5,1;   36;  0,486;topí;
10-01-2024;09:03:14; 43,6; 38,9; 44,5; 26,0;  2,0;  7,4; 44,7;  3,0;  5,6;  3,4;  1,4; 15,2;  5,1;   36;  0,506;topí;
10-01-2024;09:03:24; 43,8; 38,9; 45,1; 26,4;  1,2;  7,3; 45,1;  3,0;  5,6;  3,2;  1,9; 15,2;  5,2;   36;  0,486;topí;
10-01-2024;09:03:34; 43,9; 39,0; 45,6; 26,8;  0,5;  7,0; 45,4;  2,6;  5,5;  3,2;  2,7; 15,2;  5,3;   36;  0,507;topí;
10-01-2024;09:03:44; 44,1; 39,0; 46,0; 27,0; -0,7;  6,8; 46,7;  2,0;  5,5;  3,4;  4,1; 17,0;  5,2;   36;  0,486;topí;
10-01-2024;09:03:54; 44,3; 39,0; 46,0; 27,0; -1,5;  6,6; 48,0;  1,3;  5,4;  3,8;  5,3; 17,0;  5,2;   36;  0,507;topí;
10-01-2024;09:04:04; 44,4; 39,0; 45,9; 26,9; -2,3;  6,4; 49,9;  0,4;  5,3;  4,4;  6,7; 17,0;  5,1;   36;  0,466;topí;
10-01-2024;09:04:14; 44,5; 39,0; 46,3; 27,2; -3,6;  6,1; 51,9; -0,3;  5,2;  5,0;  8,6; 14,4;  5,1;   36;  0,507;topí;
10-01-2024;09:04:24; 44,6; 39,0; 46,8; 27,5; -5,4;  5,7; 53,8; -1,3;  5,1;  5,5; 10,8; 14,4;  5,2;   36;  0,486;topí;
10-01-2024;09:04:34; 44,6; 39,0; 46,9; 27,6; -8,2;  5,1; 55,8; -1,9;  4,9;  5,7; 13,9; 17,8;  5,0;   36;  0,527;topí;
10-01-2024;09:04:44; 44,5; 39,0; 45,6; 26,7; -6,7;  5,4; 57,5; -1,8;  4,8;  5,9; 12,7; 18,4;  4,9;   36;  0,486;topí;
10-01-2024;09:04:54; 44,3; 39,1; 45,3; 26,5; -5,4;  5,7; 59,2; -1,4;  4,8;  6,3; 11,6; 18,4;  4,9;   36;  0,487;topí;
10-01-2024;09:05:04; 44,2; 39,1; 45,1; 26,4; -4,9;  5,8; 60,8; -2,2;  4,7;  6,6; 11,6; 17,2;  4,9;   36;  0,467;topí;
10-01-2024;09:05:14; 44,2; 39,1; 45,3; 26,5; -4,9;  5,8; 62,6; -2,9;  4,6;  6,9; 11,8; 17,2;  4,9;   36;  0,507;topí;
10-01-2024;09:05:24; 44,2; 39,1; 45,1; 26,4; -4,9;  5,8; 64,2; -3,3;  4,5;  7,1; 12,0; 18,2;  4,9;   36;  0,487;topí;
10-01-2024;09:05:34; 44,3; 39,1; 44,8; 26,2; -4,9;  5,8; 65,7; -3,5;  4,4;  7,2; 12,1; 18,2;  4,8;   36;  0,507;topí;
10-01-2024;09:05:44; 44,4; 39,1; 44,8; 26,2; -4,5;  5,9; 67,2; -3,5;  4,3;  7,3; 11,8; 18,2;  4,9;   36;  0,487;topí;
10-01-2024;09:05:54; 44,4; 39,1; 44,6; 26,1; -4,0;  6,0; 68,5; -3,5;  4,2;  7,3; 11,3; 18,8;  4,9;   36;  0,507;topí;
10-01-2024;09:06:04; 44,5; 39,1; 44,5; 26,0; -3,6;  6,1; 69,7; -3,3;  4,1;  7,4; 11,0; 18,8;  4,9;   36;  0,467;topí;
10-01-2024;09:06:14; 44,5; 39,1; 44,5; 26,0; -3,2;  6,2; 70,8; -3,0;  4,1;  7,4; 10,5; 18,8;  4,9;   36;  0,507;topí;
10-01-2024;09:06:24; 44,6; 39,1; 44,5; 26,0; -2,8;  6,3; 72,0; -2,6;  4,0;  7,4; 10,1; 18,8;  4,9;   36;  0,507;topí;
10-01-2024;09:06:34; 44,7; 39,1; 44,6; 26,1; -2,3;  6,4; 73,0; -2,3;  4,1;  7,4;  9,7; 18,8;  4,9;   36;  0,487;topí;
10-01-2024;09:06:44; 44,8; 39,1; 44,6; 26,1; -2,3;  6,5; 74,0; -2,0;  4,1;  7,4;  9,7; 19,4;  4,9;   36;  0,507;topí;
10-01-2024;09:06:54; 45,0; 39,2; 44,6; 26,1; -1,5;  6,6; 75,0; -1,8;  4,2;  7,4;  8,9; 19,4;  4,9;   36;  0,487;topí;
10-01-2024;09:07:04; 45,1; 39,2; 44,6; 26,1; -1,5;  6,6; 75,8; -1,4;  4,4;  7,4;  8,9; 19,4;  4,9;   36;  0,487;topí;
10-01-2024;09:07:14; 45,2; 39,2; 44,6; 26,1; -1,1;  6,7; 76,6; -1,1;  4,5;  7,5;  8,6; 19,4;  4,9;   36;  0,487;topí;
10-01-2024;09:07:24; 45,3; 39,2; 44,5; 26,0; -0,7;  6,8; 77,3; -0,9;  4,6;  7,6;  8,3; 19,4;  4,9;   36;  0,467;topí;
10-01-2024;09:07:34; 45,4; 39,2; 44,5; 26,0; -0,7;  6,8; 78,1; -0,6;  4,8;  7,6;  8,3; 20,2;  4,9;   36;  0,507;topí;
10-01-2024;09:07:44; 45,4; 39,3; 44,6; 26,1; -0,3;  6,9; 78,8; -0,3;  4,9;  7,7;  8,0; 20,2;  4,9;   36;  0,487;topí;
10-01-2024;09:07:54; 45,4; 39,2; 44,8; 26,2;  0,1;  7,0; 79,4; -0,1;  5,0;  7,8;  7,7; 20,2;  4,9;   36;  0,507;topí;
10-01-2024;09:08:04; 45,5; 39,2; 44,9; 26,3;  0,1;  7,0; 79,9;  0,2;  5,1;  7,7;  7,7; 20,2;  5,0;   36;  0,487;topí;
10-01-2024;09:08:14; 45,6; 39,2; 45,1; 26,4;  0,1;  7,0; 80,6;  0,4;  5,2;  7,5;  7,4; 20,2;  5,0;   36;  0,507;topí;
10-01-2024;09:08:24; 45,7; 39,3; 45,1; 26,4;  0,5;  7,1; 80,9;  0,6;  5,3;  7,3;  6,8; 21,0;  5,0;   36;  0,487;topí;
10-01-2024;09:08:34; 45,8; 39,3; 45,3; 26,5;  0,5;  7,1; 81,1;  0,7;  5,3;  7,1;  6,6; 21,0;  5,1;   36;  0,507;topí;
10-01-2024;09:08:44; 45,9; 39,3; 45,3; 26,5;  0,5;  7,1; 81,1;  0,7;  5,3;  6,8;  6,4; 21,0;  5,0;   36;  0,467;topí;
10-01-2024;09:08:54; 46,0; 39,3; 45,4; 26,6;  0,5;  7,1; 80,9;  0,8;  5,2;  6,6;  6,2; 21,0;  5,0;   36;  0,507;topí;
10-01-2024;09:09:04; 46,1; 39,3; 45,6; 26,7;  0,5;  7,1; 80,9;  0,8;  5,2;  6,5;  6,0; 21,0;  5,0;   36;  0,487;topí;
10-01-2024;09:09:14; 46,2; 39,3; 45,6; 26,7;  0,5;  7,1; 80,6;  0,8;  5,1;  5,7;  5,3; 22,0;  5,0;   36;  0,487;topí;
10-01-2024;09:09:24; 46,3; 39,3; 45,7; 26,8;  0,5;  7,0; 80,1;  0,8;  5,0;  4,8;  4,4; 22,0;  5,0;   36;  0,487;topí;
10-01-2024;09:09:34; 46,3; 39,3; 45,7; 26,8;  0,1;  7,0; 79,6;  0,8;  4,9;  4,2;  4,1; 22,0;  5,0;   36;  0,487;topí;
10-01-2024;09:09:44; 46,4; 39,3; 45,9; 26,9;  0,1;  7,0; 79,3;  0,8;  4,8;  3,6;  3,5; 21,6;  5,1;   36;  0,508;topí;
10-01-2024;09:09:54; 46,5; 39,3; 46,0; 27,0;  0,1;  7,0; 78,8;  0,7;  4,7;  3,0;  2,9; 21,6;  5,1;   36;  0,487;topí;
10-01-2024;09:10:04; 46,6; 39,4; 46,0; 27,0;  0,1;  7,0; 78,1;  0,7;  4,6;  2,5;  2,5; 21,6;  5,0;   36;  0,528;topí;
10-01-2024;09:10:14; 46,6; 39,3; 46,0; 27,0;  0,1;  7,0; 77,6;  0,7;  4,5;  2,3;  2,3; 21,6;  5,1;   36;  0,571;topí;
10-01-2024;09:10:24; 46,7; 39,4; 45,7; 26,8;  0,1;  7,0; 77,0;  0,7;  4,3;  2,2;  2,1; 21,6;  5,0;   36;  0,571;topí;
10-01-2024;09:10:34; 46,6; 39,4; 45,6; 26,7;  0,1;  7,0; 76,5;  0,6;  4,3;  2,1;  2,0; 21,6;  5,0;   36;  0,571;topí;
10-01-2024;09:10:44; 46,5; 39,4; 45,6; 26,7;  0,1;  7,0; 76,1;  0,6;  4,1;  2,0;  1,9; 21,6;  5,0;   36;  0,615;topí;
10-01-2024;09:10:54; 46,4; 39,4; 45,6; 26,7; -0,3;  6,9; 75,9;  0,5;  4,0;  1,9;  2,2; 21,6;  5,0;   36;  0,593;topí;
10-01-2024;09:11:04; 46,3; 39,4; 45,6; 26,7; -0,3;  6,9; 75,6;  0,4;  4,0;  1,8;  2,1; 21,6;  5,0;   36;  0,593;topí;
10-01-2024;09:11:14; 46,2; 39,4; 45,6; 26,7;  0,1;  7,0; 75,3;  0,4;  4,0;  1,7;  1,6; 21,6;  4,9;   36;  0,571;topí;
10-01-2024;09:11:24; 46,2; 39,4; 45,6; 26,7;  0,1;  7,0; 75,0;  0,4;  4,0;  1,7;  1,6; 21,6;  5,0;   36;  0,593;topí;
10-01-2024;09:11:34; 46,2; 39,4; 45,7; 26,8;  0,1;  7,0; 74,7;  0,4;  4,0;  1,7;  1,6; 21,6;  5,0;   36;  0,508;topí;
10-01-2024;09:11:44; 46,2; 39,5; 46,0; 27,0;  0,1;  7,1; 74,3;  0,5;  4,0;  1,8;  1,7; 21,6;  5,0;   36;  0,488;topí;
10-01-2024;09:11:54; 46,3; 39,5; 46,2; 27,1;  0,5;  7,1; 74,0;  0,6;  4,2;  1,9;  1,4; 21,6;  5,0;   36;  0,508;topí;
10-01-2024;09:12:04; 46,4; 39,4; 46,3; 27,2;  0,5;  7,1; 73,6;  0,7;  4,3;  2,1;  1,6; 21,6;  5,1;   36;  0,508;topí;
10-01-2024;09:12:14; 46,6; 39,5; 46,5; 27,2;  0,9;  7,2; 73,2;  0,9;  4,4;  2,2;  1,3; 21,6;  5,1;   36;  0,488;topí;
10-01-2024;09:12:24; 46,7; 39,5; 46,5; 27,3;  0,9;  7,2; 72,8;  1,0;  4,6;  2,3;  1,5; 21,6;  5,1;   36;  0,529;topí;
10-01-2024;09:12:34; 46,8; 39,5; 46,3; 27,1;  0,9;  7,3; 72,3;  1,1;  4,7;  2,4;  1,6; 21,6;  5,0;   36;  0,593;topí;
10-01-2024;09:12:44; 46,8; 39,5; 46,0; 27,0;  1,2;  7,3; 72,0;  1,3;  4,8;  2,5;  1,3; 21,6;  5,1;   36;  0,593;topí;
10-01-2024;09:12:54; 46,8; 39,5; 46,0; 27,0;  1,2;  7,3; 71,5;  1,4;  5,0;  2,6;  1,4; 21,6;  5,0;   36;  0,593;topí;
10-01-2024;09:13:04; 46,7; 39,5; 46,0; 27,0;  1,2;  7,3; 71,2;  1,5;  5,1;  2,7;  1,5; 21,2;  5,0;   36;  0,638;topí;
10-01-2024;09:13:14; 46,6; 39,5; 46,0; 27,0;  1,2;  7,3; 70,8;  1,6;  5,2;  2,8;  1,6; 21,2;  5,0;   36;  0,593;topí;
10-01-2024;09:13:24; 46,6; 39,6; 46,0; 27,0;  1,2;  7,3; 70,6;  1,6;  5,2;  2,8;  1,6; 21,2;  5,0;   36;  0,593;topí;
10-01-2024;09:13:34; 46,5; 39,6; 45,9; 26,9;  1,2;  7,3; 70,5;  1,6;  5,3;  2,8;  1,6; 21,2;  5,0;   36;  0,615;topí;
10-01-2024;09:13:44; 46,5; 39,6; 45,7; 26,8;  1,2;  7,2; 70,4;  1,5;  5,3;  2,8;  1,6; 21,2;  5,0;   36;  0,593;topí;
10-01-2024;09:13:54; 46,4; 39,6; 45,7; 26,8;  0,9;  7,2; 70,5;  1,5;  5,2;  2,7;  1,8; 21,2;  4,9;   36;  0,593;topí;
10-01-2024;09:14:04; 46,3; 39,6; 45,7; 26,8;  0,9;  7,2; 70,5;  1,4;  5,2;  2,5;  1,7; 21,2;  5,0;   36;  0,615;topí;
10-01-2024;09:14:14; 46,3; 39,6; 45,7; 26,8;  0,9;  7,2; 70,7;  1,3;  5,0;  2,4;  1,6; 21,2;  5,0;   36;  0,550;topí;
10-01-2024;09:14:24; 46,3; 39,6; 46,0; 27,0;  0,5;  7,1; 70,8;  1,2;  5,0;  2,3;  1,9; 21,2;  5,0;   36;  0,529;topí;
10-01-2024;09:14:34; 46,3; 39,6; 46,2; 27,1;  0,5;  7,1; 71,1;  1,1;  4,9;  2,3;  1,8; 21,2;  5,0;   36;  0,488;topí;
10-01-2024;09:14:44; 46,4; 39,6; 46,2; 27,1;  0,5;  7,1; 71,2;  1,0;  4,8;  2,2;  1,7; 21,2;  5,0;   36;  0,488;topí;
10-01-2024;09:14:54; 46,5; 39,6; 46,2; 27,1;  0,5;  7,1; 71,5;  0,9;  4,7;  2,1;  1,6; 21,2;  5,0;   36;  0,529;topí;
10-01-2024;09:15:04; 46,6; 39,6; 46,2; 27,1;  0,1;  7,0; 71,7;  0,8;  4,6;  2,0;  1,9; 21,2;  5,1;   36;  0,529;topí;
10-01-2024;09:15:14; 46,7; 39,6; 46,2; 27,1;  0,1;  7,0; 71,9;  0,8;  4,5;  1,9;  1,8; 21,2;  5,1;   36;  0,529;topí;
10-01-2024;09:15:24; 46,7; 39,6; 46,2; 27,1;  0,1;  7,0; 72,0;  0,7;  4,4;  1,8;  1,7; 21,2;  5,0;   36;  0,508;topí;
10-01-2024;09:15:34; 46,7; 39,6; 46,2; 27,1;  0,1;  7,0; 72,0;  0,7;  4,2;  1,8;  1,7; 21,2;  5,1;   36;  0,488;topí;
10-01-2024;09:15:44; 46,8; 39,6; 46,2; 27,1;  0,1;  7,0; 72,1;  0,6;  4,1;  1,7;  1,6; 21,2;  5,0;   36;  0,488;topí;
10-01-2024;09:15:54; 46,8; 39,6; 46,2; 27,1;  0,1;  7,0; 72,1;  0,6;  4,0;  1,6;  1,6; 21,2;  5,1;   36;  0,508;topí;
10-01-2024;09:16:04; 46,8; 39,6; 46,2; 27,1;  0,1;  6,9; 72,1;  0,5;  4,0;  1,5;  1,5; 21,2;  5,1;   36;  0,529;topí;
10-01-2024;09:16:14; 46,8; 39,7; 46,3; 27,2;  0,1;  7,0; 72,0;  0,5;  4,0;  1,5;  1,5; 21,2;  5,0;   36;  0,529;topí;
10-01-2024;09:16:24; 46,8; 39,7; 46,3; 27,2;  0,1;  7,0; 71,9;  0,4;  4,0;  1,5;  1,5; 21,2;  5,1;   36;  0,509;topí;
10-01-2024;09:16:34; 46,9; 39,7; 46,2; 27,1;  1,2;  7,3; 71,7;  0,5;  4,0;  1,6;  0,4; 81,8;  5,2;   36;  0,509;mazání kompresoru;
10-01-2024;09:16:44; 46,9; 39,7; 47,2; 28,1;  2,4;  7,6; 71,2;  1,0;  4,1;  2,1; -0,3; 96,0;  7,3;   47;  0,488;mazání kompresoru;
10-01-2024;09:16:54; 47,1; 39,7; 50,1; 29,8;  2,4;  7,6; 64,9;  2,1;  4,2;  2,7;  0,3; 96,0;  9,5;   55;  0,594;mazání kompresoru;
10-01-2024;09:17:04; 47,9; 39,7; 48,6; 28,5;  3,5;  7,9; 57,2;  3,0;  4,4;  3,2; -0,2; 96,0;  9,4;   60;  0,661;mazání kompresoru;
10-01-2024;09:17:14; 48,2; 39,7; 46,6; 27,1;  3,8;  8,1; 52,4;  3,8;  4,7;  4,0;  0,1; 96,0;  9,3;   60;  0,756;mazání kompresoru;
10-01-2024;09:17:24; 47,9; 39,7; 45,1; 26,4;  4,2;  8,1; 49,4;  4,4;  4,9;  4,6;  0,4; 96,0;  9,0;   60;  0,781;mazání kompresoru;
10-01-2024;09:17:34; 47,1; 39,7; 43,8; 25,6;  4,2;  8,1; 47,2;  4,8;  5,2;  4,9;  0,7; 96,0;  8,8;   60;  0,756;mazání kompresoru;
10-01-2024;09:17:44; 46,3; 39,7; 43,8; 25,6;  4,5;  8,2; 46,0;  5,0;  5,5;  5,1;  0,6; 96,0;  8,5;   60;  0,756;mazání kompresoru;
10-01-2024;09:17:54; 45,6; 39,7; 43,5; 25,4;  4,2;  8,1; 45,1;  5,3;  5,7;  5,3;  1,1; 96,0;  8,8;   60;  0,572;mazání kompresoru;
10-01-2024;09:18:04; 45,1; 39,7; 44,0; 25,7;  5,2;  8,4; 44,6;  5,4;  5,8;  5,4;  0,1; 96,0;  7,7;   56;  0,468;topí;
10-01-2024;09:18:14; 44,8; 39,7; 43,2; 25,1;  5,6;  8,6; 44,4;  5,6;  5,9;  5,7;  0,2; 90,0;  6,3;   48;  0,509;topí;
10-01-2024;09:18:24; 44,5; 39,7; 41,7; 24,3;  6,9;  8,9; 43,7;  5,9;  6,0;  6,4; -0,6; 84,0;  4,8;   37;  0,488;topí;
10-01-2024;09:18:34; 44,0; 39,7; 41,1; 23,9;  6,9;  8,9; 42,6;  6,4;  6,1;  7,1;  0,1; 78,0;  4,6;   36;  0,509;topí;
10-01-2024;09:18:44; 43,4; 39,7; 40,4; 23,5;  6,9;  8,9; 41,9;  6,8;  6,2;  7,6;  0,6; 72,0;  4,4;   36;  0,488;topí;
10-01-2024;09:18:54; 42,8; 39,7; 40,2; 23,4;  6,9;  8,9; 41,3;  7,0;  6,2;  7,7;  0,8; 66,0;  4,5;   36;  0,509;topí;
10-01-2024;09:19:04; 42,2; 39,7; 40,4; 23,5;  6,9;  8,9; 40,8;  7,1;  6,3;  7,8;  0,9; 60,0;  4,5;   36;  0,488;topí;
10-01-2024;09:19:14; 41,9; 39,8; 40,6; 23,6;  6,9;  8,9; 40,7;  7,1;  6,3;  7,8;  0,9; 54,0;  4,6;   36;  0,488;topí;
10-01-2024;09:19:24; 41,7; 39,7; 40,9; 23,8;  6,3;  8,7; 40,7;  7,2;  6,3;  7,7;  1,5; 48,0;  5,3;   40;  0,488;topí;
10-01-2024;09:19:34; 41,6; 39,8; 41,6; 24,2;  5,6;  8,5; 40,8;  6,9;  6,3;  7,4;  1,8; 42,0;  5,5;   43;  0,509;topí;
10-01-2024;09:19:44; 41,6; 39,8; 42,4; 24,7;  5,2;  8,4; 41,3;  6,6;  6,3;  6,9;  1,7; 36,0;  5,7;   43;  0,468;topí;
10-01-2024;09:19:54; 41,9; 39,8; 42,6; 24,8;  5,6;  8,5; 41,8;  6,1;  6,2;  6,6;  1,1; 30,0;  5,1;   39;  0,489;topí;
10-01-2024;09:20:04; 42,2; 39,8; 42,4; 24,7;  5,2;  8,4; 42,0;  5,9;  6,1;  6,6;  1,3; 24,0;  4,9;   36;  0,489;topí;
10-01-2024;09:20:14; 42,4; 39,8; 42,4; 24,7;  5,2;  8,4; 42,2;  5,8;  6,1;  6,5;  1,2; 21,0;  4,9;   36;  0,489;topí;
10-01-2024;09:20:24; 42,5; 39,8; 42,1; 24,5;  4,9;  8,3; 42,2;  5,7;  6,0;  6,3;  1,4; 21,0;  4,8;   36;  0,509;topí;
10-01-2024;09:20:34; 42,5; 39,8; 42,1; 24,5;  4,9;  8,3; 41,9;  5,6;  5,9;  6,1;  1,2; 17,4;  4,8;   36;  0,489;topí;
10-01-2024;09:20:44; 42,5; 39,8; 42,2; 24,7;  4,5;  8,2; 41,9;  5,4;  5,8;  5,9;  1,4; 17,4;  4,8;   36;  0,530;topí;
10-01-2024;09:20:54; 42,6; 39,8; 42,4; 24,7;  4,5;  8,2; 42,0;  5,2;  5,7;  5,8;  1,3; 17,4;  4,7;   36;  0,489;topí;
10-01-2024;09:21:04; 42,7; 39,8; 42,6; 24,8;  4,5;  8,2; 42,2;  5,1;  5,7;  5,7;  1,1; 18,0;  4,8;   36;  0,509;topí;
10-01-2024;09:21:14; 42,8; 39,8; 42,7; 24,9;  4,2;  8,1; 42,2;  5,0;  5,7;  5,6;  1,4; 18,0;  4,8;   36;  0,489;topí;
10-01-2024;09:21:24; 42,9; 39,8; 42,9; 25,0;  4,2;  8,1; 42,4;  4,8;  5,6;  5,5;  1,3; 18,0;  4,9;   36;  0,509;topí;
10-01-2024;09:21:34; 43,1; 39,8; 42,9; 25,0;  4,2;  8,1; 42,4;  4,8;  5,5;  5,3;  1,1; 18,0;  4,9;   36;  0,469;topí;
10-01-2024;09:21:44; 43,1; 39,9; 43,0; 25,1;  3,8;  8,0; 42,5;  4,7;  5,4;  5,2;  1,4; 18,0;  4,9;   36;  0,509;topí;
10-01-2024;09:21:54; 43,2; 39,8; 43,2; 25,2;  3,8;  8,0; 42,8;  4,6;  5,4;  5,0;  1,2; 17,6;  4,9;   36;  0,469;topí;
10-01-2024;09:22:04; 43,3; 39,9; 43,4; 25,3;  3,5;  7,9; 42,9;  4,4;  5,3;  4,9;  1,5; 17,6;  4,9;   36;  0,509;topí;
10-01-2024;09:22:14; 43,4; 39,9; 43,7; 25,5;  3,1;  7,8; 43,0;  4,2;  5,2;  4,7;  1,6; 17,2;  4,9;   36;  0,489;topí;
10-01-2024;09:22:24; 43,5; 39,9; 43,8; 25,6;  3,1;  7,8; 43,2;  4,0;  5,2;  4,4;  1,3; 17,2;  4,9;   36;  0,509;topí;
10-01-2024;09:22:34; 43,6; 39,9; 43,5; 25,4;  3,1;  7,8; 43,5;  3,8;  5,1;  4,2;  1,1; 17,2;  5,0;   36;  0,489;topí;
10-01-2024;09:22:44; 43,8; 39,9; 43,5; 25,4;  2,7;  7,7; 43,6;  3,6;  5,0;  4,1;  1,4; 16,6;  5,0;   36;  0,489;topí;
10-01-2024;09:22:54; 43,8; 39,8; 43,4; 25,3;  3,1;  7,8; 43,5;  3,5;  4,9;  4,0;  0,9; 16,6;  4,9;   36;  0,509;topí;
10-01-2024;09:23:04; 43,8; 39,8; 43,0; 25,1;  3,1;  7,8; 43,3;  3,5;  4,8;  4,0;  0,9; 16,2;  4,9;   36;  0,489;topí;
10-01-2024;09:23:14; 43,8; 39,8; 43,0; 25,1;  3,1;  7,8; 43,1;  3,6;  4,8;  4,0;  0,9; 16,2;  4,9;   36;  0,489;topí;
10-01-2024;09:23:24; 43,8; 39,9; 43,2; 25,2;  3,1;  7,8; 42,9;  3,6;  4,8;  4,0;  0,9; 16,2;  5,0;   36;  0,489;topí;
10-01-2024;09:23:34; 43,7; 39,9; 43,4; 25,3;  3,1;  7,7; 43,0;  3,5;  4,8;  4,0;  0,9; 15,8;  5,0;   36;  0,489;topí;
10-01-2024;09:23:44; 43,7; 39,9; 43,8; 25,6;  2,7;  7,7; 43,1;  3,5;  4,7;  4,0;  1,2; 15,8;  5,1;   36;  0,489;topí;
10-01-2024;09:23:54; 43,8; 39,9; 44,5; 26,0;  2,0;  7,5; 43,5;  3,3;  4,7;  3,8;  1,8; 15,8;  5,0;   36;  0,530;topí;
10-01-2024;09:24:04; 43,9; 39,9; 45,1; 26,4;  1,6;  7,4; 43,9;  3,0;  4,6;  3,4;  1,8; 15,8;  5,2;   36;  0,489;topí;
10-01-2024;09:24:14; 44,0; 39,9; 45,4; 26,7;  1,2;  7,3; 44,7;  2,7;  4,5;  3,2;  1,9; 15,8;  5,3;   36;  0,530;topí;
10-01-2024;09:24:24; 44,3; 39,9; 45,9; 26,9;  0,9;  7,2; 46,1;  2,3;  4,5;  2,8;  1,9; 15,8;  5,4;   36;  0,469;topí;
10-01-2024;09:24:34; 44,5; 39,9; 46,0; 27,0;  0,5;  7,1; 47,7;  2,0;  4,4;  2,3;  1,9; 15,8;  5,4;   36;  0,509;topí;
10-01-2024;09:24:44; 44,8; 39,9; 45,4; 26,6;  0,5;  7,1; 48,4;  1,8;  4,3;  1,9;  1,4; 15,8;  5,2;   36;  0,489;topí;
10-01-2024;09:24:54; 44,8; 39,9; 46,2; 27,1; -0,3;  6,9; 47,2;  1,7;  4,3;  1,7;  2,0; 15,8;  5,4;   36;  0,530;topí;
10-01-2024;09:25:04; 44,9; 39,9; 46,8; 27,5; -0,7;  6,8; 47,2;  1,4;  4,3;  1,8;  2,5; 15,8;  5,5;   36;  0,489;topí;
10-01-2024;09:25:14; 45,0; 40,0; 46,9; 27,6; -1,1;  6,7; 48,4;  0,9;  4,3;  2,4;  3,6; 16,6;  5,3;   36;  0,509;topí;
10-01-2024;09:25:24; 45,1; 39,9; 47,2; 27,8; -1,9;  6,5; 49,9;  0,4;  4,4;  3,3;  5,3; 16,6;  5,3;   36;  0,469;topí;
10-01-2024;09:25:34; 45,1; 39,9; 47,1; 27,7; -2,3;  6,4; 51,9; -0,2;  4,6;  4,2;  6,6; 18,8;  5,3;   36;  0,489;topí;
10-01-2024;09:25:44; 45,2; 39,9; 46,6; 27,4; -1,9;  6,5; 53,8; -0,6;  4,7;  4,8;  6,8; 18,8;  5,2;   36;  0,469;topí;
10-01-2024;09:25:54; 45,3; 39,9; 46,5; 27,3; -1,5;  6,6; 56,0; -0,8;  4,8;  5,5;  7,0; 18,8;  5,2;   36;  0,509;topí;
10-01-2024;09:26:04; 45,3; 40,0; 46,9; 27,7; -1,9;  6,4; 57,8; -0,7;  4,9;  5,8;  7,8; 15,0;  5,1;   36;  0,489;topí;
10-01-2024;09:26:14; 45,5; 39,9; 47,5; 28,0; -2,8;  6,3; 59,8; -1,0;  5,0;  6,2;  9,0; 15,0;  5,2;   36;  0,509;topí;
10-01-2024;09:26:24; 45,7; 39,9; 47,5; 27,9; -4,5;  5,9; 61,7; -1,3;  5,1;  6,4; 10,9; 18,0;  5,2;   36;  0,489;topí;
10-01-2024;09:26:34; 45,7; 39,9; 46,6; 27,3; -4,5;  5,9; 63,4; -1,4;  5,1;  6,6; 11,1; 18,0;  5,1;   36;  0,469;topí;
10-01-2024;09:26:44; 45,7; 39,9; 46,3; 27,2; -4,0;  6,0; 64,8; -1,7;  5,2;  6,8; 10,9; 18,0;  5,0;   36;  0,509;topí;
10-01-2024;09:26:54; 45,6; 40,0; 46,2; 27,1; -3,6;  6,1; 66,4; -2,1;  5,2;  7,2; 10,8; 18,0;  5,0;   36;  0,489;topí;
10-01-2024;09:27:04; 45,6; 40,0; 46,0; 27,0; -3,6;  6,1; 67,8; -2,3;  5,2;  7,5; 11,1; 18,0;  5,0;   36;  0,509;topí;
10-01-2024;09:27:14; 45,6; 40,0; 45,9; 26,9; -3,2;  6,2; 69,0; -2,4;  5,2;  7,6; 10,8; 18,6;  5,1;   36;  0,469;topí;
10-01-2024;09:27:24; 45,6; 40,0; 45,7; 26,8; -3,2;  6,2; 70,6; -2,3;  5,1;  7,8; 11,0; 18,6;  5,0;   36;  0,489;topí;
10-01-2024;09:27:34; 45,6; 40,0; 45,6; 26,7; -2,8;  6,3; 71,8; -2,2;  5,0;  7,9; 10,7; 18,6;  5,0;   36;  0,489;topí;
