Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;09:27:44; 45,6; 40,0; 45,6; 26,7; -2,3;  6,4; 72,9; -2,0;  4,9;  8,0; 10,3; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;09:27:54; 45,7; 40,0; 45,4; 26,6; -1,9;  6,5; 74,0; -1,8;  4,8;  8,1; 10,0; 19,4;  5,0;   36;  0,509;topí;
10-01-2024;09:28:04; 45,7; 40,0; 45,4; 26,6; -1,9;  6,5; 75,2; -1,6;  4,7;  8,1; 10,0; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;09:28:14; 45,8; 40,0; 45,4; 26,6; -1,5;  6,6; 76,0; -1,4;  4,6;  8,1;  9,6; 19,4;  5,0;   36;  0,530;topí;
10-01-2024;09:28:24; 45,8; 40,0; 45,4; 26,6; -1,5;  6,6; 77,0; -1,1;  4,5;  8,1;  9,6; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;09:28:34; 45,9; 40,0; 45,3; 26,5; -1,5;  6,6; 77,9; -1,1;  4,4;  8,1;  9,6; 20,2;  5,0;   36;  0,510;topí;
10-01-2024;09:28:44; 46,0; 40,0; 44,9; 26,3; -1,1;  6,7; 78,7; -0,9;  4,3;  8,1;  9,2; 20,2;  4,9;   36;  0,469;topí;
10-01-2024;09:28:54; 46,0; 40,1; 44,9; 26,3; -1,1;  6,7; 79,4; -0,8;  4,2;  8,1;  9,2; 20,8;  5,0;   36;  0,510;topí;
10-01-2024;09:29:04; 45,9; 40,0; 45,1; 26,4; -0,7;  6,8; 80,1; -0,6;  4,1;  8,1;  8,8; 20,8;  5,0;   36;  0,469;topí;
10-01-2024;09:29:14; 45,9; 40,0; 45,3; 26,5; -0,7;  6,8; 80,8; -0,5;  4,0;  7,9;  8,6; 20,8;  5,0;   36;  0,510;topí;
10-01-2024;09:29:24; 46,0; 40,0; 45,4; 26,6; -0,7;  6,8; 81,3; -0,3;  3,9;  7,3;  8,0; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;09:29:34; 46,0; 40,0; 45,7; 26,7; -0,7;  6,9; 81,7; -0,2;  3,9;  6,5;  7,2; 20,8;  5,1;   36;  0,510;topí;
10-01-2024;09:29:44; 46,2; 40,0; 45,9; 27,0; -0,3;  6,9; 81,3; -0,1;  4,0;  5,7;  6,1; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;09:29:54; 46,4; 40,1; 46,2; 27,1; -0,3;  6,9; 80,3;  0,1;  4,0;  5,0;  5,3; 20,8;  5,2;   36;  0,530;topí;
10-01-2024;09:30:04; 46,6; 40,1; 46,5; 27,3;  0,1;  7,0; 78,9;  0,2;  4,0;  4,0;  4,0; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;09:30:14; 46,7; 40,1; 46,8; 27,5;  0,1;  7,0; 77,4;  0,3;  4,1;  3,2;  3,1; 20,0;  5,1;   36;  0,489;topí;
10-01-2024;09:30:24; 46,9; 40,1; 46,8; 27,5;  0,1;  7,0; 76,6;  0,5;  4,3;  2,6;  2,5; 20,0;  5,2;   36;  0,510;topí;
10-01-2024;09:30:34; 47,1; 40,1; 46,8; 27,5;  0,5;  7,1; 76,4;  0,6;  4,4;  2,3;  1,9; 19,6;  5,2;   36;  0,489;topí;
10-01-2024;09:30:44; 47,2; 40,1; 46,9; 27,6;  0,5;  7,1; 76,1;  0,7;  4,6;  2,3;  1,9; 19,6;  5,1;   36;  0,489;topí;
10-01-2024;09:30:54; 47,3; 40,1; 46,9; 27,6;  0,5;  7,1; 76,1;  0,7;  4,7;  2,3;  1,9; 19,6;  5,1;   36;  0,530;topí;
10-01-2024;09:31:04; 47,4; 40,1; 46,9; 27,6;  0,5;  7,1; 76,5;  0,8;  4,8;  2,3;  1,9; 19,6;  5,1;   36;  0,595;topí;
10-01-2024;09:31:14; 47,5; 40,1; 46,6; 27,4;  0,5;  7,1; 77,0;  0,8;  4,9;  2,4;  2,0; 19,6;  5,1;   36;  0,617;topí;
10-01-2024;09:31:24; 47,4; 40,1; 46,5; 27,3;  0,5;  7,1; 77,4;  0,9;  5,0;  2,5;  2,1; 19,6;  5,0;   36;  0,595;topí;
10-01-2024;09:31:34; 47,3; 40,2; 46,3; 27,2;  0,5;  7,1; 77,9;  0,9;  5,1;  2,6;  2,1; 19,6;  5,1;   36;  0,595;topí;
10-01-2024;09:31:44; 47,2; 40,2; 46,2; 27,1;  0,5;  7,1; 78,3;  0,8;  5,1;  2,8;  2,3; 19,6;  5,0;   36;  0,595;topí;
10-01-2024;09:31:54; 47,1; 40,2; 46,0; 27,0;  0,1;  7,0; 78,8;  0,7;  5,1;  3,0;  3,0; 20,6;  5,0;   36;  0,595;topí;
10-01-2024;09:32:04; 47,0; 40,2; 46,0; 27,0;  0,1;  7,0; 79,2;  0,7;  5,1;  3,5;  3,4; 20,6;  5,0;   36;  0,595;topí;
10-01-2024;09:32:14; 46,9; 40,2; 45,9; 26,9;  0,1;  7,0; 79,7;  0,7;  5,0;  4,0;  4,0; 21,2;  5,0;   36;  0,552;topí;
10-01-2024;09:32:24; 46,8; 40,2; 46,0; 27,0;  0,1;  7,0; 80,2;  0,6;  5,0;  4,4;  4,3; 21,2;  4,9;   36;  0,552;topí;
10-01-2024;09:32:34; 46,8; 40,3; 46,2; 27,1;  0,1;  7,0; 80,6;  0,6;  4,8;  4,6;  4,5; 21,2;  5,0;   36;  0,510;topí;
10-01-2024;09:32:44; 46,9; 40,3; 46,3; 27,2;  0,1;  7,0; 81,1;  0,6;  4,8;  4,0;  4,0; 21,8;  5,1;   36;  0,490;topí;
10-01-2024;09:32:54; 47,0; 40,2; 46,5; 27,3;  0,1;  7,0; 81,5;  0,7;  4,7;  3,2;  3,1; 21,8;  5,1;   36;  0,490;topí;
10-01-2024;09:33:04; 47,1; 40,3; 46,5; 27,3;  0,1;  7,0; 81,7;  0,7;  4,6;  2,7;  2,6; 21,0;  5,1;   36;  0,490;topí;
10-01-2024;09:33:14; 47,2; 40,3; 46,6; 27,4;  0,1;  7,0; 82,0;  0,7;  4,5;  2,4;  2,4; 21,0;  5,0;   36;  0,490;topí;
10-01-2024;09:33:24; 47,3; 40,3; 46,8; 27,5;  0,1;  7,0; 82,0;  0,7;  4,3;  2,2;  2,1; 21,0;  5,1;   36;  0,531;topí;
10-01-2024;09:33:34; 47,4; 40,3; 46,8; 27,5;  0,1;  7,0; 82,0;  0,6;  4,3;  2,2;  2,1; 21,0;  5,1;   36;  0,490;topí;
10-01-2024;09:33:44; 47,4; 40,3; 46,8; 27,5;  0,1;  7,0; 81,6;  0,5;  4,1;  2,1;  2,0; 21,0;  5,1;   36;  0,531;topí;
10-01-2024;09:33:54; 47,5; 40,3; 46,8; 27,5;  0,1;  7,0; 81,2;  0,5;  4,1;  2,0;  1,9; 21,0;  5,1;   36;  0,470;topí;
10-01-2024;09:34:04; 47,6; 40,3; 46,9; 27,6;  0,1;  7,0; 81,1;  0,5;  4,0;  1,9;  1,8; 21,0;  5,1;   36;  0,510;topí;
10-01-2024;09:34:14; 47,6; 40,4; 46,9; 27,6; -0,3;  6,9; 80,7;  0,4;  4,0;  1,9;  2,2; 21,0;  5,1;   36;  0,490;topí;
10-01-2024;09:34:24; 47,6; 40,4; 46,9; 27,6;  0,1;  7,0; 80,4;  0,4;  3,9;  1,8;  1,7; 21,0;  5,1;   36;  0,531;topí;
10-01-2024;09:34:34; 47,6; 40,4; 46,9; 27,6;  0,1;  7,0; 80,2;  0,4;  4,0;  1,8;  1,7; 21,0;  5,2;   36;  0,574;topí;
10-01-2024;09:34:44; 47,7; 40,4; 46,8; 27,5;  0,1;  7,0; 80,1;  0,4;  4,0;  1,8;  1,7; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:34:54; 47,6; 40,4; 46,6; 27,4;  0,5;  7,1; 79,7;  0,5;  4,0;  1,9;  1,4; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:35:04; 47,5; 40,5; 46,6; 27,4;  0,5;  7,1; 79,3;  0,6;  4,1;  2,0;  1,5; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:35:14; 47,4; 40,5; 46,6; 27,4;  0,5;  7,1; 79,1;  0,7;  4,2;  2,1;  1,6; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:35:24; 47,4; 40,5; 46,8; 27,5;  0,9;  7,2; 78,8;  0,8;  4,4;  2,3;  1,4; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:35:34; 47,4; 40,5; 46,8; 27,5;  0,9;  7,2; 78,6;  1,0;  4,6;  2,3;  1,5; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:35:44; 47,4; 40,5; 46,8; 27,5;  0,9;  7,2; 78,3;  1,1;  4,7;  2,4;  1,6; 21,0;  5,1;   36;  0,618;topí;
10-01-2024;09:35:54; 47,4; 40,5; 46,8; 27,5;  1,2;  7,3; 78,1;  1,2;  4,8;  2,6;  1,4; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:36:04; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,9;  1,4;  5,0;  2,7;  1,5; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:36:14; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,8;  1,5;  5,1;  2,8;  1,6; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:36:24; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,7;  1,5;  5,2;  2,8;  1,6; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:36:34; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,7;  1,5;  5,2;  2,9;  1,6; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:36:44; 47,5; 40,6; 46,9; 27,6;  0,9;  7,2; 77,7;  1,5;  5,2;  2,8;  1,9; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:36:54; 47,5; 40,7; 46,9; 27,6;  0,9;  7,2; 77,7;  1,5;  5,2;  2,7;  1,8; 21,0;  5,1;   36;  0,619;topí;
10-01-2024;09:37:04; 47,5; 40,7; 46,9; 27,6;  0,9;  7,2; 77,8;  1,4;  5,1;  2,7;  1,8; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:37:14; 47,5; 40,7; 46,9; 27,6;  0,9;  7,2; 77,8;  1,3;  5,1;  2,6;  1,8; 21,0;  5,1;   36;  0,597;topí;
10-01-2024;09:37:24; 47,5; 40,7; 46,9; 27,7;  0,9;  7,2; 77,9;  1,3;  5,0;  2,5;  1,7; 21,0;  5,1;   36;  0,512;topí;
10-01-2024;09:37:34; 47,5; 40,7; 47,2; 27,8;  0,5;  7,1; 78,1;  1,2;  4,9;  2,4;  2,0; 21,0;  5,1;   36;  0,532;topí;
10-01-2024;09:37:44; 47,6; 40,8; 47,2; 27,8;  0,5;  7,1; 78,2;  1,1;  4,8;  2,4;  2,0; 21,0;  5,1;   36;  0,532;topí;
10-01-2024;09:37:54; 47,7; 40,8; 47,4; 27,9;  0,5;  7,1; 78,3;  1,0;  4,7;  2,3;  1,9; 21,0;  5,2;   36;  0,532;topí;
10-01-2024;09:38:04; 47,8; 40,8; 47,4; 27,9;  0,5;  7,1; 78,4;  1,0;  4,6;  2,3;  1,8; 21,0;  5,1;   36;  0,491;topí;
10-01-2024;09:38:14; 47,8; 40,8; 47,4; 27,9;  0,5;  7,1; 78,4;  0,9;  4,5;  2,2;  1,7; 21,0;  5,2;   36;  0,491;topí;
10-01-2024;09:38:24; 47,9; 40,8; 47,1; 27,7;  1,2;  7,4; 78,4;  0,9;  4,4;  2,2;  0,9; 96,0;  5,9;   40;  0,491;mazání kompresoru;
10-01-2024;09:38:34; 48,0; 40,9; 49,0; 29,0;  2,4;  7,7; 78,3;  1,5;  4,3;  2,5;  0,2; 96,0;  7,7;   48;  0,491;mazání kompresoru;
10-01-2024;09:38:44; 48,3; 40,9; 52,4; 31,3;  2,4;  7,7; 70,4;  2,4;  4,3;  3,0;  0,7; 96,0; 10,3;   59;  0,554;mazání kompresoru;
10-01-2024;09:38:54; 49,3; 40,9; 50,4; 30,0;  3,5;  7,9; 61,0;  3,0;  4,2;  3,5;  0,0; 96,0;  9,9;   60;  0,712;mazání kompresoru;
10-01-2024;09:39:04; 49,8; 40,9; 48,0; 28,3;  3,8;  8,0; 55,1;  3,8;  4,3;  4,0;  0,2; 96,0;  9,6;   60;  0,785;mazání kompresoru;
10-01-2024;09:39:14; 49,5; 41,0; 46,0; 27,0;  3,5;  7,9; 51,4;  4,3;  4,3;  4,6;  1,1; 96,0;  9,5;   60;  0,836;mazání kompresoru;
10-01-2024;09:39:24; 48,6; 41,0; 44,9; 26,3;  4,5;  8,2; 48,9;  4,4;  4,4;  4,8;  0,3; 96,0;  7,9;   56;  0,786;mazání kompresoru;
10-01-2024;09:39:34; 47,6; 41,0; 43,4; 25,3;  4,9;  8,3; 47,0;  4,8;  4,5;  5,2;  0,3; 96,0;  6,3;   48;  0,761;mazání kompresoru;
10-01-2024;09:39:44; 46,5; 41,1; 42,6; 24,8;  6,3;  8,7; 45,5;  5,0;  4,7;  5,8; -0,4; 96,0;  4,7;   36;  0,598;mazání kompresoru;
10-01-2024;09:39:54; 45,6; 41,1; 41,4; 24,1;  7,3;  9,0; 44,3;  5,6;  4,9;  6,6; -0,7; 96,0;  4,1;   30;  0,472;mazání kompresoru;
10-01-2024;09:40:54; 42,0; 41,2;  8,5;  9,4;  9,2;  9,6; 37,0;  8,6;  6,1; 12,1;  2,8; 96,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:41:54; 41,1; 40,8;  8,5;  9,4;  9,2;  9,6; 37,0;  8,5;  6,2; 13,7;  4,5; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;09:42:54; 40,4; 40,6;  8,5;  9,4;  9,2;  9,6; 36,3;  8,5;  6,2; 14,3;  5,1; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:43:54; 40,0; 40,5;  8,5;  9,4;  9,2;  9,6; 34,8;  8,5;  6,0; 14,6;  5,4; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:44:54; 39,6; 40,3;  8,5;  9,4;  9,2;  9,6; 33,6;  8,5;  5,8; 14,7;  5,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:45:54; 39,3; 39,9;  8,1;  9,3;  8,9;  9,5; 32,7;  8,4;  5,7; 14,8;  5,9; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:46:54; 39,0; 39,7;  8,1;  9,3;  8,9;  9,5; 31,7;  8,3;  5,7; 14,8;  5,9; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:47:54; 38,8; 39,4;  8,1;  9,3;  8,9;  9,5; 30,9;  8,3;  5,8; 14,9;  6,0; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:48:54; 38,5; 39,1;  7,8;  9,2;  8,6;  9,4; 30,2;  8,2;  5,9; 14,9;  6,3; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:49:54; 38,3; 38,8;  7,8;  9,2;  8,6;  9,4; 29,5;  8,1;  5,7; 14,9;  6,3; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;09:50:54; 38,1; 38,5;  7,5;  9,1;  8,6;  9,4; 28,9;  8,1;  5,6; 15,0;  6,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;09:51:54; 37,8; 38,1;  7,5;  9,1;  8,6;  9,4; 28,3;  8,0;  5,7; 15,0;  6,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:52:54; 37,5; 37,8;  7,5;  9,1;  8,3;  9,3; 27,8;  7,9;  5,8; 15,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:53:54; 37,3; 37,6;  7,5;  9,1;  8,3;  9,3; 27,4;  7,8;  5,8; 15,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:54:54; 37,1; 37,3;  7,2;  9,0;  8,3;  9,3; 26,9;  7,8;  5,7; 15,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:55:54; 36,8; 37,0;  7,2;  9,0;  8,3;  9,3; 26,5;  7,7;  5,6; 15,2;  7,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:56:54; 36,7; 36,7;  7,2;  9,0;  7,9;  9,2; 26,0;  7,7;  5,8; 15,2;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:57:54; 36,4; 36,4;  7,2;  9,0;  7,9;  9,2; 25,7;  7,6;  5,9; 15,2;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:58:54; 36,2; 36,1;  7,2;  9,0;  7,9;  9,2; 25,2;  7,6;  5,8; 15,2;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:59:54; 36,0; 35,9;  6,8;  8,9;  7,9;  9,2; 24,9;  7,6;  5,7; 15,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:00:54; 35,8; 35,6;  6,8;  8,9;  7,6;  9,1; 24,4;  7,5;  5,6; 15,1;  7,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:01:54; 35,6; 35,3;  6,8;  8,9;  7,6;  9,1; 24,1;  7,5;  5,7; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:02:54; 35,5; 35,1;  6,8;  8,9;  7,6;  9,1; 23,8;  7,4;  5,8; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:03:54; 35,3; 34,9;  6,5;  8,8;  7,6;  9,1; 23,4;  7,4;  5,7; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:04:54; 35,1; 34,6;  6,5;  8,8;  7,6;  9,1; 23,1;  7,3;  5,6; 15,0;  7,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:05:54; 34,9; 34,3;  6,5;  8,8;  7,6;  9,1; 22,8;  7,2;  5,5; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:06:54; 34,8; 34,1;  6,5;  8,8;  7,3;  9,0; 22,6;  7,2;  5,7; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:07:54; 34,6; 33,9;  6,5;  8,8;  7,3;  9,0; 22,2;  7,1;  5,7; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:08:54; 34,5; 33,7;  6,5;  8,8;  7,3;  9,0; 21,9;  6,9;  5,6; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:09:54; 34,3; 33,4;  6,2;  8,7;  7,3;  9,0; 21,7;  6,8;  5,3; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:10:54; 34,2; 33,2;  6,2;  8,7;  7,3;  9,0; 21,4;  6,7;  5,4; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:11:54; 34,1; 33,0;  6,2;  8,7;  7,3;  9,0; 21,2;  6,6;  5,7; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:12:54; 33,9; 32,8;  6,2;  8,7;  6,9;  8,9; 21,0;  6,6;  5,6; 15,0;  8,1; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:13:54; 33,8; 32,5;  6,2;  8,7;  6,9;  8,9; 20,7;  6,6;  5,4; 15,0;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:14:54; 33,7; 32,3;  6,2;  8,7;  6,9;  8,9; 20,5;  6,6;  5,3; 15,0;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:15:54; 33,6; 32,1;  6,2;  8,7;  6,9;  8,9; 20,3;  6,5;  5,4; 14,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:16:54; 33,4; 31,9;  6,2;  8,7;  6,9;  8,9; 20,1;  6,5;  5,6; 14,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:17:54; 33,3; 31,7;  5,8;  8,6;  6,9;  8,9; 19,8;  6,5;  5,5; 14,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:18:54; 33,2; 31,5;  5,8;  8,6;  6,9;  8,9; 19,6;  6,5;  5,4; 14,9;  8,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:19:54; 33,0; 31,3;  5,8;  8,6;  6,9;  8,9; 19,4;  6,5;  5,4; 14,8;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:20:54; 32,9; 31,1;  5,8;  8,6;  6,9;  8,9; 19,2;  6,5;  5,5; 14,8;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:21:54; 32,8; 30,9;  5,8;  8,6;  6,6;  8,8; 19,0;  6,4;  5,6; 14,8;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:22:54; 32,7; 30,8;  5,5;  8,5;  6,6;  8,8; 18,8;  6,4;  5,4; 14,8;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:23:54; 32,6; 30,5;  5,5;  8,5;  6,6;  8,8; 18,8;  6,3;  5,2; 14,8;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:24:54; 32,5; 30,4;  5,5;  8,5;  6,6;  8,8; 18,6;  6,2;  5,1; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:25:54; 32,4; 30,2;  5,5;  8,5;  6,6;  8,8; 18,5;  6,2;  5,0; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:26:54; 32,2; 29,9;  5,5;  8,5;  6,6;  8,8; 18,3;  6,1;  4,9; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:27:54; 32,1; 29,8;  5,5;  8,5;  6,6;  8,8; 18,1;  6,0;  4,8; 14,6;  8,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:28:54; 32,0; 29,6;  5,5;  8,5;  6,3;  8,7; 17,9;  5,9;  4,7; 14,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:29:54; 31,9; 29,4;  5,1;  8,4;  6,3;  8,7; 17,9;  5,8;  4,6; 14,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:30:54; 31,7; 29,2;  5,1;  8,4;  6,3;  8,7; 17,7;  5,7;  4,6; 14,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:31:54; 31,6; 29,0;  5,1;  8,4;  6,3;  8,7; 17,5;  5,7;  4,5; 14,5;  8,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:32:54; 31,5; 28,9;  5,1;  8,3;  5,9;  8,7; 17,5;  5,7;  4,5; 14,5;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:33:54; 31,4; 28,7;  4,8;  8,3;  5,9;  8,6; 17,3;  5,7;  4,6; 14,5;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:34:54; 31,2; 28,5;  4,8;  8,3;  5,9;  8,6; 17,1;  5,6;  4,8; 14,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:35:54; 31,1; 28,3;  4,8;  8,3;  5,9;  8,6; 17,1;  5,6;  4,8; 14,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:36:54; 31,0; 28,1;  4,8;  8,3;  5,9;  8,6; 16,9;  5,6;  4,6; 14,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:37:54; 30,9; 28,0;  4,8;  8,3;  5,9;  8,6; 16,9;  5,5;  4,3; 14,3;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:38:54; 30,7; 27,8;  4,8;  8,3;  5,9;  8,6; 16,7;  5,4;  4,1; 14,3;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:39:54; 30,6; 27,6;  4,8;  8,3;  5,6;  8,5; 16,5;  5,3;  4,0; 14,3;  8,8; 46,0;  0,1;    0;  0,000;pøipraven;
