Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;09:27:44; 45,6; 40,0; 45,6; 26,7; -2,3;  6,4; 72,9; -2,0;  4,9;  8,0; 10,3; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;09:27:54; 45,7; 40,0; 45,4; 26,6; -1,9;  6,5; 74,0; -1,8;  4,8;  8,1; 10,0; 19,4;  5,0;   36;  0,509;topí;
10-01-2024;09:28:04; 45,7; 40,0; 45,4; 26,6; -1,9;  6,5; 75,2; -1,6;  4,7;  8,1; 10,0; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;09:28:14; 45,8; 40,0; 45,4; 26,6; -1,5;  6,6; 76,0; -1,4;  4,6;  8,1;  9,6; 19,4;  5,0;   36;  0,530;topí;
10-01-2024;09:28:24; 45,8; 40,0; 45,4; 26,6; -1,5;  6,6; 77,0; -1,1;  4,5;  8,1;  9,6; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;09:28:34; 45,9; 40,0; 45,3; 26,5; -1,5;  6,6; 77,9; -1,1;  4,4;  8,1;  9,6; 20,2;  5,0;   36;  0,510;topí;
10-01-2024;09:28:44; 46,0; 40,0; 44,9; 26,3; -1,1;  6,7; 78,7; -0,9;  4,3;  8,1;  9,2; 20,2;  4,9;   36;  0,469;topí;
10-01-2024;09:28:54; 46,0; 40,1; 44,9; 26,3; -1,1;  6,7; 79,4; -0,8;  4,2;  8,1;  9,2; 20,8;  5,0;   36;  0,510;topí;
10-01-2024;09:29:04; 45,9; 40,0; 45,1; 26,4; -0,7;  6,8; 80,1; -0,6;  4,1;  8,1;  8,8; 20,8;  5,0;   36;  0,469;topí;
10-01-2024;09:29:14; 45,9; 40,0; 45,3; 26,5; -0,7;  6,8; 80,8; -0,5;  4,0;  7,9;  8,6; 20,8;  5,0;   36;  0,510;topí;
10-01-2024;09:29:24; 46,0; 40,0; 45,4; 26,6; -0,7;  6,8; 81,3; -0,3;  3,9;  7,3;  8,0; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;09:29:34; 46,0; 40,0; 45,7; 26,7; -0,7;  6,9; 81,7; -0,2;  3,9;  6,5;  7,2; 20,8;  5,1;   36;  0,510;topí;
10-01-2024;09:29:44; 46,2; 40,0; 45,9; 27,0; -0,3;  6,9; 81,3; -0,1;  4,0;  5,7;  6,1; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;09:29:54; 46,4; 40,1; 46,2; 27,1; -0,3;  6,9; 80,3;  0,1;  4,0;  5,0;  5,3; 20,8;  5,2;   36;  0,530;topí;
10-01-2024;09:30:04; 46,6; 40,1; 46,5; 27,3;  0,1;  7,0; 78,9;  0,2;  4,0;  4,0;  4,0; 20,8;  5,1;   36;  0,489;topí;
10-01-2024;09:30:14; 46,7; 40,1; 46,8; 27,5;  0,1;  7,0; 77,4;  0,3;  4,1;  3,2;  3,1; 20,0;  5,1;   36;  0,489;topí;
10-01-2024;09:30:24; 46,9; 40,1; 46,8; 27,5;  0,1;  7,0; 76,6;  0,5;  4,3;  2,6;  2,5; 20,0;  5,2;   36;  0,510;topí;
10-01-2024;09:30:34; 47,1; 40,1; 46,8; 27,5;  0,5;  7,1; 76,4;  0,6;  4,4;  2,3;  1,9; 19,6;  5,2;   36;  0,489;topí;
10-01-2024;09:30:44; 47,2; 40,1; 46,9; 27,6;  0,5;  7,1; 76,1;  0,7;  4,6;  2,3;  1,9; 19,6;  5,1;   36;  0,489;topí;
10-01-2024;09:30:54; 47,3; 40,1; 46,9; 27,6;  0,5;  7,1; 76,1;  0,7;  4,7;  2,3;  1,9; 19,6;  5,1;   36;  0,530;topí;
10-01-2024;09:31:04; 47,4; 40,1; 46,9; 27,6;  0,5;  7,1; 76,5;  0,8;  4,8;  2,3;  1,9; 19,6;  5,1;   36;  0,595;topí;
10-01-2024;09:31:14; 47,5; 40,1; 46,6; 27,4;  0,5;  7,1; 77,0;  0,8;  4,9;  2,4;  2,0; 19,6;  5,1;   36;  0,617;topí;
10-01-2024;09:31:24; 47,4; 40,1; 46,5; 27,3;  0,5;  7,1; 77,4;  0,9;  5,0;  2,5;  2,1; 19,6;  5,0;   36;  0,595;topí;
10-01-2024;09:31:34; 47,3; 40,2; 46,3; 27,2;  0,5;  7,1; 77,9;  0,9;  5,1;  2,6;  2,1; 19,6;  5,1;   36;  0,595;topí;
10-01-2024;09:31:44; 47,2; 40,2; 46,2; 27,1;  0,5;  7,1; 78,3;  0,8;  5,1;  2,8;  2,3; 19,6;  5,0;   36;  0,595;topí;
10-01-2024;09:31:54; 47,1; 40,2; 46,0; 27,0;  0,1;  7,0; 78,8;  0,7;  5,1;  3,0;  3,0; 20,6;  5,0;   36;  0,595;topí;
10-01-2024;09:32:04; 47,0; 40,2; 46,0; 27,0;  0,1;  7,0; 79,2;  0,7;  5,1;  3,5;  3,4; 20,6;  5,0;   36;  0,595;topí;
10-01-2024;09:32:14; 46,9; 40,2; 45,9; 26,9;  0,1;  7,0; 79,7;  0,7;  5,0;  4,0;  4,0; 21,2;  5,0;   36;  0,552;topí;
10-01-2024;09:32:24; 46,8; 40,2; 46,0; 27,0;  0,1;  7,0; 80,2;  0,6;  5,0;  4,4;  4,3; 21,2;  4,9;   36;  0,552;topí;
10-01-2024;09:32:34; 46,8; 40,3; 46,2; 27,1;  0,1;  7,0; 80,6;  0,6;  4,8;  4,6;  4,5; 21,2;  5,0;   36;  0,510;topí;
10-01-2024;09:32:44; 46,9; 40,3; 46,3; 27,2;  0,1;  7,0; 81,1;  0,6;  4,8;  4,0;  4,0; 21,8;  5,1;   36;  0,490;topí;
10-01-2024;09:32:54; 47,0; 40,2; 46,5; 27,3;  0,1;  7,0; 81,5;  0,7;  4,7;  3,2;  3,1; 21,8;  5,1;   36;  0,490;topí;
10-01-2024;09:33:04; 47,1; 40,3; 46,5; 27,3;  0,1;  7,0; 81,7;  0,7;  4,6;  2,7;  2,6; 21,0;  5,1;   36;  0,490;topí;
10-01-2024;09:33:14; 47,2; 40,3; 46,6; 27,4;  0,1;  7,0; 82,0;  0,7;  4,5;  2,4;  2,4; 21,0;  5,0;   36;  0,490;topí;
10-01-2024;09:33:24; 47,3; 40,3; 46,8; 27,5;  0,1;  7,0; 82,0;  0,7;  4,3;  2,2;  2,1; 21,0;  5,1;   36;  0,531;topí;
10-01-2024;09:33:34; 47,4; 40,3; 46,8; 27,5;  0,1;  7,0; 82,0;  0,6;  4,3;  2,2;  2,1; 21,0;  5,1;   36;  0,490;topí;
10-01-2024;09:33:44; 47,4; 40,3; 46,8; 27,5;  0,1;  7,0; 81,6;  0,5;  4,1;  2,1;  2,0; 21,0;  5,1;   36;  0,531;topí;
10-01-2024;09:33:54; 47,5; 40,3; 46,8; 27,5;  0,1;  7,0; 81,2;  0,5;  4,1;  2,0;  1,9; 21,0;  5,1;   36;  0,470;topí;
10-01-2024;09:34:04; 47,6; 40,3; 46,9; 27,6;  0,1;  7,0; 81,1;  0,5;  4,0;  1,9;  1,8; 21,0;  5,1;   36;  0,510;topí;
10-01-2024;09:34:14; 47,6; 40,4; 46,9; 27,6; -0,3;  6,9; 80,7;  0,4;  4,0;  1,9;  2,2; 21,0;  5,1;   36;  0,490;topí;
10-01-2024;09:34:24; 47,6; 40,4; 46,9; 27,6;  0,1;  7,0; 80,4;  0,4;  3,9;  1,8;  1,7; 21,0;  5,1;   36;  0,531;topí;
10-01-2024;09:34:34; 47,6; 40,4; 46,9; 27,6;  0,1;  7,0; 80,2;  0,4;  4,0;  1,8;  1,7; 21,0;  5,2;   36;  0,574;topí;
10-01-2024;09:34:44; 47,7; 40,4; 46,8; 27,5;  0,1;  7,0; 80,1;  0,4;  4,0;  1,8;  1,7; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:34:54; 47,6; 40,4; 46,6; 27,4;  0,5;  7,1; 79,7;  0,5;  4,0;  1,9;  1,4; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:35:04; 47,5; 40,5; 46,6; 27,4;  0,5;  7,1; 79,3;  0,6;  4,1;  2,0;  1,5; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:35:14; 47,4; 40,5; 46,6; 27,4;  0,5;  7,1; 79,1;  0,7;  4,2;  2,1;  1,6; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:35:24; 47,4; 40,5; 46,8; 27,5;  0,9;  7,2; 78,8;  0,8;  4,4;  2,3;  1,4; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:35:34; 47,4; 40,5; 46,8; 27,5;  0,9;  7,2; 78,6;  1,0;  4,6;  2,3;  1,5; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:35:44; 47,4; 40,5; 46,8; 27,5;  0,9;  7,2; 78,3;  1,1;  4,7;  2,4;  1,6; 21,0;  5,1;   36;  0,618;topí;
10-01-2024;09:35:54; 47,4; 40,5; 46,8; 27,5;  1,2;  7,3; 78,1;  1,2;  4,8;  2,6;  1,4; 21,0;  5,1;   36;  0,574;topí;
10-01-2024;09:36:04; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,9;  1,4;  5,0;  2,7;  1,5; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:36:14; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,8;  1,5;  5,1;  2,8;  1,6; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:36:24; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,7;  1,5;  5,2;  2,8;  1,6; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:36:34; 47,4; 40,6; 46,9; 27,6;  1,2;  7,3; 77,7;  1,5;  5,2;  2,9;  1,6; 21,0;  5,1;   36;  0,596;topí;
10-01-2024;09:36:44; 47,5; 40,6; 46,9; 27,6;  0,9;  7,2; 77,7;  1,5;  5,2;  2,8;  1,9; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:36:54; 47,5; 40,7; 46,9; 27,6;  0,9;  7,2; 77,7;  1,5;  5,2;  2,7;  1,8; 21,0;  5,1;   36;  0,619;topí;
10-01-2024;09:37:04; 47,5; 40,7; 46,9; 27,6;  0,9;  7,2; 77,8;  1,4;  5,1;  2,7;  1,8; 21,0;  5,1;   36;  0,575;topí;
10-01-2024;09:37:14; 47,5; 40,7; 46,9; 27,6;  0,9;  7,2; 77,8;  1,3;  5,1;  2,6;  1,8; 21,0;  5,1;   36;  0,597;topí;
10-01-2024;09:37:24; 47,5; 40,7; 46,9; 27,7;  0,9;  7,2; 77,9;  1,3;  5,0;  2,5;  1,7; 21,0;  5,1;   36;  0,512;topí;
10-01-2024;09:37:34; 47,5; 40,7; 47,2; 27,8;  0,5;  7,1; 78,1;  1,2;  4,9;  2,4;  2,0; 21,0;  5,1;   36;  0,532;topí;
10-01-2024;09:37:44; 47,6; 40,8; 47,2; 27,8;  0,5;  7,1; 78,2;  1,1;  4,8;  2,4;  2,0; 21,0;  5,1;   36;  0,532;topí;
10-01-2024;09:37:54; 47,7; 40,8; 47,4; 27,9;  0,5;  7,1; 78,3;  1,0;  4,7;  2,3;  1,9; 21,0;  5,2;   36;  0,532;topí;
10-01-2024;09:38:04; 47,8; 40,8; 47,4; 27,9;  0,5;  7,1; 78,4;  1,0;  4,6;  2,3;  1,8; 21,0;  5,1;   36;  0,491;topí;
10-01-2024;09:38:14; 47,8; 40,8; 47,4; 27,9;  0,5;  7,1; 78,4;  0,9;  4,5;  2,2;  1,7; 21,0;  5,2;   36;  0,491;topí;
10-01-2024;09:38:24; 47,9; 40,8; 47,1; 27,7;  1,2;  7,4; 78,4;  0,9;  4,4;  2,2;  0,9; 96,0;  5,9;   40;  0,491;mazání kompresoru;
10-01-2024;09:38:34; 48,0; 40,9; 49,0; 29,0;  2,4;  7,7; 78,3;  1,5;  4,3;  2,5;  0,2; 96,0;  7,7;   48;  0,491;mazání kompresoru;
10-01-2024;09:38:44; 48,3; 40,9; 52,4; 31,3;  2,4;  7,7; 70,4;  2,4;  4,3;  3,0;  0,7; 96,0; 10,3;   59;  0,554;mazání kompresoru;
10-01-2024;09:38:54; 49,3; 40,9; 50,4; 30,0;  3,5;  7,9; 61,0;  3,0;  4,2;  3,5;  0,0; 96,0;  9,9;   60;  0,712;mazání kompresoru;
10-01-2024;09:39:04; 49,8; 40,9; 48,0; 28,3;  3,8;  8,0; 55,1;  3,8;  4,3;  4,0;  0,2; 96,0;  9,6;   60;  0,785;mazání kompresoru;
10-01-2024;09:39:14; 49,5; 41,0; 46,0; 27,0;  3,5;  7,9; 51,4;  4,3;  4,3;  4,6;  1,1; 96,0;  9,5;   60;  0,836;mazání kompresoru;
10-01-2024;09:39:24; 48,6; 41,0; 44,9; 26,3;  4,5;  8,2; 48,9;  4,4;  4,4;  4,8;  0,3; 96,0;  7,9;   56;  0,786;mazání kompresoru;
10-01-2024;09:39:34; 47,6; 41,0; 43,4; 25,3;  4,9;  8,3; 47,0;  4,8;  4,5;  5,2;  0,3; 96,0;  6,3;   48;  0,761;mazání kompresoru;
10-01-2024;09:39:44; 46,5; 41,1; 42,6; 24,8;  6,3;  8,7; 45,5;  5,0;  4,7;  5,8; -0,4; 96,0;  4,7;   36;  0,598;mazání kompresoru;
10-01-2024;09:39:54; 45,6; 41,1; 41,4; 24,1;  7,3;  9,0; 44,3;  5,6;  4,9;  6,6; -0,7; 96,0;  4,1;   30;  0,472;mazání kompresoru;
10-01-2024;09:40:54; 42,0; 41,2;  8,5;  9,4;  9,2;  9,6; 37,0;  8,6;  6,1; 12,1;  2,8; 96,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:41:54; 41,1; 40,8;  8,5;  9,4;  9,2;  9,6; 37,0;  8,5;  6,2; 13,7;  4,5; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;09:42:54; 40,4; 40,6;  8,5;  9,4;  9,2;  9,6; 36,3;  8,5;  6,2; 14,3;  5,1; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:43:54; 40,0; 40,5;  8,5;  9,4;  9,2;  9,6; 34,8;  8,5;  6,0; 14,6;  5,4; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:44:54; 39,6; 40,3;  8,5;  9,4;  9,2;  9,6; 33,6;  8,5;  5,8; 14,7;  5,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:45:54; 39,3; 39,9;  8,1;  9,3;  8,9;  9,5; 32,7;  8,4;  5,7; 14,8;  5,9; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:46:54; 39,0; 39,7;  8,1;  9,3;  8,9;  9,5; 31,7;  8,3;  5,7; 14,8;  5,9; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:47:54; 38,8; 39,4;  8,1;  9,3;  8,9;  9,5; 30,9;  8,3;  5,8; 14,9;  6,0; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:48:54; 38,5; 39,1;  7,8;  9,2;  8,6;  9,4; 30,2;  8,2;  5,9; 14,9;  6,3; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;09:49:54; 38,3; 38,8;  7,8;  9,2;  8,6;  9,4; 29,5;  8,1;  5,7; 14,9;  6,3; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;09:50:54; 38,1; 38,5;  7,5;  9,1;  8,6;  9,4; 28,9;  8,1;  5,6; 15,0;  6,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;09:51:54; 37,8; 38,1;  7,5;  9,1;  8,6;  9,4; 28,3;  8,0;  5,7; 15,0;  6,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:52:54; 37,5; 37,8;  7,5;  9,1;  8,3;  9,3; 27,8;  7,9;  5,8; 15,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:53:54; 37,3; 37,6;  7,5;  9,1;  8,3;  9,3; 27,4;  7,8;  5,8; 15,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:54:54; 37,1; 37,3;  7,2;  9,0;  8,3;  9,3; 26,9;  7,8;  5,7; 15,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:55:54; 36,8; 37,0;  7,2;  9,0;  8,3;  9,3; 26,5;  7,7;  5,6; 15,2;  7,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:56:54; 36,7; 36,7;  7,2;  9,0;  7,9;  9,2; 26,0;  7,7;  5,8; 15,2;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:57:54; 36,4; 36,4;  7,2;  9,0;  7,9;  9,2; 25,7;  7,6;  5,9; 15,2;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:58:54; 36,2; 36,1;  7,2;  9,0;  7,9;  9,2; 25,2;  7,6;  5,8; 15,2;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;09:59:54; 36,0; 35,9;  6,8;  8,9;  7,9;  9,2; 24,9;  7,6;  5,7; 15,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:00:54; 35,8; 35,6;  6,8;  8,9;  7,6;  9,1; 24,4;  7,5;  5,6; 15,1;  7,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:01:54; 35,6; 35,3;  6,8;  8,9;  7,6;  9,1; 24,1;  7,5;  5,7; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:02:54; 35,5; 35,1;  6,8;  8,9;  7,6;  9,1; 23,8;  7,4;  5,8; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:03:54; 35,3; 34,9;  6,5;  8,8;  7,6;  9,1; 23,4;  7,4;  5,7; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:04:54; 35,1; 34,6;  6,5;  8,8;  7,6;  9,1; 23,1;  7,3;  5,6; 15,0;  7,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:05:54; 34,9; 34,3;  6,5;  8,8;  7,6;  9,1; 22,8;  7,2;  5,5; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:06:54; 34,8; 34,1;  6,5;  8,8;  7,3;  9,0; 22,6;  7,2;  5,7; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:07:54; 34,6; 33,9;  6,5;  8,8;  7,3;  9,0; 22,2;  7,1;  5,7; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:08:54; 34,5; 33,7;  6,5;  8,8;  7,3;  9,0; 21,9;  6,9;  5,6; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:09:54; 34,3; 33,4;  6,2;  8,7;  7,3;  9,0; 21,7;  6,8;  5,3; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:10:54; 34,2; 33,2;  6,2;  8,7;  7,3;  9,0; 21,4;  6,7;  5,4; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:11:54; 34,1; 33,0;  6,2;  8,7;  7,3;  9,0; 21,2;  6,6;  5,7; 15,0;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:12:54; 33,9; 32,8;  6,2;  8,7;  6,9;  8,9; 21,0;  6,6;  5,6; 15,0;  8,1; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:13:54; 33,8; 32,5;  6,2;  8,7;  6,9;  8,9; 20,7;  6,6;  5,4; 15,0;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:14:54; 33,7; 32,3;  6,2;  8,7;  6,9;  8,9; 20,5;  6,6;  5,3; 15,0;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:15:54; 33,6; 32,1;  6,2;  8,7;  6,9;  8,9; 20,3;  6,5;  5,4; 14,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:16:54; 33,4; 31,9;  6,2;  8,7;  6,9;  8,9; 20,1;  6,5;  5,6; 14,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:17:54; 33,3; 31,7;  5,8;  8,6;  6,9;  8,9; 19,8;  6,5;  5,5; 14,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:18:54; 33,2; 31,5;  5,8;  8,6;  6,9;  8,9; 19,6;  6,5;  5,4; 14,9;  8,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:19:54; 33,0; 31,3;  5,8;  8,6;  6,9;  8,9; 19,4;  6,5;  5,4; 14,8;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:20:54; 32,9; 31,1;  5,8;  8,6;  6,9;  8,9; 19,2;  6,5;  5,5; 14,8;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:21:54; 32,8; 30,9;  5,8;  8,6;  6,6;  8,8; 19,0;  6,4;  5,6; 14,8;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:22:54; 32,7; 30,8;  5,5;  8,5;  6,6;  8,8; 18,8;  6,4;  5,4; 14,8;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:23:54; 32,6; 30,5;  5,5;  8,5;  6,6;  8,8; 18,8;  6,3;  5,2; 14,8;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:24:54; 32,5; 30,4;  5,5;  8,5;  6,6;  8,8; 18,6;  6,2;  5,1; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:25:54; 32,4; 30,2;  5,5;  8,5;  6,6;  8,8; 18,5;  6,2;  5,0; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:26:54; 32,2; 29,9;  5,5;  8,5;  6,6;  8,8; 18,3;  6,1;  4,9; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:27:54; 32,1; 29,8;  5,5;  8,5;  6,6;  8,8; 18,1;  6,0;  4,8; 14,6;  8,0; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:28:54; 32,0; 29,6;  5,5;  8,5;  6,3;  8,7; 17,9;  5,9;  4,7; 14,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:29:54; 31,9; 29,4;  5,1;  8,4;  6,3;  8,7; 17,9;  5,8;  4,6; 14,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:30:54; 31,7; 29,2;  5,1;  8,4;  6,3;  8,7; 17,7;  5,7;  4,6; 14,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:31:54; 31,6; 29,0;  5,1;  8,4;  6,3;  8,7; 17,5;  5,7;  4,5; 14,5;  8,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:32:54; 31,5; 28,9;  5,1;  8,3;  5,9;  8,7; 17,5;  5,7;  4,5; 14,5;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:33:54; 31,4; 28,7;  4,8;  8,3;  5,9;  8,6; 17,3;  5,7;  4,6; 14,5;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:34:54; 31,2; 28,5;  4,8;  8,3;  5,9;  8,6; 17,1;  5,6;  4,8; 14,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:35:54; 31,1; 28,3;  4,8;  8,3;  5,9;  8,6; 17,1;  5,6;  4,8; 14,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:36:54; 31,0; 28,1;  4,8;  8,3;  5,9;  8,6; 16,9;  5,6;  4,6; 14,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:37:54; 30,9; 28,0;  4,8;  8,3;  5,9;  8,6; 16,9;  5,5;  4,3; 14,3;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:38:54; 30,7; 27,8;  4,8;  8,3;  5,9;  8,6; 16,7;  5,4;  4,1; 14,3;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:39:54; 30,6; 27,6;  4,8;  8,3;  5,6;  8,5; 16,5;  5,3;  4,0; 14,3;  8,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:40:54; 30,5; 27,5;  4,4;  8,2;  5,6;  8,5; 16,5;  5,2;  4,0; 14,2;  8,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:41:54; 30,4; 27,3;  4,4;  8,2;  5,6;  8,5; 16,3;  5,0;  3,8; 14,2;  8,7; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:42:54; 30,2; 27,1;  4,4;  8,2;  5,6;  8,5; 16,3;  4,9;  3,6; 14,2;  8,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:43:54; 30,1; 26,9;  4,4;  8,2;  5,2;  8,4; 16,1;  4,8;  3,5; 14,1;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:44:54; 29,9; 26,7;  4,4;  8,2;  5,2;  8,4; 16,1;  4,7;  3,4; 14,1;  8,9; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:45:54; 29,8; 26,5;  4,1;  8,1;  5,2;  8,4; 15,9;  4,6;  3,3; 14,1;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:46:54; 29,6; 26,4;  4,1;  8,1;  5,2;  8,4; 15,9;  4,5;  3,2; 14,1;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:47:54; 29,5; 26,2;  3,7;  8,0;  4,9;  8,3; 15,7;  4,4;  3,2; 13,9;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:48:54; 29,4; 26,0;  3,7;  8,0;  4,9;  8,3; 15,7;  4,3;  3,2; 13,9;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:49:54; 29,2; 25,8;  3,7;  8,0;  4,9;  8,3; 15,7;  4,2;  3,2; 13,9;  9,1; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:50:54; 29,1; 25,7;  3,7;  8,0;  4,9;  8,3; 15,5;  4,1;  3,0; 13,9;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:51:54; 29,0; 25,5;  3,7;  8,0;  4,5;  8,2; 15,3;  4,0;  2,9; 13,8;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:52:54; 28,8; 25,3;  3,4;  7,9;  4,5;  8,2; 15,3;  4,0;  2,7; 13,8;  9,2; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;10:53:54; 28,7; 25,1;  3,4;  7,9;  4,5;  8,2; 15,3;  3,9;  2,7; 13,7;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:54:54; 28,5; 24,9;  3,4;  7,9;  4,5;  8,2; 15,1;  3,8;  2,6; 13,7;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:55:54; 28,4; 24,8;  3,4;  7,9;  4,2;  8,1; 15,1;  3,7;  2,5; 13,6;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:56:54; 28,2; 24,6;  3,4;  7,9;  4,2;  8,1; 14,9;  3,6;  2,4; 13,6;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:57:54; 28,1; 24,4;  3,0;  7,8;  4,2;  8,1; 14,9;  3,5;  2,3; 13,5;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:58:54; 28,0; 24,3;  3,0;  7,8;  4,2;  8,1; 14,9;  3,4;  2,3; 13,5;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;10:59:54; 27,8; 24,1;  2,6;  7,7;  3,8;  8,0; 14,7;  3,3;  2,2; 13,4;  9,6; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;11:00:54; 27,7; 23,9;  2,6;  7,7;  3,8;  8,0; 14,7;  3,2;  2,2; 13,3;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;11:01:54; 27,5; 23,7;  2,6;  7,7;  3,8;  8,0; 14,7;  3,2;  2,1; 13,3;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;11:02:54; 27,4; 23,6;  2,6;  7,7;  3,8;  8,0; 14,4;  3,2;  2,1; 13,2;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;11:03:54; 28,0; 23,6;  2,6;  7,7;  3,5;  7,9; 14,4;  3,0;  2,0; 13,2;  9,7; 46,0;  0,0;    0;  0,425;pøipraven;
10-01-2024;11:04:54; 30,5; 29,7;  2,6;  7,7;  3,5;  7,9; 14,2;  3,0;  1,9; 13,1;  9,6; 46,0;  0,0;    0;  0,461;pøipraven;
10-01-2024;11:05:54; 31,6; 31,2;  2,3;  7,6;  3,5;  7,9; 14,2;  3,0;  1,9; 13,1;  9,6; 46,0;  0,0;    0;  0,465;pøipraven;
10-01-2024;11:06:54; 31,9; 31,6;  2,3;  7,6;  3,5;  7,9; 14,2;  2,9;  1,8; 13,0;  9,5; 46,0;  0,0;    0;  0,486;pøipraven;
10-01-2024;11:07:54; 32,1; 31,8;  2,3;  7,6;  3,5;  7,9; 14,0;  2,9;  1,8; 12,9;  9,4; 46,0;  0,0;    0;  0,486;pøipraven;
10-01-2024;11:08:54; 32,2; 32,0;  2,3;  7,6;  3,5;  7,9; 14,0;  2,8;  1,7; 12,9;  9,4; 46,0;  0,0;    0;  0,487;pøipraven;
10-01-2024;11:09:54; 32,5; 32,3;  2,3;  7,6;  3,5;  7,9; 14,0;  2,8;  1,7; 12,8;  9,3; 46,0;  0,0;    0;  0,488;pøipraven;
10-01-2024;11:10:54; 33,3; 33,1;  2,3;  7,6;  3,1;  7,8; 13,8;  2,7;  1,7; 12,7;  9,6; 46,0;  0,0;    0;  0,470;pøipraven;
10-01-2024;11:11:54; 34,1; 34,0;  2,3;  7,6;  3,1;  7,8; 13,8;  2,7;  1,6; 12,7;  9,6; 46,0;  0,0;    0;  0,472;pøipraven;
10-01-2024;11:12:54; 34,9; 34,7;  2,3;  7,6;  3,1;  7,8; 13,6;  2,6;  1,6; 12,6;  9,5; 46,0;  0,0;    0;  0,474;pøipraven;
10-01-2024;11:13:54; 35,3; 35,1;  1,9;  7,5;  3,1;  7,8; 13,6;  2,6;  1,5; 12,5;  9,4; 46,0;  0,0;    0;  0,476;pøipraven;
10-01-2024;11:14:54; 35,7; 35,5;  1,9;  7,5;  3,1;  7,8; 13,6;  2,6;  1,5; 12,5;  9,4; 46,0;  0,0;    0;  0,477;pøipraven;
10-01-2024;11:15:54; 36,0; 35,8;  1,9;  7,5;  3,1;  7,8; 13,4;  2,5;  1,5; 12,4;  9,3; 46,0;  0,0;    0;  0,477;pøipraven;
10-01-2024;11:16:54; 36,3; 36,1;  1,9;  7,5;  2,7;  7,7; 13,4;  2,5;  1,5; 12,4;  9,7; 46,0;  0,0;    0;  0,478;pøipraven;
10-01-2024;11:17:54; 36,4; 36,2;  1,5;  7,4;  2,7;  7,7; 13,4;  2,4;  1,4; 12,3;  9,6; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:18:54; 36,5; 36,3;  1,5;  7,4;  2,7;  7,7; 13,4;  2,3;  1,4; 12,2;  9,5; 46,0;  0,0;    0;  0,519;pøipraven;
10-01-2024;11:19:54; 36,6; 36,4;  1,5;  7,4;  2,7;  7,7; 13,1;  2,3;  1,4; 12,2;  9,5; 46,0;  0,0;    0;  0,520;pøipraven;
10-01-2024;11:20:54; 36,6; 36,4;  1,5;  7,4;  2,7;  7,7; 13,1;  2,3;  1,3; 12,1;  9,4; 46,0;  0,0;    0;  0,499;pøipraven;
10-01-2024;11:21:54; 36,7; 36,4;  1,5;  7,4;  2,7;  7,7; 13,1;  2,3;  1,2; 12,1;  9,3; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:22:54; 36,6; 36,3;  1,5;  7,4;  2,7;  7,7; 12,9;  2,2;  1,1; 12,1;  9,3; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:23:54; 36,7; 36,4;  1,5;  7,4;  2,4;  7,6; 12,9;  2,2;  1,1; 12,0;  9,6; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:24:54; 36,6; 36,3;  1,1;  7,3;  2,4;  7,6; 12,9;  2,1;  1,1; 11,9;  9,5; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:25:54; 36,6; 36,3;  1,1;  7,3;  2,4;  7,6; 12,7;  2,1;  1,1; 11,9;  9,5; 46,0;  0,1;    0;  0,479;pøipraven;
10-01-2024;11:26:54; 36,6; 36,3;  1,1;  7,3;  2,4;  7,6; 12,7;  2,1;  1,1; 11,8;  9,4; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:27:54; 36,5; 36,2;  1,1;  7,3;  2,4;  7,6; 12,7;  2,0;  1,0; 11,7;  9,3; 46,0;  0,0;    0;  0,479;pøipraven;
10-01-2024;11:28:54; 36,4; 36,2;  1,1;  7,3;  2,4;  7,6; 12,7;  2,0;  1,0; 11,7;  9,3; 46,0;  0,0;    0;  0,478;pøipraven;
10-01-2024;11:29:54; 36,4; 36,2;  1,1;  7,2;  2,4;  7,6; 12,5;  1,9;  1,1; 11,6;  9,2; 46,0;  0,0;    0;  0,499;pøipraven;
10-01-2024;11:30:54; 36,3; 36,1;  0,7;  7,2;  2,4;  7,6; 12,5;  1,9;  1,0; 11,6;  9,2; 46,0;  0,1;    0;  0,519;pøipraven;
10-01-2024;11:31:54; 36,2; 36,0;  0,7;  7,2;  2,0;  7,5; 12,5;  1,9;  0,9; 11,5;  9,5; 46,0;  0,0;    0;  0,498;pøipraven;
10-01-2024;11:32:54; 36,1; 35,9;  0,7;  7,2;  2,0;  7,5; 12,2;  1,8;  0,9; 11,4;  9,4; 46,0;  0,0;    0;  0,478;pøipraven;
10-01-2024;11:33:54; 36,1; 35,9;  0,7;  7,2;  2,0;  7,5; 12,2;  1,8;  0,8; 11,4;  9,4; 46,0;  0,0;    0;  0,478;pøipraven;
10-01-2024;11:34:54; 36,0; 35,7;  0,7;  7,2;  2,0;  7,5; 12,2;  1,8;  0,8; 11,3;  9,3; 46,0;  0,0;    0;  0,497;pøipraven;
10-01-2024;11:35:54; 35,9; 35,7;  0,7;  7,2;  2,0;  7,5; 12,2;  1,7;  0,7; 11,3;  9,3; 46,0;  0,0;    0;  0,518;pøipraven;
10-01-2024;11:36:54; 35,8; 35,6;  0,7;  7,2;  2,0;  7,5; 12,0;  1,7;  0,7; 11,2;  9,2; 46,0;  0,0;    0;  0,497;pøipraven;
10-01-2024;11:37:54; 35,7; 35,4;  0,7;  7,2;  2,0;  7,5; 12,0;  1,6;  0,7; 11,1;  9,1; 46,0;  0,0;    0;  0,476;pøipraven;
10-01-2024;11:38:54; 35,6; 35,4;  0,7;  7,2;  2,0;  7,5; 12,0;  1,5;  0,7; 11,1;  9,1; 46,0;  0,0;    0;  0,476;pøipraven;
10-01-2024;11:39:54; 35,6; 35,3;  0,7;  7,2;  2,0;  7,5; 12,0;  1,5;  0,7; 11,0;  9,0; 46,0;  0,0;    0;  0,517;pøipraven;
10-01-2024;11:40:54; 35,4; 35,2;  0,7;  7,2;  2,0;  7,5; 11,8;  1,5;  0,6; 11,0;  9,0; 46,0;  0,1;    0;  0,496;pøipraven;
10-01-2024;11:41:54; 35,4; 35,1;  0,7;  7,2;  1,6;  7,4; 11,8;  1,5;  0,6; 10,9;  9,3; 46,0;  0,1;    0;  0,496;pøipraven;
10-01-2024;11:42:54; 35,3; 35,0;  0,4;  7,1;  1,6;  7,4; 11,8;  1,4;  0,6; 10,8;  9,2; 46,0;  0,0;    0;  0,495;pøipraven;
10-01-2024;11:43:54; 35,2; 35,0;  0,4;  7,1;  1,6;  7,4; 11,6;  1,4;  0,5; 10,8;  9,2; 46,0;  0,0;    0;  0,495;pøipraven;
10-01-2024;11:44:54; 35,1; 34,8;  0,4;  7,1;  1,6;  7,4; 11,6;  1,4;  0,5; 10,8;  9,1; 46,0;  0,0;    0;  0,495;pøipraven;
10-01-2024;11:45:54; 35,0; 34,8;  0,4;  7,1;  1,6;  7,4; 11,6;  1,3;  0,4; 10,8;  9,1; 46,0;  0,0;    0;  0,475;pøipraven;
10-01-2024;11:46:54; 34,9; 34,7;  0,4;  7,1;  1,6;  7,4; 11,6;  1,3;  0,4; 10,7;  9,0; 46,0;  0,0;    0;  0,494;pøipraven;
10-01-2024;11:47:54; 34,8; 34,6;  0,4;  7,1;  1,6;  7,4; 11,3;  1,2;  0,4; 10,7;  9,0; 46,0;  0,0;    0;  0,474;pøipraven;
10-01-2024;11:48:54; 34,7; 34,5;  0,4;  7,1;  1,6;  7,4; 11,3;  1,2;  0,3; 10,6;  9,0; 46,0;  0,1;    0;  0,474;pøipraven;
10-01-2024;11:49:54; 34,6; 34,4;  0,4;  7,1;  1,2;  7,3; 11,3;  1,1;  0,2; 10,5;  9,2; 46,0;  0,0;    0;  0,514;pøipraven;
10-01-2024;11:50:54; 34,6; 34,4;  0,4;  7,1;  1,2;  7,3; 11,3;  1,1;  0,2; 10,5;  9,2; 46,0;  0,0;    0;  0,514;pøipraven;
10-01-2024;11:51:54; 34,5; 34,3;  0,4;  7,1;  1,2;  7,3; 11,1;  1,1;  0,2; 10,4;  9,1; 46,0;  0,1;    0;  0,493;pøipraven;
10-01-2024;11:52:54; 34,4; 34,2;  0,4;  7,1;  1,2;  7,3; 11,1;  1,1;  0,2; 10,4;  9,1; 46,0;  0,0;    0;  0,473;pøipraven;
10-01-2024;11:53:54; 34,4; 34,1; -0,0;  7,0;  1,2;  7,3; 11,1;  1,0;  0,2; 10,3;  9,1; 46,0;  0,0;    0;  0,473;pøipraven;
10-01-2024;11:54:54; 34,3; 34,1; -0,0;  7,0;  1,2;  7,3; 11,1;  1,0;  0,2; 10,2;  9,0; 46,0;  0,0;    0;  0,493;pøipraven;
10-01-2024;11:55:54; 34,3; 34,0; -0,0;  7,0;  1,2;  7,3; 11,1;  1,0;  0,1; 10,2;  9,0; 46,0;  0,0;    0;  0,493;pøipraven;
10-01-2024;11:56:54; 34,2; 33,9; -0,0;  7,0;  1,2;  7,3; 10,8;  1,0;  0,1; 10,1;  8,9; 46,0;  0,0;    0;  0,492;pøipraven;
10-01-2024;11:57:54; 34,2; 33,9; -0,0;  7,0;  1,2;  7,3; 10,8;  0,9;  0,1; 10,1;  8,9; 46,0;  0,0;    0;  0,492;pøipraven;
10-01-2024;11:58:54; 34,1; 33,9; -0,0;  7,0;  1,2;  7,3; 10,8;  0,9;  0,1; 10,0;  8,8; 46,0;  0,0;    0;  0,472;pøipraven;
10-01-2024;11:59:54; 34,0; 33,8; -0,0;  7,0;  1,2;  7,3; 10,6;  0,9;  0,1; 10,0;  8,8; 46,0;  0,0;    0;  0,472;pøipraven;
10-01-2024;12:00:54; 34,0; 33,8; -0,0;  7,0;  1,2;  7,3; 10,6;  0,8;  0,1;  9,9;  8,7; 46,0;  0,0;    0;  0,492;pøipraven;
10-01-2024;12:01:54; 33,9; 33,7; -0,4;  6,9;  1,2;  7,3; 10,6;  0,8; -0,1;  9,8;  8,6; 46,0;  0,0;    0;  0,512;pøipraven;
10-01-2024;12:02:54; 33,9; 33,6; -0,4;  6,9;  0,9;  7,2; 10,6;  0,8;  0,0;  9,8;  9,0; 46,0;  0,0;    0;  0,512;pøipraven;
10-01-2024;12:03:54; 33,8; 33,6; -0,4;  6,9;  0,9;  7,2; 10,6;  0,7;  0,0;  9,7;  8,9; 46,0;  0,0;    0;  0,491;pøipraven;
10-01-2024;12:04:54; 33,8; 33,6; -0,4;  6,9;  0,9;  7,2; 10,4;  0,7; -0,1;  9,7;  8,9; 46,0;  0,0;    0;  0,491;pøipraven;
10-01-2024;12:05:54; 33,8; 33,5; -0,4;  6,9;  0,9;  7,2; 10,4;  0,7; -0,1;  9,6;  8,8; 46,0;  0,0;    0;  0,471;pøipraven;
10-01-2024;12:06:54; 33,6; 33,4; -0,4;  6,9;  0,9;  7,2; 10,4;  0,7; -0,1;  9,6;  8,8; 46,0;  0,0;    0;  0,491;pøipraven;
10-01-2024;12:07:54; 33,6; 33,3; -0,4;  6,9;  0,9;  7,2; 10,4;  0,7; -0,2;  9,6;  8,7; 46,0;  0,1;    0;  0,471;pøipraven;
10-01-2024;12:08:54; 33,5; 33,3; -0,4;  6,9;  0,9;  7,2; 10,1;  0,7; -0,2;  9,5;  8,6; 46,0;  0,0;    0;  0,471;pøipraven;
10-01-2024;12:09:54; 33,5; 33,3; -0,4;  6,9;  0,9;  7,2; 10,1;  0,7; -0,2;  9,5;  8,6; 46,0;  0,0;    0;  0,490;pøipraven;
10-01-2024;12:10:54; 33,4; 33,2; -0,4;  6,9;  0,9;  7,2; 10,1;  0,7; -0,1;  9,5;  8,6; 46,0;  0,0;    0;  0,510;pøipraven;
10-01-2024;12:11:54; 33,4; 33,1; -0,4;  6,9;  0,9;  7,2; 10,1;  0,7; -0,1;  9,4;  8,5; 46,0;  0,0;    0;  0,510;pøipraven;
10-01-2024;12:12:54; 33,3; 33,1; -0,4;  6,9;  0,9;  7,2; 10,1;  0,7; -0,1;  9,3;  8,4; 46,0;  0,0;    0;  0,490;pøipraven;
10-01-2024;12:13:54; 33,2; 33,0; -0,4;  6,9;  0,9;  7,2;  9,9;  0,6; -0,2;  9,3;  8,4; 46,0;  0,0;    0;  0,490;pøipraven;
10-01-2024;12:14:54; 33,1; 32,9; -0,4;  6,9;  0,9;  7,2;  9,9;  0,6; -0,2;  9,2;  8,3; 46,0;  0,0;    0;  0,489;pøipraven;
10-01-2024;12:15:54; 33,1; 32,9; -0,4;  6,9;  0,9;  7,2;  9,9;  0,6; -0,2;  9,2;  8,3; 46,0;  0,0;    0;  0,489;pøipraven;
10-01-2024;12:16:54; 33,0; 32,8; -0,4;  6,9;  0,9;  7,2;  9,9;  0,6; -0,2;  9,1;  8,2; 46,0;  0,0;    0;  0,469;pøipraven;
10-01-2024;12:17:54; 32,9; 32,7; -0,4;  6,9;  0,9;  7,2;  9,6;  0,6; -0,2;  9,1;  8,2; 46,0;  0,0;    0;  0,469;pøipraven;
10-01-2024;12:18:54; 32,9; 32,6; -0,4;  6,9;  0,5;  7,1;  9,6;  0,5; -0,2;  9,0;  8,5; 46,0;  0,0;    0;  0,489;pøipraven;
10-01-2024;12:19:54; 32,8; 32,5; -0,4;  6,9;  0,5;  7,1;  9,6;  0,5; -0,3;  9,0;  8,5; 46,0;  0,0;    0;  0,529;pøipraven;
10-01-2024;12:20:54; 32,7; 32,5; -0,4;  6,9;  0,5;  7,1;  9,6;  0,5; -0,3;  8,9;  8,4; 46,0;  0,1;    0;  0,488;pøipraven;
10-01-2024;12:21:54; 32,6; 32,4; -0,4;  6,8;  0,5;  7,1;  9,6;  0,4; -0,3;  8,9;  8,4; 46,0;  0,0;    0;  0,488;pøipraven;
10-01-2024;12:22:54; 32,6; 32,3; -0,8;  6,8;  0,5;  7,1;  9,4;  0,4; -0,3;  8,8;  8,4; 46,0;  0,0;    0;  0,488;pøipraven;
10-01-2024;12:23:54; 32,5; 32,3; -0,8;  6,8;  0,5;  7,1;  9,4;  0,4; -0,4;  8,8;  8,4; 46,0;  0,0;    0;  1,911;pøipraven;
10-01-2024;12:24:20; 32,7; 32,4;  8,8;  9,5; -1,5;  6,6;  9,4;  0,4; -0,5;  8,7; 10,3; 46,0;  1,1;   19;  1,950;pøipraven;
10-01-2024;12:24:30; 32,8; 32,5; 11,0; 10,2; -2,8;  6,3; 10,8; -0,1; -0,5;  4,9;  7,7; 46,0;  1,8;   31;  1,691;min.doba chodu;
10-01-2024;12:24:40; 32,7; 32,6; 21,3; 15,2; -3,2;  6,1; 12,2; -0,6; -0,6;  1,6;  4,8; 46,0;  3,5;   43;  1,517;min.doba chodu;
10-01-2024;12:24:50; 32,4; 32,7; 30,4; 18,1; -4,0;  6,0; 16,5; -1,5; -0,6; -0,5;  3,5; 30,0;  5,2;   51;  1,351;min.doba chodu;
10-01-2024;12:25:00; 32,3; 32,8; 32,0; 19,0; -4,0;  6,0; 21,5; -2,2; -0,7; -1,8;  2,3; 30,0;  5,9;   55;  1,165;min.doba chodu;
10-01-2024;12:25:10; 32,5; 32,9; 34,0; 19,9; -3,6;  6,1; 26,9; -2,7; -0,8; -2,4;  1,2; 30,0;  6,3;   55;  0,965;min.doba chodu;
10-01-2024;12:25:20; 33,0; 32,9; 34,9; 20,4; -3,6;  6,1; 30,3; -2,5; -0,9; -2,5;  1,1; 30,0;  6,5;   55;  0,832;min.doba chodu;
10-01-2024;12:25:30; 33,6; 32,9; 35,3; 20,6; -3,6;  6,1; 32,2; -2,3; -1,0; -2,6;  1,0; 30,0;  6,6;   55;  0,709;min.doba chodu;
10-01-2024;12:25:40; 34,2; 33,0; 35,5; 20,8; -3,2;  6,2; 33,4; -2,2; -1,0; -2,5;  0,7; 30,0;  6,4;   55;  0,573;min.doba chodu;
10-01-2024;12:25:50; 34,7; 32,9; 36,2; 21,1; -3,2;  6,2; 34,2; -2,2; -1,0; -2,1;  1,1; 30,0;  6,6;   55;  0,490;min.doba chodu;
10-01-2024;12:26:00; 35,2; 32,9; 36,6; 21,3; -3,2;  6,2; 34,8; -2,2; -1,0; -2,1;  1,1; 30,0;  5,9;   51;  0,489;min.doba chodu;
10-01-2024;12:26:10; 35,9; 32,9; 36,6; 21,2; -2,8;  6,3; 35,5; -2,2; -1,0; -2,2;  0,6; 30,0;  5,9;   49;  0,489;min.doba chodu;
10-01-2024;12:26:20; 36,3; 32,9; 36,7; 21,4; -2,8;  6,3; 35,8; -2,1; -1,1; -2,2;  0,6; 30,0;  5,8;   49;  0,489;min.doba chodu;
10-01-2024;12:26:30; 36,6; 32,9; 36,4; 21,2; -2,8;  6,3; 36,0; -2,0; -1,1; -2,1;  0,7; 30,0;  5,8;   49;  0,489;min.doba chodu;
10-01-2024;12:26:40; 36,9; 32,9; 36,4; 21,2; -2,3;  6,4; 35,9; -2,0; -1,1; -2,0;  0,3; 30,0;  5,6;   49;  0,489;min.doba chodu;
10-01-2024;12:26:50; 36,9; 32,8; 36,0; 21,0; -2,3;  6,4; 35,8; -1,8; -1,1; -1,8;  0,5; 29,4;  5,7;   49;  0,489;min.doba chodu;
10-01-2024;12:27:00; 36,9; 32,8; 36,0; 21,0; -2,8;  6,3; 35,6; -1,8; -1,1; -1,8;  1,0; 29,4;  5,7;   49;  0,469;min.doba chodu;
10-01-2024;12:27:10; 36,8; 32,8; 36,0; 21,0; -2,3;  6,4; 35,6; -1,8; -1,1; -1,8;  0,6; 29,4;  5,7;   49;  0,489;min.doba chodu;
10-01-2024;12:27:20; 36,7; 32,7; 36,0; 21,0; -3,2;  6,2; 35,6; -1,8; -1,1; -1,8;  1,4; 28,8;  6,7;   53;  0,509;min.doba chodu;
10-01-2024;12:27:30; 36,7; 32,7; 36,4; 21,3; -3,2;  6,2; 35,6; -2,0; -1,1; -2,0;  1,2; 28,8;  6,5;   55;  0,509;min.doba chodu;
10-01-2024;12:27:40; 36,7; 32,7; 36,6; 21,3; -3,2;  6,2; 35,9; -2,2; -1,1; -2,1;  1,1; 28,2;  6,6;   55;  0,469;min.doba chodu;
10-01-2024;12:27:50; 36,8; 32,6; 36,6; 21,3; -3,2;  6,2; 36,0; -2,3; -1,1; -2,2;  1,0; 28,2;  6,5;   55;  0,489;min.doba chodu;
10-01-2024;12:28:00; 36,9; 32,5; 36,6; 21,3; -3,2;  6,2; 36,1; -2,4; -1,1; -2,2;  1,0; 28,2;  6,6;   55;  0,509;min.doba chodu;
10-01-2024;12:28:10; 37,0; 32,5; 36,7; 21,3; -3,2;  6,2; 36,3; -2,4; -1,1; -2,3;  0,9; 27,4;  6,6;   55;  0,488;min.doba chodu;
10-01-2024;12:28:20; 37,1; 32,4; 36,7; 21,4; -3,2;  6,2; 36,3; -2,4; -1,2; -2,4;  0,8; 27,4;  6,6;   55;  0,508;min.doba chodu;
10-01-2024;12:28:30; 37,1; 32,4; 36,7; 21,4; -3,6;  6,1; 36,4; -2,4; -1,2; -2,4;  1,2; 27,0;  7,3;   58;  0,488;min.doba chodu;
10-01-2024;12:28:40; 37,2; 32,3; 37,3; 21,7; -4,0;  6,0; 36,5; -2,5; -1,2; -2,5;  1,5; 27,0;  7,6;   61;  0,488;min.doba chodu;
10-01-2024;12:28:50; 37,3; 32,3; 37,5; 21,8; -4,0;  6,0; 36,8; -2,6; -1,2; -2,7;  1,3; 27,0;  7,6;   61;  0,468;min.doba chodu;
10-01-2024;12:29:00; 37,4; 32,2; 37,6; 21,9; -4,0;  6,0; 37,0; -2,8; -1,3; -2,8;  1,2; 26,6;  7,6;   61;  0,487;min.doba chodu;
10-01-2024;12:29:10; 37,6; 32,2; 37,6; 21,9; -4,0;  6,0; 37,2; -2,9; -1,3; -2,9;  1,1; 26,6;  7,7;   61;  0,467;min.doba chodu;
10-01-2024;12:29:20; 37,8; 32,1; 37,8; 22,0; -4,0;  6,0; 37,3; -3,0; -1,3; -3,0;  1,0; 26,0;  7,6;   61;  0,507;min.doba chodu;
10-01-2024;12:29:30; 37,9; 32,1; 37,8; 22,0; -4,5;  5,9; 37,4; -3,1; -1,4; -3,1;  1,4; 26,0;  7,7;   61;  0,487;min.doba chodu;
10-01-2024;12:29:40; 38,1; 32,0; 37,8; 22,0; -4,5;  5,9; 37,5; -3,2; -1,4; -3,2;  1,3; 26,0;  7,7;   61;  0,487;min.doba chodu;
10-01-2024;12:29:50; 38,1; 32,0; 37,6; 22,0; -4,5;  5,9; 37,5; -3,3; -1,4; -3,2;  1,3; 26,0;  7,6;   61;  0,487;min.doba chodu;
10-01-2024;12:30:00; 38,2; 32,0; 37,8; 22,0; -4,5;  5,9; 37,5; -3,4; -1,5; -3,3;  1,2; 26,0;  7,6;   61;  0,487;min.doba chodu;
10-01-2024;12:30:10; 38,2; 31,9; 37,8; 22,0; -4,5;  5,9; 37,5; -3,4; -1,5; -3,4;  1,1; 25,2;  7,7;   61;  0,487;min.doba chodu;
10-01-2024;12:30:20; 38,2; 31,9; 37,8; 22,0; -4,5;  5,9; 37,5; -3,5; -1,6; -3,5;  1,0; 25,2;  7,6;   61;  0,467;min.doba chodu;
10-01-2024;12:30:30; 38,3; 31,9; 37,8; 22,0; -4,5;  5,9; 37,5; -3,5; -1,6; -3,5;  0,9; 25,2;  7,6;   61;  0,487;min.doba chodu;
10-01-2024;12:30:40; 38,3; 31,8; 37,8; 22,0; -4,5;  5,9; 37,7; -3,6; -1,6; -3,5;  0,9; 25,2;  7,7;   61;  0,467;min.doba chodu;
10-01-2024;12:30:50; 38,4; 31,9; 38,0; 22,1; -4,9;  5,8; 37,8; -3,6; -1,5; -3,6;  1,3; 25,2;  7,6;   61;  0,487;min.doba chodu;
10-01-2024;12:31:00; 38,4; 31,8; 38,0; 22,2; -4,9;  5,8; 37,8; -3,6; -1,5; -3,6;  1,3; 25,2;  7,8;   62;  0,486;min.doba chodu;
10-01-2024;12:31:10; 38,5; 31,8; 38,7; 22,5; -4,9;  5,8; 37,9; -3,7; -1,5; -3,7;  1,2; 24,8;  8,7;   67;  0,507;min.doba chodu;
10-01-2024;12:31:20; 38,7; 31,7; 38,9; 22,6; -5,4;  5,7; 38,3; -3,9; -1,4; -3,9;  1,5; 24,8;  8,7;   67;  0,486;min.doba chodu;
10-01-2024;12:31:30; 38,9; 31,7; 39,4; 22,9; -5,4;  5,7; 38,7; -4,0; -1,4; -4,1;  1,3; 24,4;  8,7;   67;  0,466;min.doba chodu;
10-01-2024;12:31:40; 39,2; 31,7; 39,9; 23,2; -5,8;  5,6; 39,0; -4,2; -1,3; -4,4;  1,5; 24,4;  8,8;   67;  0,569;min.doba chodu;
10-01-2024;12:31:50; 39,4; 31,7; 39,4; 22,9; -5,8;  5,6; 39,4; -4,4; -1,3; -4,6;  1,2; 24,4;  7,9;   63;  0,613;min.doba chodu;
10-01-2024;12:32:00; 39,5; 31,7; 39,0; 22,7; -5,8;  5,6; 39,6; -4,5; -1,3; -4,8;  1,0; 24,0;  7,9;   61;  0,658;min.doba chodu;
10-01-2024;12:32:10; 39,3; 31,6; 38,3; 22,2; -5,8;  5,6; 39,6; -4,6; -1,2; -4,9;  0,9; 24,0;  8,0;   61;  0,681;min.doba chodu;
10-01-2024;12:32:20; 39,2; 31,6; 39,2; 22,8; -5,8;  5,6; 39,5; -4,7; -1,2; -4,9;  0,9; 23,6;  7,9;   61;  0,681;min.doba chodu;
10-01-2024;12:32:30; 39,2; 31,6; 40,2; 23,4; -6,7;  5,4; 39,8; -4,8; -1,2; -4,9;  1,8; 23,6;  9,0;   67;  0,705;min.doba chodu;
10-01-2024;12:32:40; 39,2; 31,6; 40,2; 23,4; -7,2;  5,3; 41,1; -5,0; -1,2; -5,3;  1,9; 23,6;  8,9;   67;  0,728;min.doba chodu;
10-01-2024;12:32:50; 39,3; 31,6; 40,2; 23,4; -7,7;  5,2; 42,5; -5,3; -1,2; -5,7;  2,0; 23,6;  8,8;   67;  0,728;min.doba chodu;
10-01-2024;12:33:00; 39,3; 31,6; 39,9; 23,2; -8,2;  5,1; 44,4; -5,5; -1,3; -6,0;  2,2; 23,6;  8,5;   67;  0,753;min.doba chodu;
10-01-2024;12:33:10; 39,3; 31,7; 39,6; 23,0; -9,1;  4,9; 46,9; -6,1; -1,4; -6,3;  2,9; 24,4;  8,9;   67;  0,777;min.doba chodu;
10-01-2024;12:33:20; 39,1; 31,6; 39,4; 22,9; -9,6;  4,8; 47,7; -6,3; -1,5; -7,0;  2,6; 24,4;  8,5;   67;  0,777;min.doba chodu;
10-01-2024;12:33:30; 39,1; 31,7; 39,2; 22,8; -9,1;  4,9; 48,9; -6,7; -1,6; -6,5;  2,6; 24,4;  8,3;   67;  0,777;min.doba chodu;
10-01-2024;12:33:40; 39,0; 31,7; 39,0; 22,7; -9,6;  4,8; 50,9; -7,0; -1,7; -5,6;  4,0; 24,4;  8,2;   67;  0,778;min.doba chodu;
10-01-2024;12:33:50; 39,0; 31,7; 38,9; 22,6; -9,6;  4,8; 53,2; -7,3; -1,8; -5,0;  4,6; 24,4;  8,1;   67;  0,778;min.doba chodu;
10-01-2024;12:34:00; 38,9; 31,7; 38,5; 22,4; -9,6;  4,8; 55,1; -7,6; -1,9; -4,6;  5,0; 25,8;  8,0;   67;  0,778;min.doba chodu;
10-01-2024;12:34:10; 38,9; 31,7; 38,3; 22,3; -9,6;  4,8; 56,9; -7,7; -2,0; -4,5;  5,1; 25,8;  7,9;   67;  0,778;min.doba chodu;
10-01-2024;12:34:20; 38,8; 31,7; 38,2; 22,2; -9,1;  4,9; 58,6; -7,7; -2,2; -4,8;  4,3; 25,8;  7,9;   67;  0,778;min.doba chodu;
10-01-2024;12:34:30; 38,7; 31,7; 38,5; 22,4; -9,1;  4,9; 59,7; -7,7; -2,3; -5,8;  3,3; 25,8;  8,1;   67;  0,778;topí;
10-01-2024;12:34:40; 38,7; 31,7; 38,7; 22,5; -9,1;  4,9; 60,4; -7,7; -2,4; -6,6;  2,5; 25,8;  8,1;   67;  0,778;topí;
10-01-2024;12:34:50; 38,8; 31,8; 39,2; 22,8; -9,1;  4,9; 61,1; -7,7; -2,4; -7,1;  2,0; 25,0;  8,9;   71;  0,778;topí;
10-01-2024;12:35:00; 38,9; 31,8; 39,7; 23,1; -9,1;  4,9; 62,0; -7,7; -2,5; -7,6;  1,6; 25,0;  8,9;   72;  0,803;topí;
10-01-2024;12:35:10; 39,1; 31,7; 39,6; 23,0; -9,1;  4,9; 63,2; -7,8; -2,5; -7,7;  1,4; 25,0;  8,6;   71;  0,803;topí;
10-01-2024;12:35:20; 39,4; 31,8; 39,0; 22,7; -9,1;  4,9; 64,3; -7,8; -2,4; -7,6;  1,6; 25,0;  8,1;   67;  0,803;topí;
10-01-2024;12:35:30; 39,4; 31,8; 38,7; 22,5; -9,1;  4,9; 65,6; -7,8; -2,4; -7,0;  2,1; 25,0;  8,0;   67;  0,828;topí;
10-01-2024;12:35:40; 39,3; 31,8; 38,5; 22,4; -9,1;  4,9; 66,7; -7,8; -2,4; -6,1;  3,1; 25,6;  8,0;   67;  0,828;topí;
10-01-2024;12:35:50; 39,1; 31,8; 38,7; 22,5; -9,1;  4,9; 67,8; -7,8; -2,3; -5,4;  3,7; 25,6;  8,7;   70;  0,854;topí;
10-01-2024;12:36:00; 39,1; 31,8; 38,9; 22,6; -9,1;  4,9; 69,0; -7,8; -2,2; -5,1;  4,1; 25,6;  8,7;   72;  0,828;topí;
10-01-2024;12:36:10; 39,1; 31,9; 39,0; 22,6; -9,1;  4,9; 70,3; -7,8; -2,1; -5,1;  4,1; 26,4;  8,8;   72;  0,829;topí;
10-01-2024;12:36:20; 39,2; 31,9; 39,0; 22,7; -9,1;  4,9; 71,3; -7,7; -2,0; -5,3;  3,9; 26,4;  8,8;   72;  0,854;topí;
10-01-2024;12:36:30; 39,2; 31,9; 38,9; 22,6; -8,6;  5,0; 72,3; -7,7; -1,9; -5,2;  3,5; 26,4;  8,8;   72;  0,854;topí;
10-01-2024;12:36:40; 39,3; 31,9; 38,9; 22,6; -8,6;  5,0; 73,3; -7,7; -1,8; -4,9;  3,7; 26,4;  8,8;   72;  0,855;topí;
10-01-2024;12:36:50; 39,3; 32,0; 38,9; 22,6; -8,6;  5,0; 74,2; -7,6; -1,8; -4,5;  4,1; 26,4;  8,8;   72;  0,855;topí;
10-01-2024;12:37:00; 39,3; 32,0; 38,9; 22,6; -8,6;  5,0; 75,2; -7,6; -1,7; -4,2;  4,5; 26,4;  8,7;   72;  0,881;topí;
10-01-2024;12:37:10; 39,2; 32,0; 36,4; 21,2; -9,1;  4,9; 75,8; -7,6; -1,6; -3,8;  5,3; 26,4;  8,3;   72;  2,000;odmrazuje;
10-01-2024;12:37:20; 38,4; 32,1; 36,6; 21,3; -9,1;  4,9; 76,5; -7,6; -1,5; -3,4;  5,8; 27,8;  8,4;   72;  2,000;odmrazuje;
10-01-2024;12:37:30; 37,5; 32,2; 36,0; 21,0; -8,6;  5,0; 76,8; -7,7; -1,4; -3,0;  5,6; 27,8;  7,0;   64;  2,000;odmrazuje;
10-01-2024;12:37:40; 36,9; 32,3; 35,5; 20,7; -7,7;  5,3; 77,2; -7,6; -1,4; -2,5;  5,2; 27,8;  6,0;   56;  2,000;odmrazuje;
10-01-2024;12:37:50; 36,4; 32,5; 34,9; 20,3; -6,3;  5,5; 77,2; -7,1; -1,3; -1,8;  4,4; 27,8;  4,6;   44;  2,000;odmrazuje;
10-01-2024;12:38:00; 36,1; 32,6; 34,5; 20,2; -5,4;  5,7; 77,1; -6,4; -1,2; -1,1;  4,2; 27,8;  4,0;   37;  2,000;odmrazuje;
10-01-2024;12:38:10; 35,6; 32,7; 19,6; 12,4; 20,2; 12,4; 76,0; -5,6; -1,2;  1,5;-18,6; 74,4;  1,1;   36;  2,000;odmrazuje;
10-01-2024;12:38:20; 33,7; 32,8;  7,8;  9,2;  3,5;  7,9; 68,1; -1,2; -1,1; 10,1;  6,6;100,0;  1,6;   36;  2,000;odmrazuje;
10-01-2024;12:38:30; 33,0; 32,9; 10,1; 10,1;  6,9;  8,9; 63,7;  1,2; -0,8; 15,4;  8,4;100,0;  1,0;   37;  2,000;odmrazuje;
10-01-2024;12:38:40; 32,3; 33,0; 17,0; 12,3;  9,8;  9,8; 61,9;  2,5; -0,5; 19,9; 10,1;100,0;  1,8;   44;  2,000;odmrazuje;
10-01-2024;12:38:50; 31,6; 33,1; 24,6; 15,9; 15,4; 11,9; 60,6;  4,3; -0,3; 22,9;  7,5;100,0;  3,5;   56;  2,000;odmrazuje;
10-01-2024;12:39:00; 30,6; 33,1; 35,1; 21,2; 21,9; 14,5; 59,9;  9,9;  0,1; 24,6;  2,7;100,0;  4,8;   61;  2,000;odmrazuje;
10-01-2024;12:39:10; 29,6; 33,2; 47,7; 28,1; 26,1; 16,0; 58,9; 19,8;  0,6; 24,5; -1,6;100,0;  6,9;   61;  2,000;odmrazuje;
10-01-2024;12:39:20; 29,2; 33,3; 53,7; 32,8; 28,5; 17,2; 54,5; 29,0;  1,4; 24,9; -3,5;100,0;  7,9;   58;  2,000;odmrazuje;
10-01-2024;12:39:30; 29,5; 33,4; 56,8; 34,8; 30,5; 18,1; 54,4; 37,9;  2,4; 26,2; -4,4;100,0;  7,5;   50;  2,000;odmrazuje;
10-01-2024;12:39:40; 30,3; 33,4; 56,9; 34,8; 33,1; 19,5; 55,5; 43,7;  3,4; 28,2; -4,9;100,0;  5,1;   38;  2,000;odmrazuje;
10-01-2024;12:39:50; 31,2; 33,4; 56,0; 34,2; 33,7; 19,7; 55,8; 47,8;  4,6; 30,2; -3,5;100,0;  4,9;   36;  2,000;odmrazuje;
10-01-2024;12:40:00; 32,1; 33,4; 54,9; 29,8; 34,3; 22,1; 55,5; 49,6;  5,4; 31,3; -2,9;100,0;  4,6;   36;  2,000;odmrazuje;
10-01-2024;12:40:10; 33,7; 33,4; 44,0; 25,7; 29,5; 17,6; 52,9; 49,2;  5,9; 36,0;  6,4; 97,2;  2,7;   36;  2,000;odmrazuje;
10-01-2024;12:40:20; 35,3; 33,4; 37,5; 21,7; 14,0; 11,0; 48,9; 41,0;  5,9; 38,2; 24,1; 35,0;  3,0;   32;  2,000;odmrazuje;
10-01-2024;12:40:30; 35,6; 33,5; 36,4; 21,2;  7,6;  9,1; 47,2; 30,2;  6,2; 37,4; 29,8; 35,0;  3,3;   31;  2,000;odmrazuje;
10-01-2024;12:40:40; 35,7; 33,6; 37,1; 21,6;  3,8;  7,9; 47,6; 20,4;  6,0; 30,3; 26,5; 35,0;  4,9;   42;  1,956;min.doba chodu;
10-01-2024;12:40:50; 36,0; 33,7; 37,8; 22,0;  0,5;  7,1; 46,6; 13,2;  5,7; 18,6; 18,1; 35,0;  6,2;   50;  1,957;min.doba chodu;
10-01-2024;12:41:00; 36,5; 33,8; 38,0; 22,1; -1,9;  6,5; 43,2;  8,7;  5,1; 11,1; 13,1; 35,0;  8,1;   62;  1,957;min.doba chodu;
10-01-2024;12:41:10; 36,7; 33,8; 39,6; 23,0; -3,2;  6,2; 41,5;  4,8;  4,5;  5,7;  8,8; 35,0;  9,6;   70;  1,957;min.doba chodu;
10-01-2024;12:41:20; 36,9; 33,9; 39,7; 23,1; -3,6;  6,1; 41,2;  2,4;  3,8;  2,5;  6,1; 35,0; 10,8;   79;  1,807;min.doba chodu;
10-01-2024;12:41:30; 37,1; 34,0; 39,4; 22,9; -4,5;  5,8; 41,0;  0,7;  3,0;  0,3;  4,8; 35,0; 10,6;   79;  1,662;min.doba chodu;
10-01-2024;12:41:40; 37,1; 34,0; 38,3; 22,3; -4,9;  5,8; 40,0; -0,3;  2,4; -1,4;  3,5; 35,0; 10,5;   79;  1,558;min.doba chodu;
10-01-2024;12:41:50; 37,1; 34,0; 39,2; 22,8; -5,8;  5,6; 39,5; -0,9;  2,0; -2,2;  3,6; 35,0; 10,7;   79;  1,489;min.doba chodu;
10-01-2024;12:42:00; 37,2; 34,1; 39,4; 22,9; -6,3;  5,5; 39,8; -1,7;  1,5; -2,5;  3,7; 35,0; 11,0;   79;  1,423;min.doba chodu;
10-01-2024;12:42:10; 37,4; 34,1; 39,4; 22,9; -6,7;  5,4; 40,5; -2,4;  1,1; -3,5;  3,3; 35,0; 10,9;   79;  1,358;min.doba chodu;
10-01-2024;12:42:20; 37,7; 34,1; 39,2; 22,8; -7,2;  5,3; 42,0; -3,3;  0,7; -4,4;  2,8; 35,0; 10,9;   79;  1,294;min.doba chodu;
10-01-2024;12:42:30; 38,0; 34,1; 39,2; 22,8; -7,7;  5,2; 43,2; -3,9;  0,4; -5,2;  2,5; 35,0; 10,9;   79;  1,232;min.doba chodu;
10-01-2024;12:42:40; 38,2; 34,0; 39,6; 23,0; -7,7;  5,2; 43,7; -4,4;  0,0; -5,8;  1,9; 34,4; 10,9;   79;  1,171;min.doba chodu;
10-01-2024;12:42:50; 38,4; 33,9; 39,7; 23,2; -7,7;  5,2; 43,9; -4,9; -0,2; -6,2;  1,5; 34,4; 11,0;   79;  1,111;min.doba chodu;
10-01-2024;12:43:00; 38,6; 33,9; 39,9; 23,2; -7,7;  5,2; 43,9; -5,2; -0,5; -6,4;  1,3; 34,4; 11,1;   79;  1,053;min.doba chodu;
10-01-2024;12:43:10; 38,8; 33,8; 40,1; 23,3; -7,7;  5,2; 44,0; -5,4; -0,8; -6,4;  1,2; 34,0; 11,1;   79;  1,024;min.doba chodu;
10-01-2024;12:43:20; 39,0; 33,7; 40,2; 23,4; -7,7;  5,2; 44,0; -5,6; -1,0; -6,4;  1,2; 34,0; 11,1;   79;  0,996;min.doba chodu;
10-01-2024;12:43:30; 39,2; 33,6; 40,2; 23,4; -7,7;  5,2; 44,0; -5,7; -1,1; -6,5;  1,1; 34,0; 11,1;   79;  0,996;min.doba chodu;
10-01-2024;12:43:40; 39,4; 33,6; 40,1; 23,3; -8,2;  5,2; 43,9; -5,8; -1,3; -6,6;  1,5; 34,0; 11,1;   79;  0,968;min.doba chodu;
10-01-2024;12:43:50; 39,5; 33,6; 40,2; 23,4; -8,2;  5,1; 43,8; -5,8; -1,4; -6,6;  1,5; 34,0; 11,1;   79;  0,968;min.doba chodu;
10-01-2024;12:44:00; 39,6; 33,6; 40,4; 23,5; -8,2;  5,1; 43,8; -5,9; -1,6; -6,7;  1,4; 34,0; 11,2;   79;  0,940;min.doba chodu;
10-01-2024;12:44:10; 39,7; 33,6; 40,4; 23,5; -8,2;  5,1; 43,7; -6,0; -1,8; -6,8;  1,3; 34,0; 11,3;   79;  0,913;min.doba chodu;
10-01-2024;12:44:20; 39,8; 33,5; 40,4; 23,5; -8,2;  5,1; 43,6; -6,0; -1,8; -6,8;  1,3; 34,0; 11,2;   79;  0,913;min.doba chodu;
10-01-2024;12:44:30; 39,9; 33,6; 40,4; 23,5; -8,2;  5,1; 43,5; -6,0; -1,9; -6,8;  1,3; 34,0; 11,2;   79;  0,887;min.doba chodu;
10-01-2024;12:44:40; 40,0; 33,5; 40,4; 23,5; -8,2;  5,1; 43,5; -6,1; -2,0; -6,9;  1,2; 34,0; 11,2;   79;  0,887;min.doba chodu;
10-01-2024;12:44:50; 40,0; 33,5; 40,4; 23,5; -8,2;  5,1; 43,3; -6,1; -2,1; -6,9;  1,2; 34,0; 11,2;   79;  0,887;min.doba chodu;
10-01-2024;12:45:00; 40,1; 33,4; 40,4; 23,5; -8,2;  5,1; 43,3; -6,1; -2,2; -6,9;  1,2; 34,0; 11,2;   79;  0,886;min.doba chodu;
10-01-2024;12:45:10; 40,1; 33,4; 40,4; 23,5; -8,2;  5,1; 43,3; -6,2; -2,2; -6,9;  1,2; 32,6; 11,3;   79;  0,886;min.doba chodu;
10-01-2024;12:45:20; 40,1; 33,4; 40,7; 23,7; -8,2;  5,1; 43,2; -6,2; -2,3; -7,0;  1,1; 29,8; 11,4;   79;  0,886;min.doba chodu;
10-01-2024;12:45:30; 40,2; 33,4; 41,1; 23,9; -8,2;  5,1; 43,3; -6,4; -2,3; -7,1;  1,1; 29,8; 11,3;   79;  0,886;min.doba chodu;
10-01-2024;12:45:40; 40,3; 33,3; 40,9; 23,8; -8,6;  5,0; 43,7; -6,4; -2,3; -7,2;  1,5; 30,4; 11,0;   79;  0,886;min.doba chodu;
10-01-2024;12:45:50; 40,3; 33,3; 40,7; 23,7; -8,6;  5,0; 45,0; -6,6; -2,3; -7,3;  1,4; 30,4; 10,9;   79;  0,886;min.doba chodu;
10-01-2024;12:46:00; 40,4; 33,3; 40,7; 23,7; -9,1;  4,9; 46,1; -6,7; -2,3; -7,5;  1,7; 30,4; 10,9;   79;  0,886;min.doba chodu;
10-01-2024;12:46:10; 40,3; 33,2; 40,7; 23,7; -9,1;  4,9; 47,5; -6,9; -2,2; -7,6;  1,6; 29,8; 10,9;   79;  0,886;min.doba chodu;
10-01-2024;12:46:20; 40,3; 33,1; 40,9; 23,8; -9,1;  4,9; 48,6; -6,9; -2,1; -7,7;  1,4; 29,8; 11,0;   79;  0,885;min.doba chodu;
10-01-2024;12:46:30; 40,3; 33,1; 40,9; 23,8; -9,1;  4,9; 49,7; -7,1; -2,0; -7,8;  1,3; 29,2; 10,9;   79;  0,885;min.doba chodu;
10-01-2024;12:46:40; 40,4; 33,0; 40,7; 23,7; -9,1;  4,9; 51,3; -7,1; -1,9; -7,8;  1,3; 29,2; 10,8;   79;  0,911;min.doba chodu;
10-01-2024;12:46:50; 40,4; 33,0; 40,4; 23,5; -9,1;  4,9; 52,7; -7,2; -1,9; -7,8;  1,3; 29,2; 10,6;   79;  0,938;min.doba chodu;
10-01-2024;12:47:00; 40,3; 33,0; 40,1; 23,3; -9,1;  4,9; 54,4; -7,3; -1,8; -7,8;  1,3; 30,8; 10,5;   79;  0,938;min.doba chodu;
10-01-2024;12:47:10; 40,2; 33,0; 39,9; 23,2; -9,1;  4,9; 56,1; -7,3; -1,8; -7,7;  1,4; 30,8; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:47:20; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 57,7; -7,3; -1,6; -7,7;  0,9; 31,4; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:47:30; 40,0; 32,9; 40,2; 23,4; -8,6;  5,0; 59,1; -7,2; -1,6; -7,7;  1,0; 31,4; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:47:40; 40,0; 32,9; 40,2; 23,4; -8,6;  5,0; 60,0; -7,1; -1,5; -7,6;  1,1; 31,2; 10,5;   79;  0,938;min.doba chodu;
10-01-2024;12:47:50; 40,0; 32,9; 40,2; 23,4; -8,6;  5,0; 60,7; -7,0; -1,4; -7,4;  1,3; 30,6; 10,5;   79;  0,938;min.doba chodu;
10-01-2024;12:48:00; 40,1; 32,9; 40,2; 23,4; -8,6;  5,0; 61,4; -6,9; -1,3; -7,4;  1,3; 30,6; 10,5;   79;  0,938;min.doba chodu;
10-01-2024;12:48:10; 40,1; 32,9; 40,2; 23,4; -8,6;  5,0; 62,0; -6,9; -1,4; -7,3;  1,4; 30,6; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:48:20; 40,1; 32,9; 40,2; 23,4; -8,6;  5,0; 63,0; -6,9; -1,4; -7,3;  1,4; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:48:30; 40,1; 32,9; 40,2; 23,4; -8,6;  5,0; 63,8; -7,0; -1,5; -7,3;  1,4; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:48:40; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 64,8; -7,1; -1,6; -7,4;  1,3; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:48:50; 40,1; 32,9; 40,1; 23,3; -9,1;  4,9; 65,7; -7,2; -1,7; -7,5;  1,7; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:49:00; 40,1; 32,9; 40,1; 23,3; -9,1;  4,9; 66,6; -7,2; -1,8; -7,6;  1,6; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:49:10; 40,1; 32,9; 40,1; 23,3; -9,1;  4,9; 67,3; -7,3; -1,8; -7,6;  1,6; 30,6; 10,3;   79;  0,938;min.doba chodu;
