Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;12:49:20; 40,1; 32,8; 40,1; 23,3; -9,1;  4,9; 68,1; -7,4; -1,9; -7,7;  1,5; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:49:30; 40,1; 32,8; 40,1; 23,3; -9,1;  4,9; 68,8; -7,5; -2,0; -7,7;  1,5; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:49:40; 40,1; 32,9; 39,9; 23,2; -9,1;  4,9; 69,4; -7,6; -2,1; -7,7;  1,4; 30,6; 10,3;   79;  0,938;min.doba chodu;
10-01-2024;12:49:50; 40,1; 32,9; 39,9; 23,2; -9,1;  4,9; 69,7; -7,6; -2,2; -7,7;  1,4; 30,6; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:50:00; 40,0; 32,8; 39,9; 23,2; -9,1;  4,9; 70,2; -7,7; -2,3; -7,8;  1,3; 30,6; 10,4;   79;  0,937;min.doba chodu;
10-01-2024;12:50:10; 40,1; 32,8; 39,9; 23,2; -9,1;  4,9; 70,4; -7,7; -2,4; -7,8;  1,3; 30,6; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:50:20; 40,1; 32,9; 39,9; 23,3; -9,1;  4,9; 70,6; -7,7; -2,5; -7,8;  1,3; 30,6; 10,4;   79;  0,938;min.doba chodu;
10-01-2024;12:50:30; 40,0; 32,8; 40,1; 23,3; -9,1;  4,9; 70,6; -7,7; -2,4; -7,8;  1,3; 30,6; 10,4;   79;  0,937;min.doba chodu;
10-01-2024;12:50:40; 40,1; 32,8; 40,1; 23,3; -9,1;  4,9; 70,7; -7,7; -2,4; -7,8;  1,3; 30,6; 10,4;   79;  0,937;topí;
10-01-2024;12:50:50; 40,1; 32,9; 40,1; 23,3; -9,1;  4,9; 70,7; -7,6; -2,4; -7,7;  1,4; 30,6; 10,5;   79;  0,938;topí;
10-01-2024;12:51:00; 40,1; 32,8; 40,1; 23,3; -9,1;  4,9; 70,6; -7,6; -2,4; -7,7;  1,5; 30,6; 10,5;   79;  0,965;topí;
10-01-2024;12:51:10; 40,1; 32,8; 39,9; 23,2; -9,1;  4,9; 70,6; -7,5; -2,2; -7,6;  1,6; 30,6; 10,4;   79;  0,965;topí;
10-01-2024;12:51:20; 40,1; 32,8; 39,9; 23,2; -8,6;  5,0; 70,6; -7,4; -2,2; -7,5;  1,2; 30,6; 10,4;   79;  0,965;topí;
10-01-2024;12:51:30; 40,1; 32,8; 39,9; 23,2; -8,6;  5,0; 70,6; -7,4; -2,0; -7,5;  1,2; 30,2; 10,4;   79;  0,965;topí;
10-01-2024;12:51:40; 40,1; 32,8; 39,9; 23,2; -8,6;  5,0; 70,7; -7,3; -2,0; -7,4;  1,3; 30,2; 10,4;   79;  0,965;topí;
10-01-2024;12:51:50; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 70,8; -7,3; -1,9; -7,3;  1,4; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:52:00; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 71,1; -7,3; -1,8; -7,3;  1,4; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:52:10; 40,0; 32,9; 39,9; 23,2; -8,6;  5,0; 71,3; -7,2; -1,8; -7,2;  1,5; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:52:20; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 71,9; -7,2; -1,7; -7,2;  1,5; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:52:30; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 72,3; -7,2; -1,6; -7,2;  1,5; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:52:40; 40,0; 32,9; 39,9; 23,2; -8,6;  5,0; 72,8; -7,2; -1,5; -7,1;  1,5; 30,2; 10,2;   79;  0,992;topí;
10-01-2024;12:52:50; 40,0; 32,9; 39,9; 23,2; -8,6;  5,0; 73,4; -7,2; -1,6; -7,1;  1,5; 30,2; 10,2;   79;  0,992;topí;
10-01-2024;12:53:00; 40,0; 32,9; 39,9; 23,2; -8,6;  5,0; 74,1; -7,2; -1,5; -7,1;  1,5; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:53:10; 40,0; 32,8; 39,9; 23,2; -8,6;  4,9; 74,7; -7,3; -1,6; -7,1;  1,5; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:53:20; 40,0; 32,9; 39,9; 23,2; -9,1;  4,9; 75,3; -7,3; -1,6; -7,2;  1,9; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:53:30; 40,0; 32,9; 39,7; 23,1; -9,1;  4,9; 75,8; -7,4; -1,7; -7,3;  1,9; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:53:40; 40,0; 32,9; 39,7; 23,1; -9,1;  4,9; 76,2; -7,5; -1,8; -7,3;  1,9; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:53:50; 39,9; 32,8; 39,7; 23,1; -9,1;  4,9; 76,7; -7,6; -1,8; -7,4;  1,8; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:54:00; 39,9; 32,8; 39,7; 23,1; -9,1;  4,9; 77,3; -7,6; -1,9; -7,5;  1,7; 30,2; 10,1;   79;  0,992;topí;
10-01-2024;12:54:10; 40,0; 32,9; 39,7; 23,1; -9,1;  4,9; 77,6; -7,7; -2,1; -7,5;  1,7; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:54:20; 40,0; 32,9; 39,7; 23,1; -9,6;  4,8; 78,1; -7,7; -2,2; -7,6;  2,1; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:54:30; 40,0; 32,9; 39,7; 23,1; -9,6;  4,8; 78,3; -7,7; -2,3; -7,6;  2,1; 30,2; 10,1;   79;  0,965;topí;
10-01-2024;12:54:40; 40,0; 32,9; 39,7; 23,1; -9,6;  4,8; 78,6; -7,8; -2,5; -7,7;  2,0; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:54:50; 39,9; 32,9; 39,7; 23,1; -9,6;  4,8; 78,7; -7,8; -2,5; -7,7;  2,0; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:55:00; 39,9; 32,9; 39,7; 23,1; -9,6;  4,8; 78,8; -7,9; -2,6; -7,7;  1,9; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:55:10; 40,0; 32,9; 39,7; 23,1; -9,6;  4,8; 78,7; -7,9; -2,6; -7,7;  1,9; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:55:20; 39,9; 32,9; 39,9; 23,2; -9,6;  4,8; 78,7; -7,9; -2,6; -7,7;  1,9; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:55:30; 40,0; 32,9; 39,9; 23,2; -9,1;  4,9; 78,4; -7,9; -2,6; -7,7;  1,5; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:55:40; 40,0; 32,9; 39,9; 23,2; -9,1;  4,9; 78,3; -7,8; -2,5; -7,7;  1,5; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:55:50; 40,0; 32,9; 39,9; 23,2; -9,1;  4,9; 78,1; -7,7; -2,5; -7,6;  1,6; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:56:00; 40,0; 32,9; 39,9; 23,2; -9,1;  4,9; 77,8; -7,7; -2,5; -7,5;  1,7; 30,2; 10,4;   79;  0,965;topí;
10-01-2024;12:56:10; 40,1; 32,9; 39,9; 23,2; -9,1;  4,9; 77,4; -7,7; -2,4; -7,5;  1,7; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:56:20; 40,1; 32,9; 39,9; 23,2; -9,1;  4,9; 77,2; -7,6; -2,3; -7,4;  1,8; 30,2; 10,4;   79;  0,965;topí;
10-01-2024;12:56:30; 40,1; 32,9; 39,9; 23,2; -9,1;  4,9; 77,1; -7,5; -2,1; -7,3;  1,9; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:56:40; 40,1; 32,9; 39,9; 23,2; -9,1;  4,9; 77,1; -7,5; -2,0; -7,2;  1,9; 30,2; 10,4;   79;  0,965;topí;
10-01-2024;12:56:50; 40,1; 32,9; 39,9; 23,2; -8,6;  5,0; 77,1; -7,5; -2,0; -7,2;  1,5; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:57:00; 40,1; 32,9; 39,9; 23,2; -8,6;  5,0; 77,1; -7,4; -1,9; -7,1;  1,5; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:57:10; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 77,2; -7,4; -1,8; -7,1;  1,5; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:57:20; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 77,3; -7,3; -1,8; -7,0;  1,6; 30,2; 10,3;   79;  0,965;topí;
10-01-2024;12:57:30; 40,1; 32,9; 39,9; 23,2; -8,6;  5,0; 77,4; -7,3; -1,8; -7,0;  1,6; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:57:40; 40,2; 33,0; 39,9; 23,2; -8,6;  5,0; 77,7; -7,3; -1,7; -7,0;  1,6; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:57:50; 40,2; 33,0; 40,1; 23,3; -8,6;  5,0; 77,9; -7,2; -1,6; -6,9;  1,7; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:58:00; 40,2; 32,9; 39,9; 23,2; -8,6;  5,0; 78,2; -7,3; -1,7; -6,9;  1,7; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:58:10; 40,2; 33,0; 39,9; 23,2; -9,1;  4,9; 78,4; -7,3; -1,7; -7,0;  2,1; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:58:20; 40,2; 33,0; 39,9; 23,2; -9,1;  4,9; 78,8; -7,4; -1,8; -7,1;  2,0; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:58:30; 40,2; 33,0; 39,9; 23,2; -9,1;  4,9; 79,1; -7,5; -1,8; -7,1;  2,0; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:58:40; 40,2; 33,0; 39,9; 23,2; -9,1;  4,9; 79,3; -7,5; -1,9; -7,2;  1,9; 30,2; 10,2;   79;  0,993;topí;
10-01-2024;12:58:50; 40,1; 33,0; 39,9; 23,2; -9,1;  4,9; 79,7; -7,6; -2,0; -7,3;  1,9; 30,2; 10,2;   79;  0,965;topí;
10-01-2024;12:59:00; 40,1; 33,0; 39,9; 23,2; -9,1;  4,9; 79,8; -7,7; -2,2; -7,4;  1,8; 31,2; 10,2;   79;  0,993;topí;
10-01-2024;12:59:10; 40,1; 33,0; 39,9; 23,2; -9,6;  4,8; 79,9; -7,7; -2,3; -7,4;  2,3; 31,2; 10,2;   79;  0,965;topí;
10-01-2024;12:59:20; 40,1; 33,0; 39,9; 23,2; -9,1;  4,9; 80,1; -7,7; -2,4; -7,5;  1,7; 31,2; 10,3;   79;  0,965;topí;
10-01-2024;12:59:30; 40,1; 33,0; 39,9; 23,2; -9,1;  4,9; 80,1; -7,7; -2,5; -7,5;  1,7; 31,2; 10,4;   79;  0,965;topí;
10-01-2024;12:59:40; 40,1; 33,0; 40,1; 23,3; -9,1;  4,9; 79,7; -7,7; -2,5; -7,5;  1,7; 31,2; 10,5;   79;  0,965;topí;
10-01-2024;12:59:50; 40,1; 33,0; 40,2; 23,4; -9,1;  4,9; 79,1; -7,7; -2,5; -7,5;  1,7; 30,4; 10,5;   79;  0,965;topí;
10-01-2024;13:00:00; 40,2; 33,0; 40,2; 23,4; -9,1;  4,9; 78,2; -7,7; -2,6; -7,5;  1,7; 30,4; 10,6;   79;  0,965;topí;
10-01-2024;13:00:10; 40,2; 33,0; 40,2; 23,4; -9,1;  4,9; 77,1; -7,7; -2,6; -7,5;  1,7; 30,4; 10,6;   79;  0,966;topí;
10-01-2024;13:00:20; 40,2; 32,9; 40,2; 23,4; -9,1;  4,9; 76,1; -7,7; -2,5; -7,5;  1,7; 30,4; 10,5;   79;  0,965;topí;
10-01-2024;13:00:30; 40,2; 33,0; 40,2; 23,4; -9,1;  4,9; 75,4; -7,7; -2,5; -7,4;  1,8; 30,4; 10,5;   79;  0,965;topí;
10-01-2024;13:00:40; 40,3; 33,0; 40,2; 23,4; -9,1;  4,9; 74,9; -7,6; -2,5; -7,4;  1,8; 30,4; 10,4;   79;  0,965;topí;
10-01-2024;13:00:50; 40,3; 33,0; 40,2; 23,4; -9,1;  4,9; 74,4; -7,6; -2,4; -7,3;  1,9; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:01:00; 40,3; 33,0; 40,2; 23,4; -9,1;  4,9; 74,2; -7,5; -2,3; -7,3;  1,9; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:01:10; 40,2; 33,0; 40,2; 23,4; -9,1;  4,9; 74,0; -7,5; -2,2; -7,3;  1,9; 30,4; 10,4;   79;  0,965;topí;
10-01-2024;13:01:20; 40,2; 33,1; 40,2; 23,4; -8,6;  5,0; 73,9; -7,4; -2,1; -7,2;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:01:30; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 73,9; -7,4; -2,0; -7,2;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:01:40; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 74,0; -7,4; -1,9; -7,1;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:01:50; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 74,1; -7,3; -1,8; -7,1;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:02:00; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 74,2; -7,3; -1,8; -7,0;  1,6; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:02:10; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 74,3; -7,3; -1,8; -7,0;  1,6; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:02:20; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 74,6; -7,2; -1,8; -7,0;  1,6; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:02:30; 40,3; 33,1; 40,2; 23,4; -8,6;  5,0; 74,8; -7,2; -1,8; -7,0;  1,6; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:02:40; 40,3; 33,1; 40,2; 23,4; -9,1;  4,9; 75,0; -7,3; -1,8; -7,0;  2,1; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:02:50; 40,3; 33,1; 40,2; 23,4; -9,1;  4,9; 75,3; -7,3; -1,8; -7,1;  2,0; 30,4; 10,3;   79;  0,993;topí;
10-01-2024;13:03:00; 40,3; 33,1; 40,1; 23,3; -9,1;  4,9; 75,6; -7,4; -1,8; -7,2;  1,9; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:03:10; 40,3; 33,1; 40,1; 23,3; -9,1;  4,9; 75,9; -7,5; -1,9; -7,3;  1,9; 30,4; 10,2;   79;  0,966;topí;
10-01-2024;13:03:20; 40,2; 33,1; 40,1; 23,3; -9,1;  4,9; 76,2; -7,6; -2,0; -7,3;  1,9; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:03:30; 40,3; 33,2; 40,1; 23,3; -9,1;  4,9; 76,5; -7,6; -2,1; -7,4;  1,8; 30,4; 10,2;   79;  0,966;topí;
10-01-2024;13:03:40; 40,2; 33,1; 40,1; 23,3; -9,1;  4,9; 76,6; -7,7; -2,3; -7,5;  1,7; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:03:50; 40,2; 33,1; 40,1; 23,3; -9,6;  4,8; 76,8; -7,7; -2,4; -7,5;  2,2; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:04:00; 40,3; 33,2; 40,1; 23,3; -9,6;  4,8; 76,8; -7,7; -2,5; -7,6;  2,1; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:04:10; 40,2; 33,1; 40,1; 23,3; -9,6;  4,8; 76,8; -7,8; -2,5; -7,7;  2,0; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:04:20; 40,2; 33,2; 40,2; 23,4; -9,6;  4,8; 76,7; -7,8; -2,6; -7,7;  2,0; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:04:30; 40,2; 33,2; 40,2; 23,4; -9,6;  4,8; 76,5; -7,9; -2,7; -7,7;  1,9; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:04:40; 40,3; 33,2; 40,2; 23,4; -9,6;  4,8; 76,4; -7,9; -2,7; -7,7;  1,9; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:04:50; 40,2; 33,2; 40,2; 23,4; -9,1;  4,9; 76,0; -7,9; -2,7; -7,7;  1,5; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:05:00; 40,3; 33,2; 40,2; 23,4; -9,1;  4,9; 75,6; -7,8; -2,7; -7,7;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:05:10; 40,3; 33,2; 40,2; 23,4; -9,1;  4,9; 75,3; -7,7; -2,6; -7,6;  1,6; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:05:20; 40,3; 33,2; 40,2; 23,4; -9,1;  4,9; 74,9; -7,7; -2,5; -7,5;  1,7; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:05:30; 40,3; 33,2; 40,2; 23,4; -9,1;  4,9; 74,7; -7,7; -2,5; -7,5;  1,7; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:05:40; 40,3; 33,2; 40,4; 23,5; -9,1;  4,9; 74,3; -7,6; -2,4; -7,4;  1,8; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:05:50; 40,3; 33,2; 40,4; 23,5; -9,1;  4,9; 74,2; -7,6; -2,3; -7,4;  1,8; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:06:00; 40,3; 33,2; 40,4; 23,5; -9,1;  4,9; 74,1; -7,5; -2,2; -7,3;  1,9; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:06:10; 40,4; 33,3; 40,4; 23,5; -9,1;  4,9; 74,0; -7,5; -2,1; -7,3;  1,9; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:06:20; 40,4; 33,3; 40,4; 23,5; -8,6;  5,0; 74,0; -7,4; -2,0; -7,2;  1,5; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:06:30; 40,4; 33,2; 40,4; 23,5; -8,6;  5,0; 74,0; -7,4; -1,9; -7,2;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:06:40; 40,4; 33,2; 40,4; 23,5; -8,6;  5,0; 74,1; -7,3; -1,8; -7,1;  1,5; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:06:50; 40,4; 33,2; 40,4; 23,5; -8,6;  5,0; 74,2; -7,3; -1,8; -7,1;  1,5; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:07:00; 40,4; 33,3; 40,4; 23,5; -8,6;  5,0; 74,2; -7,2; -1,8; -7,0;  1,6; 30,4; 10,5;   79;  0,966;topí;
10-01-2024;13:07:10; 40,4; 33,2; 40,4; 23,5; -8,6;  5,0; 74,6; -7,2; -1,8; -7,0;  1,6; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:07:20; 40,4; 33,3; 40,4; 23,5; -8,6;  5,0; 74,7; -7,2; -1,8; -7,0;  1,6; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:07:30; 40,4; 33,3; 40,4; 23,5; -9,1;  4,9; 75,0; -7,3; -1,8; -7,1;  2,0; 30,4; 10,3;   79;  0,966;topí;
10-01-2024;13:07:40; 40,5; 33,3; 40,2; 23,4; -9,1;  4,9; 75,3; -7,3; -1,8; -7,1;  2,0; 30,4; 10,4;   79;  0,967;topí;
10-01-2024;13:07:50; 40,4; 33,3; 40,4; 23,4; -9,1;  4,9; 75,5; -7,4; -1,9; -7,2;  1,9; 30,4; 10,4;   79;  0,966;topí;
10-01-2024;13:08:00; 40,4; 33,3; 40,4; 23,4; -9,1;  4,9; 75,8; -7,5; -2,0; -7,3;  1,9; 30,4; 10,4;   79;  0,967;topí;
10-01-2024;13:08:10; 40,4; 33,3; 40,2; 23,4; -9,1;  4,9; 76,1; -7,5; -2,1; -7,4;  1,8; 30,4; 10,4;   79;  0,967;topí;
10-01-2024;13:08:20; 40,4; 33,3; 40,2; 23,4; -9,1;  4,9; 76,2; -7,6; -2,3; -7,4;  1,8; 30,4; 10,5;   79;  0,967;topí;
10-01-2024;13:08:30; 40,4; 33,3; 40,2; 23,4; -9,6;  4,9; 76,4; -7,7; -2,4; -7,5;  2,2; 30,4; 10,4;   79;  0,967;topí;
10-01-2024;13:08:40; 40,4; 33,4; 40,2; 23,4; -9,6;  4,8; 76,5; -7,7; -2,5; -7,6;  2,1; 30,4; 10,4;   79;  0,967;topí;
10-01-2024;13:08:50; 40,4; 33,3; 40,2; 23,4; -9,6;  4,8; 76,5; -7,7; -2,5; -7,7;  2,0; 30,4; 10,4;   79;  0,967;topí;
10-01-2024;13:09:00; 40,4; 33,3; 40,4; 23,5; -9,6;  4,8; 76,4; -7,7; -2,6; -7,7;  2,0; 30,4; 10,5;   79;  0,967;topí;
10-01-2024;13:09:10; 40,4; 33,4; 40,4; 23,5; -9,1;  4,9; 76,2; -7,7; -2,6; -7,7;  1,5; 30,4; 10,5;   79;  0,967;topí;
10-01-2024;13:09:20; 40,4; 33,4; 40,4; 23,5; -9,1;  4,9; 76,0; -7,7; -2,6; -7,7;  1,5; 30,4; 10,5;   79;  0,967;topí;
10-01-2024;13:09:30; 40,5; 33,4; 40,4; 23,5; -9,1;  4,9; 75,8; -7,7; -2,5; -7,6;  1,6; 30,4; 10,6;   79;  0,967;topí;
10-01-2024;13:09:40; 40,5; 33,4; 40,4; 23,5; -9,1;  4,9; 75,5; -7,7; -2,5; -7,5;  1,7; 30,4; 10,6;   79;  0,967;topí;
10-01-2024;13:09:50; 40,5; 33,4; 40,4; 23,5; -9,1;  4,9; 75,2; -7,7; -2,5; -7,5;  1,7; 30,4; 10,6;   79;  0,967;topí;
10-01-2024;13:10:00; 40,5; 33,4; 40,4; 23,5; -9,1;  4,9; 74,9; -7,6; -2,4; -7,4;  1,8; 30,4; 10,6;   79;  0,967;topí;
10-01-2024;13:10:10; 40,6; 33,4; 40,6; 23,6; -9,1;  4,9; 74,7; -7,5; -2,3; -7,4;  1,8; 30,4; 10,6;   79;  0,967;topí;
10-01-2024;13:10:20; 40,5; 33,4; 40,4; 23,5; -9,1;  4,9; 74,6; -7,5; -2,3; -7,3;  1,9; 30,4; 10,6;   79;  0,967;topí;
10-01-2024;13:10:30; 40,6; 33,4; 40,4; 23,5; -9,1;  4,9; 74,6; -7,4; -2,2; -7,3;  1,9; 30,4; 10,5;   79;  0,967;topí;
10-01-2024;13:10:40; 40,5; 33,4; 40,2; 23,4; -8,6;  5,0; 74,4; -7,4; -2,1; -7,2;  1,5; 30,0;  9,5;   75;  0,967;topí;
10-01-2024;13:10:50; 40,5; 33,4; 39,9; 23,2; -8,2;  5,1; 74,3; -7,3; -2,0; -6,9;  1,2; 30,0;  9,2;   72;  0,967;topí;
10-01-2024;13:11:00; 40,3; 33,4; 39,9; 23,2; -8,2;  5,1; 74,2; -7,1; -1,9; -6,7;  1,4; 30,0;  9,2;   72;  0,967;topí;
10-01-2024;13:11:10; 40,2; 33,4; 39,9; 23,2; -8,2;  5,1; 74,0; -7,0; -1,9; -6,6;  1,5; 30,0;  9,3;   72;  0,967;topí;
10-01-2024;13:11:20; 40,2; 33,4; 40,1; 23,3; -8,2;  5,1; 73,6; -6,8; -1,9; -6,5;  1,6; 30,0;  9,3;   72;  0,967;topí;
10-01-2024;13:11:30; 40,2; 33,5; 40,2; 23,4; -8,2;  5,1; 73,0; -6,7; -1,9; -6,4;  1,7; 30,0;  9,4;   72;  0,940;topí;
10-01-2024;13:11:40; 40,2; 33,4; 40,4; 23,5; -8,2;  5,1; 72,3; -6,7; -1,9; -6,4;  1,7; 30,0;  9,4;   72;  0,940;topí;
10-01-2024;13:11:50; 40,3; 33,5; 40,4; 23,5; -8,2;  5,1; 71,4; -6,7; -2,0; -6,4;  1,7; 30,0;  9,5;   72;  0,940;topí;
10-01-2024;13:12:00; 40,3; 33,5; 40,4; 23,5; -8,2;  5,1; 70,6; -6,7; -2,0; -6,4;  1,7; 30,0;  9,5;   72;  0,940;topí;
10-01-2024;13:12:10; 40,4; 33,5; 40,6; 23,6; -8,2;  5,1; 69,5; -6,7; -2,1; -6,4;  1,7; 30,0;  9,5;   72;  0,940;topí;
10-01-2024;13:12:20; 40,4; 33,5; 40,6; 23,6; -8,2;  5,1; 68,5; -6,8; -2,2; -6,5;  1,6; 30,0;  9,5;   72;  0,913;topí;
10-01-2024;13:12:30; 40,5; 33,5; 40,6; 23,6; -8,2;  5,1; 67,3; -6,8; -2,4; -6,6;  1,5; 30,0;  9,6;   72;  0,913;topí;
10-01-2024;13:12:40; 40,4; 33,5; 40,6; 23,6; -8,6;  5,0; 66,4; -6,9; -2,4; -6,7;  1,9; 30,0;  9,5;   72;  0,913;topí;
10-01-2024;13:12:50; 40,5; 33,5; 40,6; 23,6; -8,6;  5,0; 65,2; -6,9; -2,5; -6,7;  1,9; 30,0;  9,5;   72;  0,940;topí;
10-01-2024;13:13:00; 40,5; 33,5; 40,4; 23,5; -8,6;  5,0; 64,3; -7,0; -2,5; -6,8;  1,8; 30,0;  9,6;   72;  0,913;topí;
10-01-2024;13:13:10; 40,4; 33,5; 40,6; 23,6; -8,6;  5,0; 63,5; -7,0; -2,6; -6,8;  1,8; 30,0;  9,5;   72;  0,940;topí;
10-01-2024;13:13:20; 40,4; 33,5; 40,6; 23,6; -8,6;  5,0; 62,6; -7,0; -2,6; -6,8;  1,8; 30,0;  9,6;   72;  0,940;topí;
10-01-2024;13:13:30; 40,4; 33,5; 40,6; 23,6; -8,2;  5,1; 61,7; -7,0; -2,6; -6,8;  1,3; 30,0;  9,5;   72;  0,940;topí;
10-01-2024;13:13:40; 40,4; 33,5; 40,6; 23,6; -8,2;  5,1; 61,0; -7,0; -2,5; -6,8;  1,3; 29,6;  9,5;   72;  0,913;topí;
10-01-2024;13:13:50; 40,4; 33,6; 40,7; 23,7; -8,2;  5,1; 60,3; -6,9; -2,5; -6,8;  1,3; 29,6;  9,6;   72;  0,913;topí;
10-01-2024;13:14:00; 40,4; 33,6; 40,7; 23,6; -8,2;  5,1; 59,7; -7,0; -2,4; -6,8;  1,3; 29,6;  9,5;   72;  0,913;topí;
10-01-2024;13:14:10; 40,4; 33,6; 40,7; 23,7; -8,2;  5,1; 59,3; -6,9; -2,4; -6,7;  1,4; 29,6;  9,6;   72;  0,913;topí;
10-01-2024;13:14:20; 40,4; 33,6; 40,7; 23,7; -8,2;  5,1; 59,0; -6,8; -2,3; -6,7;  1,4; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:14:30; 40,4; 33,6; 40,7; 23,7; -8,2;  5,1; 58,9; -6,8; -2,2; -6,6;  1,5; 29,6;  9,5;   72;  0,941;topí;
10-01-2024;13:14:40; 40,4; 33,6; 40,7; 23,7; -8,2;  5,1; 58,7; -6,7; -2,0; -6,6;  1,5; 29,6;  9,5;   72;  0,941;topí;
10-01-2024;13:14:50; 40,4; 33,6; 40,7; 23,7; -7,7;  5,2; 58,7; -6,6; -2,0; -6,5;  1,1; 29,6;  9,6;   72;  0,941;topí;
10-01-2024;13:15:00; 40,4; 33,7; 40,7; 23,7; -7,7;  5,2; 58,7; -6,6; -1,9; -6,5;  1,1; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:15:10; 40,4; 33,7; 40,7; 23,7; -7,7;  5,2; 58,7; -6,5; -1,8; -6,4;  1,2; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:15:20; 40,5; 33,7; 40,7; 23,7; -7,7;  5,2; 58,8; -6,4; -1,8; -6,4;  1,2; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:15:30; 40,5; 33,7; 40,7; 23,7; -7,7;  5,2; 59,0; -6,4; -1,8; -6,4;  1,2; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:15:40; 40,5; 33,7; 40,7; 23,7; -7,7;  5,2; 59,1; -6,4; -1,8; -6,4;  1,2; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:15:50; 40,6; 33,8; 40,7; 23,7; -8,2;  5,1; 59,3; -6,4; -1,8; -6,4;  1,7; 29,6;  9,4;   72;  0,914;topí;
10-01-2024;13:16:00; 40,6; 33,8; 40,9; 23,8; -8,2;  5,1; 59,5; -6,5; -1,8; -6,5;  1,6; 29,6;  9,5;   72;  0,914;topí;
10-01-2024;13:16:10; 40,6; 33,8; 40,9; 23,8; -8,2;  5,1; 59,8; -6,5; -1,9; -6,5;  1,6; 29,6;  9,6;   72;  0,914;topí;
10-01-2024;13:16:20; 40,7; 33,9; 41,1; 23,9; -8,2;  5,1; 59,9; -6,6; -2,0; -6,6;  1,5; 29,6;  9,5;   72;  0,915;topí;
10-01-2024;13:16:30; 40,7; 33,9; 41,1; 23,9; -8,2;  5,1; 60,0; -6,6; -2,0; -6,7;  1,4; 29,6;  9,5;   72;  0,915;topí;
10-01-2024;13:16:40; 40,7; 33,9; 41,1; 23,9; -8,2;  5,1; 60,0; -6,7; -2,2; -6,7;  1,4; 29,2;  9,4;   72;  0,915;topí;
10-01-2024;13:16:50; 40,7; 34,0; 41,1; 23,9; -8,2;  5,1; 60,1; -6,8; -2,2; -6,8;  1,3; 29,2;  9,5;   72;  0,915;topí;
10-01-2024;13:17:00; 40,8; 34,0; 41,1; 23,9; -8,6;  5,0; 60,1; -6,9; -2,4; -6,9;  1,7; 29,2;  9,5;   72;  0,915;topí;
10-01-2024;13:17:10; 40,8; 34,0; 41,1; 23,9; -8,6;  5,0; 60,1; -7,0; -2,5; -7,0;  1,6; 29,2;  9,6;   72;  0,915;topí;
10-01-2024;13:17:20; 40,8; 34,1; 41,1; 23,9; -8,6;  5,0; 60,2; -7,0; -2,5; -7,1;  1,5; 29,2;  9,5;   72;  0,915;topí;
10-01-2024;13:17:30; 40,9; 34,1; 41,1; 23,9; -8,6;  5,0; 60,3; -7,1; -2,6; -7,2;  1,5; 29,2;  9,6;   72;  0,889;topí;
10-01-2024;13:17:40; 40,8; 34,1; 41,2; 24,0; -8,6;  5,0; 60,3; -7,2; -2,7; -7,2;  1,5; 29,2;  9,5;   72;  0,889;topí;
10-01-2024;13:17:50; 40,8; 34,1; 41,2; 24,0; -8,6;  5,0; 60,3; -7,2; -2,7; -7,3;  1,4; 29,2;  9,6;   72;  0,889;topí;
10-01-2024;13:18:00; 40,9; 34,2; 41,2; 24,0; -8,6;  5,0; 60,2; -7,2; -2,6; -7,2;  1,5; 29,2;  9,7;   72;  0,889;topí;
10-01-2024;13:18:10; 41,0; 34,2; 41,4; 24,1; -8,2;  5,1; 60,1; -7,1; -2,6; -7,2;  1,0; 29,2;  9,7;   72;  0,889;topí;
10-01-2024;13:18:20; 41,1; 34,2; 41,6; 24,2; -8,2;  5,1; 60,0; -7,0; -2,5; -7,1;  1,1; 28,8;  9,7;   72;  0,889;topí;
10-01-2024;13:18:30; 41,2; 34,3; 41,6; 24,2; -8,2;  5,1; 59,9; -7,0; -2,5; -7,0;  1,1; 28,8;  9,7;   72;  0,889;topí;
10-01-2024;13:18:40; 41,2; 34,3; 41,2; 24,0; -8,2;  5,1; 59,9; -7,0; -2,4; -7,0;  1,1; 28,8;  9,5;   72;  0,889;topí;
10-01-2024;13:18:50; 41,2; 34,4; 41,1; 23,9; -7,7;  5,2; 60,1; -6,9; -2,3; -6,8;  0,9; 28,8;  8,7;   67;  0,890;topí;
10-01-2024;13:19:00; 41,1; 34,3; 41,1; 23,9; -7,7;  5,2; 60,3; -6,7; -2,2; -6,6;  1,0; 28,8;  8,6;   67;  0,890;topí;
10-01-2024;13:19:10; 41,1; 34,4; 41,2; 24,0; -7,7;  5,2; 60,5; -6,5; -2,1; -6,4;  1,2; 28,8;  8,7;   67;  0,890;topí;
10-01-2024;13:19:20; 41,1; 34,4; 41,2; 24,0; -7,2;  5,3; 60,4; -6,4; -2,0; -6,4;  0,8; 28,8;  8,8;   67;  0,864;topí;
10-01-2024;13:19:30; 41,1; 34,5; 41,6; 24,2; -7,2;  5,3; 60,3; -6,4; -1,8; -6,2;  1,0; 28,4;  8,8;   67;  0,864;topí;
10-01-2024;13:19:40; 41,2; 34,5; 41,6; 24,2; -7,2;  5,3; 59,9; -6,2; -1,8; -6,1;  1,1; 28,4;  8,8;   67;  0,864;topí;
10-01-2024;13:19:50; 41,3; 34,5; 41,7; 24,3; -7,2;  5,3; 59,5; -6,2; -1,8; -6,0;  1,2; 28,4;  8,8;   67;  0,864;topí;
10-01-2024;13:20:00; 41,4; 34,6; 41,7; 24,3; -7,2;  5,3; 59,3; -6,1; -1,8; -6,0;  1,2; 28,4;  8,8;   67;  0,864;topí;
10-01-2024;13:20:10; 41,4; 34,6; 41,7; 24,3; -7,2;  5,3; 59,1; -6,1; -1,7; -6,0;  1,2; 28,4;  8,8;   67;  0,864;topí;
10-01-2024;13:20:20; 41,5; 34,6; 41,7; 24,3; -7,2;  5,3; 59,0; -6,2; -1,7; -6,0;  1,2; 28,4;  8,8;   67;  0,865;topí;
10-01-2024;13:20:30; 41,5; 34,6; 41,7; 24,3; -7,7;  5,2; 59,0; -6,2; -1,8; -6,1;  1,6; 28,4;  8,8;   67;  0,865;topí;
10-01-2024;13:20:40; 41,5; 34,6; 41,7; 24,3; -7,7;  5,2; 59,0; -6,3; -1,8; -6,2;  1,5; 28,4;  8,8;   67;  0,865;topí;
10-01-2024;13:20:50; 41,5; 34,7; 41,2; 24,0; -7,2;  5,3; 59,1; -6,3; -1,9; -6,2;  1,0; 28,4;  7,9;   63;  0,865;topí;
10-01-2024;13:21:00; 41,4; 34,7; 41,1; 23,9; -7,2;  5,3; 59,0; -6,3; -1,9; -6,1;  1,1; 28,4;  7,8;   61;  0,865;topí;
10-01-2024;13:21:10; 41,3; 34,7; 41,2; 24,0; -7,2;  5,3; 58,9; -6,3; -2,0; -6,0;  1,2; 28,0;  7,9;   61;  0,839;topí;
10-01-2024;13:21:20; 41,3; 34,8; 41,4; 24,1; -7,2;  5,3; 58,6; -6,2; -2,1; -6,0;  1,2; 28,0;  8,0;   61;  0,839;topí;
10-01-2024;13:21:30; 41,3; 34,8; 41,6; 24,2; -7,2;  5,3; 57,8; -6,2; -2,2; -5,9;  1,3; 28,0;  8,1;   61;  0,814;topí;
10-01-2024;13:21:40; 41,3; 34,8; 41,6; 24,2; -7,2;  5,3; 56,9; -6,2; -2,3; -5,9;  1,3; 28,0;  8,1;   61;  0,814;topí;
10-01-2024;13:21:50; 41,4; 34,8; 41,7; 24,3; -7,2;  5,3; 56,0; -6,1; -2,4; -5,9;  1,3; 28,0;  8,1;   61;  0,814;topí;
10-01-2024;13:22:00; 41,5; 34,9; 41,7; 24,3; -7,2;  5,3; 55,0; -6,2; -2,4; -5,9;  1,3; 28,0;  8,1;   61;  0,814;topí;
10-01-2024;13:22:10; 41,5; 34,8; 41,7; 24,3; -7,2;  5,3; 54,0; -6,2; -2,5; -6,0;  1,2; 28,0;  8,2;   61;  0,789;topí;
10-01-2024;13:22:20; 41,6; 34,9; 41,9; 24,4; -7,2;  5,3; 53,0; -6,2; -2,5; -6,0;  1,2; 28,0;  8,2;   61;  0,789;topí;
10-01-2024;13:22:30; 41,6; 34,8; 42,1; 24,4; -7,2;  5,3; 52,1; -6,2; -2,6; -6,0;  1,2; 27,4;  8,3;   61;  0,789;topí;
10-01-2024;13:22:40; 41,7; 34,9; 42,1; 24,5; -7,2;  5,3; 51,3; -6,2; -2,5; -6,0;  1,2; 27,4;  8,4;   61;  0,789;topí;
10-01-2024;13:22:50; 41,7; 34,9; 42,1; 24,5; -7,2;  5,3; 50,7; -6,2; -2,5; -6,0;  1,2; 26,4;  8,4;   61;  0,789;topí;
10-01-2024;13:23:00; 41,7; 34,9; 41,6; 24,2; -6,7;  5,4; 50,2; -6,1; -2,5; -5,9;  0,8; 26,4;  7,5;   57;  0,789;topí;
10-01-2024;13:23:10; 41,7; 34,9; 41,2; 24,0; -6,7;  5,4; 49,5; -6,0; -2,4; -5,7;  1,0; 26,4;  7,3;   55;  0,789;topí;
10-01-2024;13:23:20; 41,6; 35,0; 41,4; 24,1; -6,3;  5,5; 49,2; -5,8; -2,3; -5,5;  0,7; 26,4;  7,3;   55;  0,789;topí;
10-01-2024;13:23:30; 41,5; 34,9; 41,4; 24,2; -6,3;  5,5; 48,8; -5,6; -2,2; -5,3;  0,9; 26,4;  7,3;   55;  0,764;topí;
10-01-2024;13:23:40; 41,4; 34,9; 41,6; 24,2; -6,3;  5,5; 48,3; -5,5; -2,0; -5,2;  1,1; 25,6;  7,4;   55;  0,740;topí;
10-01-2024;13:23:50; 41,4; 34,9; 41,7; 24,3; -5,8;  5,6; 47,7; -5,3; -1,9; -5,1;  0,7; 25,6;  7,4;   55;  0,740;topí;
10-01-2024;13:24:00; 41,5; 35,0; 41,7; 24,3; -5,8;  5,6; 47,1; -5,3; -1,8; -4,9;  0,9; 25,6;  7,5;   55;  0,716;topí;
10-01-2024;13:24:10; 41,5; 34,9; 41,7; 24,3; -5,8;  5,6; 46,7; -5,1; -1,6; -4,7;  1,1; 24,6;  7,4;   55;  0,716;topí;
10-01-2024;13:24:20; 41,6; 34,9; 41,7; 24,3; -5,4;  5,7; 46,3; -4,9; -1,5; -4,6;  0,7; 24,6;  7,4;   55;  0,716;topí;
10-01-2024;13:24:30; 41,6; 34,9; 41,7; 24,3; -5,4;  5,6; 46,2; -4,8; -1,4; -4,5;  0,8; 24,0;  7,4;   55;  0,692;topí;
10-01-2024;13:24:40; 41,6; 34,9; 41,7; 24,3; -5,8;  5,6; 46,1; -4,7; -1,4; -4,5;  1,3; 24,0;  7,4;   55;  0,692;topí;
10-01-2024;13:24:50; 41,7; 34,9; 41,9; 24,4; -5,8;  5,6; 46,0; -4,8; -1,4; -4,5;  1,3; 24,0;  7,4;   55;  0,692;topí;
10-01-2024;13:25:00; 41,7; 34,9; 41,7; 24,3; -5,8;  5,6; 46,1; -4,8; -1,4; -4,6;  1,2; 23,6;  7,0;   54;  0,692;topí;
10-01-2024;13:25:10; 41,7; 34,9; 41,2; 24,0; -5,8;  5,6; 46,3; -4,9; -1,4; -4,5;  1,3; 23,6;  6,4;   49;  0,669;topí;
10-01-2024;13:25:20; 41,6; 34,9; 41,2; 24,0; -5,8;  5,6; 46,5; -4,9; -1,5; -4,5;  1,3; 24,4;  6,3;   49;  0,669;topí;
10-01-2024;13:25:30; 41,5; 34,9; 41,4; 24,1; -5,8;  5,6; 46,6; -4,9; -1,6; -4,5;  1,3; 24,4;  6,4;   49;  0,646;topí;
10-01-2024;13:25:40; 41,4; 34,9; 41,6; 24,2; -5,8;  5,6; 46,5; -5,0; -1,6; -4,5;  1,3; 24,4;  6,4;   49;  0,646;topí;
10-01-2024;13:25:50; 41,4; 34,9; 41,6; 24,2; -5,8;  5,6; 46,2; -5,1; -1,7; -4,6;  1,2; 23,6;  6,4;   49;  0,623;topí;
10-01-2024;13:26:00; 41,5; 34,9; 41,6; 24,2; -5,8;  5,6; 46,1; -5,1; -1,8; -4,7;  1,1; 23,6;  6,4;   49;  0,601;topí;
10-01-2024;13:26:10; 41,4; 34,8; 41,6; 24,2; -5,8;  5,6; 46,0; -5,2; -1,8; -4,7;  1,1; 22,8;  6,3;   49;  0,579;topí;
10-01-2024;13:26:20; 41,5; 34,8; 41,4; 24,2; -5,8;  5,6; 45,8; -5,2; -1,8; -4,7;  1,1; 22,8;  6,3;   49;  0,579;topí;
10-01-2024;13:26:30; 41,5; 34,8; 41,4; 24,1; -5,8;  5,6; 45,5; -5,2; -1,9; -4,7;  1,1; 22,8;  6,4;   49;  0,579;topí;
10-01-2024;13:26:40; 41,5; 34,8; 41,6; 24,2; -5,8;  5,6; 45,3; -5,2; -2,0; -4,7;  1,1; 22,4;  6,4;   49;  0,579;topí;
10-01-2024;13:26:50; 41,5; 34,7; 41,6; 24,2; -6,3;  5,5; 45,3; -5,2; -2,0; -4,8;  1,5; 22,4;  6,4;   49;  0,557;topí;
10-01-2024;13:27:00; 41,5; 34,7; 41,6; 24,2; -6,3;  5,5; 45,2; -5,3; -2,2; -4,9;  1,4; 22,0;  6,4;   49;  0,578;topí;
10-01-2024;13:27:10; 41,5; 34,7; 41,6; 24,2; -6,3;  5,5; 45,2; -5,3; -2,2; -5,0;  1,3; 22,0;  6,3;   49;  0,578;topí;
10-01-2024;13:27:20; 41,5; 34,7; 41,4; 24,1; -6,3;  5,5; 45,3; -5,3; -2,3; -5,0;  1,3; 22,0;  6,1;   48;  0,557;topí;
10-01-2024;13:27:30; 41,5; 34,7; 40,9; 23,8; -6,3;  5,5; 45,3; -5,4; -2,4; -5,0;  1,3; 22,0;  5,5;   43;  0,578;topí;
10-01-2024;13:27:40; 41,4; 34,7; 40,7; 23,7; -6,3;  5,5; 45,4; -5,4; -2,4; -4,9;  1,4; 22,0;  5,5;   43;  0,578;topí;
10-01-2024;13:27:50; 41,2; 34,7; 40,7; 23,7; -6,3;  5,5; 45,4; -5,4; -2,5; -4,8;  1,5; 21,6;  5,5;   43;  0,557;topí;
10-01-2024;13:28:00; 41,1; 34,6; 41,1; 23,9; -6,3;  5,5; 45,4; -5,4; -2,5; -4,8;  1,5; 21,6;  5,5;   43;  0,494;topí;
10-01-2024;13:28:10; 41,1; 34,6; 41,1; 23,9; -6,3;  5,5; 45,2; -5,5; -2,5; -4,9;  1,4; 21,6;  5,5;   43;  0,474;topí;
10-01-2024;13:28:20; 41,1; 34,6; 41,1; 23,9; -6,3;  5,5; 45,1; -5,4; -2,5; -4,9;  1,4; 21,0;  5,6;   43;  0,494;topí;
10-01-2024;13:28:30; 41,1; 34,6; 41,2; 24,0; -6,3;  5,5; 45,0; -5,5; -2,5; -4,9;  1,4; 21,0;  5,5;   43;  0,474;topí;
10-01-2024;13:28:40; 41,2; 34,6; 41,1; 23,9; -5,8;  5,6; 45,0; -5,4; -2,5; -4,8;  1,0; 20,4;  5,6;   43;  0,494;topí;
10-01-2024;13:28:50; 41,2; 34,6; 41,1; 23,9; -5,8;  5,6; 44,8; -5,4; -2,5; -4,8;  1,0; 20,4;  5,5;   43;  0,494;topí;
10-01-2024;13:29:00; 41,2; 34,5; 41,2; 24,0; -5,8;  5,6; 45,0; -5,3; -2,4; -4,7;  1,1; 20,4;  5,5;   43;  0,474;topí;
10-01-2024;13:29:10; 41,2; 34,5; 41,2; 24,0; -5,8;  5,6; 45,0; -5,3; -2,3; -4,7;  1,1; 20,4;  5,6;   43;  0,474;topí;
10-01-2024;13:29:20; 41,2; 34,4; 41,2; 24,0; -5,8;  5,6; 45,2; -5,3; -2,2; -4,6;  1,2; 20,4;  5,5;   43;  0,494;topí;
10-01-2024;13:29:30; 41,2; 34,4; 41,4; 24,1; -5,8;  5,6; 45,4; -5,2; -2,0; -4,6;  1,2; 19,8;  5,5;   43;  0,474;topí;
10-01-2024;13:29:40; 41,3; 34,4; 41,6; 24,2; -5,8;  5,6; 45,7; -5,2; -1,9; -4,6;  1,2; 19,8;  5,5;   43;  0,494;topí;
10-01-2024;13:29:50; 41,3; 34,4; 41,6; 24,2; -5,8;  5,6; 45,9; -5,2; -1,8; -4,5;  1,3; 19,8;  5,5;   43;  0,474;topí;
10-01-2024;13:30:00; 41,4; 34,4; 41,6; 24,2; -5,8;  5,6; 46,3; -5,1; -1,8; -4,5;  1,3; 19,8;  5,5;   43;  0,494;topí;
10-01-2024;13:30:10; 41,4; 34,4; 41,6; 24,2; -5,8;  5,6; 46,9; -5,1; -1,7; -4,4;  1,4; 19,8;  5,5;   43;  0,494;topí;
10-01-2024;13:30:20; 41,5; 34,4; 41,1; 23,8; -5,4;  5,7; 47,5; -5,1; -1,6; -4,4;  0,9; 19,8;  4,6;   37;  0,494;topí;
10-01-2024;13:30:30; 41,4; 34,3; 40,4; 23,5; -5,4;  5,7; 48,0; -5,0; -1,6; -4,3;  1,1; 19,8;  4,5;   36;  0,494;topí;
10-01-2024;13:30:40; 41,2; 34,3; 40,2; 23,4; -5,4;  5,7; 48,6; -5,0; -1,6; -4,1;  1,3; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;13:30:50; 41,0; 34,3; 40,1; 23,3; -5,4;  5,7; 49,4; -4,9; -1,6; -4,1;  1,3; 19,8;  4,4;   36;  0,494;topí;
10-01-2024;13:31:00; 40,8; 34,3; 40,2; 23,4; -5,4;  5,7; 50,2; -4,9; -1,7; -4,1;  1,3; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;13:31:10; 40,7; 34,3; 40,2; 23,4; -5,4;  5,7; 50,8; -4,9; -1,7; -4,0;  1,4; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;13:31:20; 40,6; 34,3; 40,2; 23,4; -5,4;  5,7; 51,3; -4,8; -1,8; -4,0;  1,4; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;13:31:30; 40,6; 34,3; 40,2; 23,4; -5,4;  5,7; 51,6; -4,8; -1,8; -4,1;  1,3; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;13:31:40; 40,5; 34,2; 40,2; 23,4; -5,4;  5,7; 51,7; -4,8; -1,8; -4,1;  1,3; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;13:31:50; 40,5; 34,2; 40,2; 23,4; -5,4;  5,7; 51,8; -4,9; -1,8; -4,1;  1,3; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;13:32:00; 40,5; 34,2; 40,2; 23,4; -5,4;  5,7; 51,8; -4,9; -1,9; -4,2;  1,2; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;13:32:10; 40,3; 34,3; 37,3; 21,7; -5,8;  5,6; 51,5; -4,9; -2,0; -4,2;  1,6; 19,8;  4,1;   36;  2,000;odmrazuje;
10-01-2024;13:32:20; 39,4; 34,3; 37,6; 21,9; -5,8;  5,6; 51,2; -5,0; -2,0; -4,3;  1,6; 19,8;  4,2;   36;  2,000;odmrazuje;
10-01-2024;13:32:30; 38,5; 34,5; 25,3; 14,4; 25,6; 14,4; 50,3; -5,0; -2,1; -2,5;-28,2; 62,2;  1,6;   36;  2,000;odmrazuje;
10-01-2024;13:32:40; 36,8; 34,8;  7,2;  9,0;  1,2;  7,4; 42,3; -3,0; -2,1;  9,1;  7,9;100,0;  1,3;   36;  2,000;odmrazuje;
10-01-2024;13:32:50; 35,9; 35,0; 10,1;  9,9;  6,9;  8,9; 37,9; -0,7; -2,0; 15,1;  8,2;100,0;  0,9;   36;  2,000;odmrazuje;
10-01-2024;13:33:00; 35,2; 35,3; 15,0; 11,9; 11,1; 10,0; 37,2;  0,9; -1,8; 19,9;  8,8;100,0;  1,6;   44;  2,000;odmrazuje;
10-01-2024;13:33:10; 34,5; 35,5; 23,2; 14,8; 14,3; 11,3; 37,5;  3,4; -1,5; 23,0;  8,7;100,0;  2,6;   52;  2,000;odmrazuje;
10-01-2024;13:33:20; 33,5; 35,6; 32,6; 19,2; 22,1; 14,3; 39,0;  9,4; -1,1; 25,1;  3,0;100,0;  4,3;   61;  2,000;odmrazuje;
10-01-2024;13:33:30; 32,4; 35,8; 41,2; 24,0; 27,2; 16,5; 41,6; 17,4; -0,7; 25,7; -1,5;100,0;  5,4;   61;  2,000;odmrazuje;
10-01-2024;13:33:40; 31,7; 36,0; 48,6; 28,7; 28,9; 17,3; 43,7; 26,4; -0,2; 25,8; -3,0;100,0;  6,3;   57;  2,000;odmrazuje;
10-01-2024;13:33:50; 31,6; 36,0; 51,4; 30,7; 31,1; 18,4; 46,2; 33,2;  0,7; 27,0; -4,1;100,0;  5,8;   49;  2,000;odmrazuje;
10-01-2024;13:34:00; 32,2; 36,1; 51,4; 30,7; 34,7; 20,3; 48,8; 39,4;  1,7; 28,9; -5,7;100,0;  4,1;   37;  2,000;odmrazuje;
10-01-2024;13:34:10; 33,2; 36,2; 52,5; 31,5; 35,2; 20,5; 49,9; 43,0;  3,2; 31,1; -4,1;100,0;  4,2;   36;  2,000;odmrazuje;
10-01-2024;13:34:20; 34,1; 36,3; 52,9; 31,8; 35,6; 20,7; 50,7; 45,0;  4,0; 32,4; -3,2;100,0;  4,4;   36;  2,000;odmrazuje;
10-01-2024;13:34:30; 35,4; 36,5; 46,5; 27,3; 34,5; 20,1; 50,3; 46,1;  4,8; 35,4;  0,9;100,0;  2,7;   36;  2,000;odmrazuje;
10-01-2024;13:34:40; 37,4; 36,7; 41,7; 24,3; 15,7; 11,3; 47,2; 40,8;  4,7; 37,0; 21,3; 27,6;  4,6;   40;  2,000;odmrazuje;
10-01-2024;13:34:50; 38,4; 36,8; 41,6; 24,2;  6,6;  8,5; 44,8; 29,3;  4,8; 33,7; 27,1; 27,6;  6,2;   47;  2,000;odmrazuje;
10-01-2024;13:35:00; 38,9; 36,9; 42,1; 24,5;  0,9;  7,2; 44,7; 19,1;  4,7; 21,5; 20,7; 27,6;  8,3;   60;  2,000;odmrazuje;
10-01-2024;13:35:10; 39,4; 37,0; 42,2; 24,6; -1,9;  6,4; 44,4; 12,1;  4,2; 12,7; 14,7; 27,6;  9,5;   66;  1,935;min.doba chodu;
10-01-2024;13:35:20; 39,8; 37,1; 42,1; 24,5; -4,0;  6,0; 44,4;  6,8;  3,6;  6,1; 10,1; 27,6;  9,3;   67;  1,936;min.doba chodu;
10-01-2024;13:35:30; 40,0; 37,1; 42,1; 24,5; -4,9;  5,8; 45,0;  2,9;  2,9;  2,1;  7,0; 27,6;  9,2;   67;  1,936;min.doba chodu;
10-01-2024;13:35:40; 40,2; 37,2; 41,7; 24,3; -5,4;  5,7; 45,3;  0,3;  2,2; -0,2;  5,1; 27,6;  9,2;   67;  1,787;min.doba chodu;
10-01-2024;13:35:50; 40,3; 37,3; 41,7; 24,3; -5,8;  5,6; 45,4; -1,2;  1,5; -1,8;  4,0; 27,6;  9,2;   67;  1,678;min.doba chodu;
10-01-2024;13:36:00; 40,4; 37,4; 41,7; 24,3; -6,3;  5,5; 45,8; -2,5;  0,9; -2,9;  3,4; 27,6;  9,1;   67;  1,574;min.doba chodu;
10-01-2024;13:36:10; 40,6; 37,4; 41,6; 24,1; -6,7;  5,4; 46,5; -3,3;  0,3; -3,8;  2,9; 27,6;  9,1;   67;  1,505;min.doba chodu;
10-01-2024;13:36:20; 40,7; 37,4; 41,1; 23,9; -6,7;  5,4; 46,8; -4,0; -0,2; -4,4;  2,4; 27,6;  8,3;   64;  1,438;min.doba chodu;
10-01-2024;13:36:30; 40,6; 37,3; 41,2; 24,0; -6,7;  5,4; 46,8; -4,4; -0,5; -4,6;  2,1; 27,6;  8,2;   61;  1,372;min.doba chodu;
10-01-2024;13:36:40; 40,7; 37,3; 41,6; 24,2; -6,7;  5,4; 46,9; -4,7; -0,9; -4,9;  1,8; 27,2;  8,3;   61;  1,277;min.doba chodu;
10-01-2024;13:36:50; 40,8; 37,3; 41,4; 24,1; -6,7;  5,4; 47,1; -5,0; -1,1; -5,0;  1,7; 27,2;  8,3;   61;  1,185;min.doba chodu;
10-01-2024;13:37:00; 40,9; 37,2; 41,6; 24,3; -6,7;  5,4; 47,4; -5,1; -1,3; -5,2;  1,6; 27,2;  8,3;   61;  1,095;min.doba chodu;
10-01-2024;13:37:10; 41,0; 37,2; 42,1; 24,5; -6,7;  5,4; 47,5; -5,3; -1,6; -5,3;  1,5; 26,8;  8,4;   61;  1,038;min.doba chodu;
10-01-2024;13:37:20; 41,2; 37,2; 42,2; 24,6; -6,7;  5,4; 47,7; -5,3; -1,8; -5,3;  1,4; 26,8;  8,4;   61;  0,982;min.doba chodu;
10-01-2024;13:37:30; 41,5; 37,2; 42,4; 24,7; -6,7;  5,4; 47,9; -5,3; -1,8; -5,3;  1,4; 26,8;  8,4;   61;  0,927;min.doba chodu;
10-01-2024;13:37:40; 41,7; 37,2; 42,7; 24,9; -6,7;  5,4; 48,2; -5,3; -1,9; -5,4;  1,3; 26,8;  8,5;   61;  0,874;min.doba chodu;
10-01-2024;13:37:50; 41,9; 37,1; 42,6; 24,8; -6,3;  5,5; 48,3; -5,4; -2,0; -5,4;  0,8; 26,8;  7,5;   57;  0,848;min.doba chodu;
10-01-2024;13:38:00; 42,1; 37,2; 42,6; 24,8; -6,3;  5,5; 48,3; -5,4; -2,2; -5,3;  0,9; 26,2;  7,5;   55;  0,822;min.doba chodu;
10-01-2024;13:38:10; 42,2; 37,1; 42,7; 24,9; -6,3;  5,5; 48,0; -5,3; -2,3; -5,3;  1,0; 26,2;  7,6;   55;  0,772;min.doba chodu;
10-01-2024;13:38:20; 42,3; 37,0; 42,9; 25,0; -6,3;  5,5; 47,8; -5,3; -2,3; -5,2;  1,1; 26,2;  7,6;   55;  0,747;min.doba chodu;
10-01-2024;13:38:30; 42,5; 37,0; 43,0; 25,1; -6,3;  5,5; 47,5; -5,3; -2,4; -5,1;  1,2; 26,2;  7,6;   55;  0,699;min.doba chodu;
10-01-2024;13:38:40; 42,6; 37,0; 43,0; 25,1; -5,8;  5,6; 47,2; -5,2; -2,4; -5,0;  0,8; 26,2;  7,7;   55;  0,675;min.doba chodu;
10-01-2024;13:38:50; 42,7; 36,9; 42,7; 24,9; -5,4;  5,7; 46,9; -5,1; -2,5; -4,9;  0,5; 25,8;  6,7;   49;  0,652;min.doba chodu;
10-01-2024;13:39:00; 42,7; 36,9; 42,7; 24,9; -5,4;  5,7; 46,5; -4,9; -2,4; -4,6;  0,7; 25,8;  6,6;   49;  0,629;min.doba chodu;
10-01-2024;13:39:10; 42,7; 36,8; 42,9; 25,0; -5,4;  5,7; 46,1; -4,7; -2,4; -4,5;  0,8; 25,8;  6,6;   49;  0,563;min.doba chodu;
10-01-2024;13:39:20; 42,8; 36,8; 42,9; 25,0; -5,4;  5,7; 46,0; -4,6; -2,2; -4,4;  1,0; 25,8;  6,5;   49;  0,542;min.doba chodu;
10-01-2024;13:39:30; 42,8; 36,7; 43,0; 25,1; -4,9;  5,8; 45,8; -4,5; -2,1; -4,2;  0,7; 25,8;  6,7;   49;  0,500;min.doba chodu;
10-01-2024;13:39:40; 42,9; 36,7; 42,9; 25,0; -4,9;  5,8; 45,5; -4,4; -1,9; -4,1;  0,8; 23,6;  6,7;   49;  0,500;min.doba chodu;
10-01-2024;13:39:50; 43,0; 36,6; 42,2; 24,6; -4,0;  6,0; 45,0; -4,3; -1,8; -3,8;  0,2; 23,6;  5,9;   46;  0,480;min.doba chodu;
10-01-2024;13:40:00; 43,0; 36,5; 41,7; 24,3; -3,6;  6,1; 44,2; -3,9; -1,7; -3,4;  0,3; 23,6;  5,7;   43;  0,520;min.doba chodu;
10-01-2024;13:40:10; 42,8; 36,4; 41,2; 24,0; -3,6;  6,1; 43,5; -3,5; -1,5; -2,9;  0,7; 23,6;  5,7;   43;  0,479;min.doba chodu;
10-01-2024;13:40:20; 42,5; 36,4; 40,7; 23,7; -3,2;  6,2; 42,9; -3,3; -1,4; -2,5;  0,6; 23,6;  5,6;   43;  0,499;min.doba chodu;
10-01-2024;13:40:30; 42,3; 36,4; 40,4; 23,5; -2,8;  6,3; 42,0; -2,9; -1,3; -2,3;  0,5; 23,6;  5,5;   43;  0,479;min.doba chodu;
10-01-2024;13:40:40; 42,0; 36,3; 40,2; 23,4; -2,3;  6,4; 41,3; -2,5; -1,2; -1,9;  0,4; 23,6;  5,5;   43;  0,499;min.doba chodu;
10-01-2024;13:40:50; 41,7; 36,2; 39,7; 23,1; -2,3;  6,4; 40,8; -2,3; -1,1; -1,7;  0,7; 20,8;  5,5;   43;  0,499;min.doba chodu;
10-01-2024;13:41:00; 41,4; 36,1; 39,4; 22,9; -1,9;  6,5; 40,2; -2,0; -1,1; -1,4;  0,5; 20,8;  5,4;   43;  0,499;min.doba chodu;
10-01-2024;13:41:10; 41,0; 36,0; 39,2; 22,8; -1,9;  6,5; 39,6; -1,8; -1,1; -1,2;  0,7; 20,8;  5,3;   43;  0,498;min.doba chodu;
10-01-2024;13:41:20; 40,6; 35,9; 38,9; 22,6; -1,9;  6,5; 39,3; -1,7; -1,0; -1,1;  0,9; 20,8;  5,4;   43;  0,498;min.doba chodu;
10-01-2024;13:41:30; 40,3; 35,9; 38,5; 22,4; -1,9;  6,5; 39,0; -1,6; -1,0; -0,9;  1,1; 20,8;  5,6;   44;  0,498;min.doba chodu;
10-01-2024;13:41:40; 40,0; 35,8; 38,7; 22,5; -2,3;  6,4; 38,7; -1,5; -1,0; -1,0;  1,4; 20,8;  6,1;   49;  0,518;min.doba chodu;
10-01-2024;13:41:50; 39,7; 35,8; 38,9; 22,6; -2,3;  6,4; 38,5; -1,6; -1,0; -1,1;  1,2; 20,8;  6,1;   49;  0,498;min.doba chodu;
10-01-2024;13:42:00; 39,5; 35,7; 39,0; 22,7; -2,3;  6,4; 38,7; -1,7; -1,0; -1,1;  1,2; 20,8;  6,2;   49;  0,497;min.doba chodu;
10-01-2024;13:42:10; 39,5; 35,7; 39,4; 22,9; -2,3;  6,4; 38,8; -1,8; -1,0; -1,2;  1,1; 20,4;  6,1;   49;  0,497;min.doba chodu;
10-01-2024;13:42:20; 39,5; 35,7; 39,4; 22,9; -2,8;  6,3; 39,0; -1,8; -1,0; -1,2;  1,5; 20,4;  6,2;   49;  0,497;min.doba chodu;
10-01-2024;13:42:30; 39,6; 35,7; 39,2; 22,8; -2,8;  6,3; 39,0; -1,8; -1,1; -1,4;  1,4; 20,4;  6,2;   49;  0,477;min.doba chodu;
10-01-2024;13:42:40; 39,7; 35,7; 39,4; 22,9; -2,8;  6,3; 39,0; -2,0; -1,1; -1,6;  1,2; 20,4;  6,2;   49;  0,497;min.doba chodu;
10-01-2024;13:42:50; 39,8; 35,6; 39,7; 23,1; -2,8;  6,3; 39,2; -2,1; -1,1; -1,7;  1,1; 20,4;  6,3;   49;  0,477;min.doba chodu;
10-01-2024;13:43:00; 39,9; 35,5; 40,1; 23,3; -3,6;  6,1; 39,3; -2,2; -1,1; -1,8;  1,9; 19,8;  6,1;   49;  0,517;min.doba chodu;
10-01-2024;13:43:10; 40,0; 35,5; 40,2; 23,5; -3,6;  6,1; 39,5; -2,4; -1,1; -2,0;  1,6; 19,8;  6,2;   49;  0,477;min.doba chodu;
10-01-2024;13:43:20; 40,1; 35,5; 40,4; 23,5; -4,0;  6,0; 39,8; -2,6; -1,2; -2,3;  1,8; 19,8;  6,3;   49;  0,497;min.doba chodu;
10-01-2024;13:43:30; 40,3; 35,4; 40,2; 23,4; -4,5;  5,9; 40,1; -2,9; -1,3; -2,5;  1,9; 19,8;  6,3;   49;  0,476;min.doba chodu;
10-01-2024;13:43:40; 40,4; 35,4; 40,6; 23,6; -4,5;  5,9; 40,2; -3,1; -1,3; -2,7;  1,8; 19,8;  6,3;   49;  0,496;min.doba chodu;
10-01-2024;13:43:50; 40,5; 35,3; 40,7; 23,7; -4,5;  5,9; 40,5; -3,4; -1,4; -2,9;  1,6; 19,2;  6,4;   49;  0,476;min.doba chodu;
10-01-2024;13:44:00; 40,7; 35,3; 40,9; 23,8; -4,9;  5,8; 40,6; -3,5; -1,5; -3,2;  1,7; 19,2;  6,4;   49;  0,517;min.doba chodu;
10-01-2024;13:44:10; 40,7; 35,2; 40,4; 23,5; -4,5;  5,9; 40,8; -3,7; -1,5; -3,3;  1,2; 18,8;  5,6;   43;  0,496;min.doba chodu;
10-01-2024;13:44:20; 40,7; 35,2; 40,1; 23,2; -4,5;  5,9; 40,8; -3,8; -1,6; -3,3;  1,2; 18,8;  5,5;   43;  0,496;min.doba chodu;
10-01-2024;13:44:30; 40,6; 35,2; 39,7; 23,1; -4,5;  5,9; 40,6; -3,7; -1,7; -3,3;  1,2; 18,8;  5,5;   43;  0,476;min.doba chodu;
10-01-2024;13:44:40; 40,6; 35,1; 40,1; 23,3; -4,5;  5,9; 40,5; -3,7; -1,7; -3,2;  1,3; 18,8;  5,5;   43;  0,496;min.doba chodu;
10-01-2024;13:44:50; 40,5; 35,0; 39,9; 23,1; -4,5;  5,9; 40,4; -3,7; -1,8; -3,2;  1,3; 18,8;  5,5;   43;  0,475;min.doba chodu;
10-01-2024;13:45:00; 40,5; 35,0; 39,9; 23,2; -4,5;  5,9; 40,4; -3,7; -1,8; -3,2;  1,3; 18,4;  5,5;   43;  0,495;min.doba chodu;
10-01-2024;13:45:10; 40,4; 35,0; 40,1; 23,3; -4,9;  5,8; 40,2; -3,7; -1,8; -3,3;  1,7; 18,4;  5,5;   43;  0,475;topí;
10-01-2024;13:45:20; 40,3; 35,0; 40,2; 23,4; -4,9;  5,8; 40,6; -3,8; -1,8; -3,4;  1,6; 18,4;  5,5;   43;  0,516;topí;
10-01-2024;13:45:30; 40,3; 34,9; 40,2; 23,4; -4,9;  5,8; 41,2; -4,0; -1,9; -3,5;  1,4; 18,4;  5,5;   43;  0,495;topí;
10-01-2024;13:45:40; 40,3; 34,9; 40,2; 23,4; -5,4;  5,7; 41,8; -4,1; -1,9; -3,7;  1,6; 18,4;  5,6;   43;  0,515;topí;
10-01-2024;13:45:50; 40,3; 34,9; 40,4; 23,5; -5,4;  5,7; 42,3; -4,3; -2,0; -3,8;  1,5; 18,4;  5,5;   43;  0,475;topí;
10-01-2024;13:46:00; 40,3; 34,9; 40,4; 23,5; -5,4;  5,7; 42,8; -4,4; -2,0; -3,9;  1,5; 18,4;  5,5;   43;  0,495;topí;
10-01-2024;13:46:10; 40,4; 34,8; 40,4; 23,5; -5,8;  5,6; 43,1; -4,5; -2,0; -4,1;  1,7; 18,4;  5,4;   43;  0,495;topí;
10-01-2024;13:46:20; 40,4; 34,8; 40,4; 23,5; -5,8;  5,6; 43,8; -4,7; -2,1; -4,3;  1,6; 18,4;  5,5;   43;  0,495;topí;
10-01-2024;13:46:30; 40,5; 34,8; 40,6; 23,6; -5,8;  5,6; 44,2; -4,8; -2,2; -4,4;  1,4; 18,4;  5,5;   43;  0,495;topí;
10-01-2024;13:46:40; 40,6; 34,8; 40,7; 23,7; -6,3;  5,5; 43,6; -4,9; -2,3; -4,5;  1,7; 14,4;  5,6;   43;  0,515;topí;
10-01-2024;13:46:50; 40,6; 34,8; 41,2; 24,1; -6,7;  5,4; 43,6; -5,1; -2,3; -4,5;  2,2; 14,4;  5,5;   43;  0,475;topí;
10-01-2024;13:47:00; 40,8; 34,7; 41,9; 24,4; -7,2;  5,3; 44,2; -5,4; -2,3; -4,7;  2,5; 14,4;  5,5;   43;  0,475;topí;
10-01-2024;13:47:10; 41,0; 34,7; 42,2; 24,6; -7,2;  5,3; 45,4; -5,8; -2,4; -4,7;  2,5; 15,6;  5,6;   43;  0,475;topí;
10-01-2024;13:47:20; 41,3; 34,7; 42,6; 24,8; -8,2;  5,1; 47,0; -6,1; -2,5; -4,4;  3,8; 15,6;  5,5;   43;  0,495;topí;
10-01-2024;13:47:30; 41,5; 34,7; 42,6; 24,8; -9,1;  4,9; 48,6; -6,6; -2,5; -4,3;  4,9; 15,6;  5,5;   43;  0,515;topí;
10-01-2024;13:47:40; 41,6; 34,7; 42,6; 24,8; -9,1;  4,9; 50,3; -7,3; -2,5; -3,9;  5,2; 15,6;  5,4;   43;  0,494;topí;
10-01-2024;13:47:50; 41,6; 34,7; 41,7; 24,3; -9,6;  4,8; 51,9; -7,7; -2,6; -3,5;  6,2; 15,6;  4,6;   39;  0,515;topí;
10-01-2024;13:48:00; 41,4; 34,6; 41,2; 23,9; -9,6;  4,8; 53,0; -8,0; -2,7; -3,0;  6,6; 16,4;  4,4;   36;  0,515;topí;
10-01-2024;13:48:10; 41,0; 34,6; 40,9; 23,8; -9,6;  4,8; 54,1; -8,3; -2,7; -2,5;  7,2; 16,4;  4,4;   36;  0,494;topí;
10-01-2024;13:48:20; 40,7; 34,6; 41,6; 24,2;-10,1;  4,7; 55,2; -8,4; -2,6; -1,9;  8,2; 17,2;  5,0;   40;  0,494;topí;
10-01-2024;13:48:30; 40,6; 34,6; 41,7; 24,3;-10,1;  4,7; 56,8; -8,7; -2,5; -1,6;  8,6; 17,2;  5,2;   43;  0,494;topí;
10-01-2024;13:48:40; 40,6; 34,5; 41,6; 24,2;-10,1;  4,7; 58,5; -9,0; -2,5; -1,3;  8,8; 17,2;  5,1;   43;  0,494;topí;
10-01-2024;13:48:50; 40,7; 34,5; 41,6; 24,2;-10,1;  4,7; 59,9; -9,1; -2,4; -1,1;  9,0; 17,2;  5,1;   43;  0,494;topí;
10-01-2024;13:49:00; 40,7; 34,5; 41,6; 24,2;-10,1;  4,7; 61,3; -9,1; -2,2; -0,9;  9,3; 17,2;  5,1;   43;  0,474;topí;
10-01-2024;13:49:10; 40,8; 34,5; 41,1; 23,9; -9,6;  4,8; 62,7; -9,2; -2,1; -0,5;  9,1; 18,4;  5,0;   43;  0,494;topí;
10-01-2024;13:49:20; 40,7; 34,5; 40,1; 23,2; -9,1;  5,0; 63,6; -9,0; -2,0; -0,2;  9,0; 18,4;  4,3;   36;  0,474;topí;
10-01-2024;13:49:30; 40,5; 34,4; 39,9; 23,2; -8,2;  5,1; 64,3; -8,5; -1,8;  0,2;  8,4; 18,4;  4,3;   36;  0,494;topí;
10-01-2024;13:49:40; 40,3; 34,4; 39,9; 23,2; -8,2;  5,1; 65,0; -7,9; -1,8;  0,6;  8,7; 18,4;  4,4;   36;  0,474;topí;
10-01-2024;13:49:50; 40,2; 34,4; 40,7; 23,7; -8,2;  5,1; 66,0; -7,6; -1,7;  0,9;  9,1; 18,4;  5,1;   43;  0,494;topí;
10-01-2024;13:50:00; 40,3; 34,4; 40,7; 23,7; -8,2;  5,1; 67,2; -7,5; -1,7;  1,1;  9,3; 19,6;  5,1;   43;  0,474;topí;
10-01-2024;13:50:10; 40,6; 34,4; 40,6; 23,6; -8,2;  5,1; 68,2; -7,4; -1,7;  1,2;  9,3; 19,6;  5,1;   43;  0,494;topí;
10-01-2024;13:50:20; 40,7; 34,4; 40,4; 23,5; -7,7;  5,2; 69,2; -7,3; -1,7;  1,4;  9,0; 19,6;  4,9;   43;  0,474;topí;
10-01-2024;13:50:30; 40,8; 34,4; 39,7; 23,1; -7,2;  5,3; 69,9; -7,1; -1,8;  1,5;  8,7; 19,6;  4,3;   37;  0,494;topí;
10-01-2024;13:50:40; 40,8; 34,4; 39,4; 22,9; -6,7;  5,4; 70,5; -6,7; -1,8;  1,5;  8,3; 19,6;  4,2;   36;  0,494;topí;
10-01-2024;13:50:50; 40,6; 34,3; 39,2; 22,8; -6,7;  5,4; 70,9; -6,4; -1,8;  1,7;  8,5; 20,6;  4,2;   36;  0,493;topí;
10-01-2024;13:51:00; 40,5; 34,3; 38,9; 22,7; -6,3;  5,5; 71,4; -6,3; -1,8;  1,9;  8,2; 20,6;  4,2;   36;  0,473;topí;
10-01-2024;13:51:10; 40,3; 34,3; 39,2; 22,8; -6,3;  5,5; 71,9; -6,1; -1,9;  2,0;  8,3; 20,6;  4,2;   36;  0,514;topí;
10-01-2024;13:51:20; 40,2; 34,3; 39,2; 22,8; -5,8;  5,6; 72,3; -5,9; -1,9;  2,1;  7,9; 21,4;  4,2;   36;  0,473;topí;
10-01-2024;13:51:30; 40,1; 34,2; 39,4; 22,9; -6,3;  5,5; 72,8; -5,7; -2,0;  2,2;  8,4; 21,4;  4,2;   36;  0,493;topí;
10-01-2024;13:51:40; 40,2; 34,3; 39,4; 22,9; -5,8;  5,6; 73,3; -5,6; -2,0;  1,9;  7,7; 22,0;  4,3;   36;  0,473;topí;
10-01-2024;13:51:50; 40,2; 34,3; 39,6; 23,0; -5,8;  5,6; 73,6; -5,4; -2,1;  0,1;  5,9; 22,0;  4,3;   36;  0,493;topí;
10-01-2024;13:52:00; 40,3; 34,3; 39,7; 23,1; -5,8;  5,6; 72,8; -5,3; -2,2; -1,8;  4,0; 22,0;  4,3;   36;  0,473;topí;
10-01-2024;13:52:10; 40,3; 34,3; 39,9; 23,2; -5,8;  5,6; 71,8; -5,2; -2,2; -2,6;  3,2; 20,4;  4,4;   36;  0,493;topí;
10-01-2024;13:52:20; 40,5; 34,2; 40,2; 23,4; -5,4;  5,7; 70,5; -5,1; -2,2; -3,2;  2,2; 20,4;  4,4;   36;  0,473;topí;
10-01-2024;13:52:30; 40,6; 34,2; 40,2; 23,4; -5,4;  5,7; 69,0; -5,1; -2,3; -3,5;  1,9; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:52:40; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 67,3; -5,1; -2,4; -3,5;  1,8; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;13:52:50; 40,8; 34,2; 40,4; 23,5; -5,4;  5,7; 65,9; -5,1; -2,4; -3,6;  1,7; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:53:00; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 64,3; -5,0; -2,5; -3,7;  1,6; 20,4;  4,4;   36;  0,473;topí;
10-01-2024;13:53:10; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 63,0; -5,1; -2,5; -3,7;  1,6; 20,4;  4,4;   36;  0,513;topí;
10-01-2024;13:53:20; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 61,9; -5,0; -2,5; -3,8;  1,5; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:53:30; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 60,7; -5,0; -2,5; -3,8;  1,5; 20,4;  4,5;   36;  0,513;topí;
10-01-2024;13:53:40; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 59,9; -5,0; -2,6; -3,8;  1,5; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:53:50; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 58,8; -5,1; -2,6; -3,9;  1,5; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:54:00; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 57,9; -5,1; -2,6; -3,9;  1,5; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;13:54:10; 40,8; 34,1; 40,4; 23,5; -5,4;  5,7; 56,8; -5,1; -2,6; -3,9;  1,5; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:54:20; 40,8; 34,2; 40,4; 23,5; -5,4;  5,7; 55,8; -5,1; -2,6; -4,0;  1,4; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;13:54:30; 40,8; 34,1; 40,4; 23,5; -5,4;  5,7; 55,0; -5,1; -2,7; -4,0;  1,4; 20,4;  4,5;   36;  0,513;topí;
10-01-2024;13:54:40; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 54,1; -5,1; -2,7; -4,0;  1,4; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;13:54:50; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 53,5; -5,1; -2,6; -4,0;  1,4; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:55:00; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 52,6; -5,1; -2,6; -4,0;  1,4; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;13:55:10; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 51,7; -5,0; -2,5; -4,0;  1,4; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;13:55:20; 40,6; 34,1; 40,4; 23,5; -4,9;  5,8; 50,9; -4,9; -2,4; -3,9;  1,0; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;13:55:30; 40,6; 34,1; 40,4; 23,5; -4,9;  5,8; 50,3; -4,7; -2,3; -3,7;  1,2; 20,0;  4,6;   36;  0,493;topí;
10-01-2024;13:55:40; 40,7; 34,1; 40,4; 23,5; -4,9;  5,8; 49,6; -4,7; -2,1; -3,6;  1,3; 20,0;  4,6;   36;  0,473;topí;
10-01-2024;13:55:50; 40,6; 34,1; 40,4; 23,5; -4,9;  5,8; 48,9; -4,5; -2,0; -3,5;  1,4; 20,0;  4,6;   36;  0,493;topí;
