Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;15:02:20; 40,8; 34,3; 40,4; 23,5; -9,1;  4,9; 61,6; -8,2; -3,3; -1,1;  8,1; 20,0;  5,0;   43;  0,493;topí;
10-01-2024;15:02:30; 40,8; 34,3; 40,2; 23,4; -8,6;  5,0; 62,9; -8,1; -3,3; -0,9;  7,8; 20,0;  5,1;   43;  0,473;topí;
10-01-2024;15:02:40; 40,7; 34,3; 40,2; 23,4; -8,6;  5,0; 64,0; -7,9; -3,3; -0,7;  7,9; 20,6;  5,0;   43;  0,514;topí;
10-01-2024;15:02:50; 40,7; 34,3; 40,1; 23,3; -8,2;  5,1; 65,1; -7,7; -3,3; -0,6;  7,5; 20,6;  5,0;   43;  0,473;topí;
10-01-2024;15:03:00; 40,7; 34,3; 39,9; 23,2; -8,2;  5,1; 66,2; -7,7; -3,2; -0,4;  7,7; 20,6;  5,0;   43;  0,493;topí;
10-01-2024;15:03:10; 40,7; 34,3; 39,7; 23,1; -7,7;  5,2; 67,1; -7,5; -3,1; -0,3;  7,3; 21,2;  5,0;   43;  0,493;topí;
10-01-2024;15:03:20; 40,6; 34,2; 39,9; 23,2; -7,7;  5,2; 68,0; -7,2; -3,0; -0,7;  7,0; 21,2;  5,1;   43;  0,493;topí;
10-01-2024;15:03:30; 40,6; 34,3; 40,2; 23,4; -7,2;  5,3; 68,3; -6,9; -2,8; -1,6;  5,6; 21,2;  5,2;   43;  0,473;topí;
10-01-2024;15:03:40; 40,7; 34,3; 40,6; 23,7; -7,2;  5,3; 67,9; -6,6; -2,7; -2,7;  4,5; 21,2;  5,2;   43;  0,493;topí;
10-01-2024;15:03:50; 40,9; 34,3; 40,9; 23,8; -6,7;  5,4; 67,1; -6,4; -2,5; -3,8;  2,9; 21,2;  5,2;   43;  0,473;topí;
10-01-2024;15:04:00; 41,1; 34,3; 41,1; 23,9; -6,7;  5,4; 66,4; -6,3; -2,5; -4,4;  2,3; 20,0;  5,1;   43;  0,493;topí;
10-01-2024;15:04:10; 41,2; 34,2; 41,1; 23,9; -6,7;  5,4; 66,1; -6,2; -2,4; -4,7;  2,0; 20,0;  5,2;   43;  0,493;topí;
10-01-2024;15:04:20; 41,3; 34,2; 41,1; 23,9; -6,7;  5,4; 65,9; -6,1; -2,4; -4,8;  1,9; 20,0;  5,2;   43;  0,514;topí;
10-01-2024;15:04:30; 41,4; 34,2; 41,1; 23,9; -6,7;  5,4; 65,9; -6,1; -2,3; -4,8;  1,9; 20,0;  5,2;   43;  0,493;topí;
10-01-2024;15:04:40; 41,6; 34,3; 40,9; 23,8; -6,7;  5,4; 66,2; -6,1; -2,3; -4,9;  1,8; 20,0;  5,0;   43;  0,493;topí;
10-01-2024;15:04:50; 41,5; 34,2; 39,9; 23,2; -6,3;  5,5; 66,6; -6,1; -2,4; -4,8;  1,5; 20,0;  4,4;   37;  0,577;topí;
10-01-2024;15:05:00; 41,3; 34,3; 39,4; 22,9; -6,3;  5,5; 66,8; -5,9; -2,4; -4,6;  1,6; 20,0;  4,3;   36;  0,577;topí;
10-01-2024;15:05:10; 41,0; 34,2; 39,4; 22,9; -6,3;  5,5; 67,1; -5,8; -2,4; -4,5;  1,7; 20,0;  4,3;   36;  0,577;topí;
10-01-2024;15:05:20; 40,7; 34,3; 39,7; 23,1; -6,3;  5,5; 67,6; -5,8; -2,5; -4,1;  2,2; 20,0;  4,4;   36;  0,473;topí;
10-01-2024;15:05:30; 40,5; 34,2; 40,6; 23,6; -6,7;  5,4; 68,0; -5,8; -2,5; -4,0;  2,7; 20,0;  5,2;   43;  0,493;topí;
10-01-2024;15:05:40; 40,6; 34,3; 41,1; 23,9; -6,7;  5,4; 68,3; -5,9; -2,5; -4,4;  2,3; 20,6;  5,2;   43;  0,473;topí;
10-01-2024;15:05:50; 40,9; 34,3; 41,1; 23,9; -6,7;  5,4; 68,3; -6,0; -2,5; -4,7;  2,0; 20,6;  5,2;   43;  0,493;topí;
10-01-2024;15:06:00; 41,1; 34,3; 40,2; 23,4; -6,3;  5,5; 68,1; -6,0; -2,6; -4,8;  1,5; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:06:10; 41,1; 34,3; 39,9; 23,2; -6,3;  5,5; 67,9; -5,9; -2,6; -4,6;  1,6; 19,8;  4,3;   36;  0,514;topí;
10-01-2024;15:06:20; 41,0; 34,3; 39,9; 23,2; -6,3;  5,5; 68,0; -5,9; -2,7; -4,6;  1,6; 19,8;  4,3;   36;  0,473;topí;
10-01-2024;15:06:30; 40,9; 34,3; 39,9; 23,2; -6,3;  5,5; 68,2; -5,8; -2,7; -4,5;  1,7; 19,8;  4,3;   36;  0,493;topí;
10-01-2024;15:06:40; 40,8; 34,3; 39,9; 23,2; -6,3;  5,5; 68,3; -5,8; -2,8; -4,5;  1,7; 19,8;  4,3;   36;  0,473;topí;
10-01-2024;15:06:50; 40,7; 34,3; 39,9; 23,2; -6,3;  5,5; 68,1; -5,8; -2,9; -4,5;  1,7; 19,8;  4,3;   36;  0,473;topí;
10-01-2024;15:07:00; 40,7; 34,3; 40,1; 23,3; -6,3;  5,5; 67,9; -5,7; -2,9; -4,5;  1,7; 19,8;  4,3;   36;  0,493;topí;
10-01-2024;15:07:10; 40,7; 34,3; 40,1; 23,3; -6,3;  5,5; 67,6; -5,7; -2,9; -4,5;  1,7; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;15:07:20; 40,7; 34,3; 40,2; 23,4; -6,3;  5,5; 67,1; -5,7; -3,0; -4,5;  1,7; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;15:07:30; 40,7; 34,3; 40,2; 23,4; -6,3;  5,5; 66,6; -5,7; -3,0; -4,5;  1,7; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:07:40; 40,7; 34,3; 40,2; 23,4; -6,3;  5,5; 65,8; -5,7; -3,0; -4,5;  1,7; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;15:07:50; 40,7; 34,2; 40,2; 23,4; -6,3;  5,5; 64,9; -5,6; -3,1; -4,5;  1,7; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:08:00; 40,8; 34,3; 40,2; 23,4; -6,3;  5,5; 64,1; -5,6; -3,1; -4,5;  1,7; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:08:10; 40,8; 34,2; 40,2; 23,4; -6,3;  5,5; 63,4; -5,6; -3,1; -4,5;  1,7; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:08:20; 40,7; 34,2; 40,2; 23,4; -6,3;  5,5; 62,5; -5,6; -3,2; -4,5;  1,7; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;15:08:30; 40,8; 34,2; 40,2; 23,4; -6,3;  5,5; 61,7; -5,6; -3,2; -4,5;  1,7; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:08:40; 40,7; 34,2; 40,2; 23,4; -6,3;  5,5; 60,8; -5,7; -3,2; -4,5;  1,7; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:08:50; 40,8; 34,3; 40,2; 23,4; -6,3;  5,5; 60,1; -5,7; -3,2; -4,5;  1,7; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:09:00; 40,8; 34,3; 40,2; 23,4; -6,3;  5,5; 59,3; -5,7; -3,2; -4,6;  1,6; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:09:10; 40,7; 34,3; 40,2; 23,4; -6,3;  5,5; 58,5; -5,7; -3,3; -4,6;  1,6; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:09:20; 40,8; 34,3; 40,2; 23,4; -6,3;  5,5; 57,7; -5,6; -3,2; -4,6;  1,6; 19,8;  4,4;   36;  0,493;topí;
10-01-2024;15:09:30; 40,8; 34,3; 40,4; 23,4; -5,8;  5,6; 57,0; -5,6; -3,1; -4,5;  1,3; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:09:40; 40,7; 34,3; 40,4; 23,5; -5,8;  5,6; 56,3; -5,5; -3,0; -4,5;  1,3; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:09:50; 40,7; 34,2; 40,4; 23,5; -5,8;  5,6; 55,6; -5,4; -2,9; -4,4;  1,4; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:10:00; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 55,0; -5,3; -2,8; -4,4;  1,0; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:10:10; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 54,4; -5,3; -2,6; -4,3;  1,1; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:10:20; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 53,8; -5,2; -2,5; -4,2;  1,2; 19,8;  4,5;   36;  0,514;topí;
10-01-2024;15:10:30; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 53,3; -5,1; -2,5; -4,0;  1,4; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:10:40; 40,7; 34,3; 40,4; 23,5; -5,4;  5,7; 52,8; -5,0; -2,4; -4,0;  1,4; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:10:50; 40,7; 34,3; 40,4; 23,5; -5,4;  5,7; 52,5; -4,9; -2,4; -4,0;  1,4; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:11:00; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 52,1; -4,9; -2,3; -3,9;  1,5; 19,8;  4,5;   36;  0,514;topí;
10-01-2024;15:11:10; 40,6; 34,2; 40,4; 23,5; -5,4;  5,7; 51,8; -4,9; -2,3; -4,0;  1,4; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:11:20; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 51,6; -4,9; -2,3; -4,0;  1,4; 19,8;  4,5;   36;  0,514;topí;
10-01-2024;15:11:30; 40,6; 34,2; 40,4; 23,5; -5,4;  5,7; 51,4; -4,9; -2,3; -4,0;  1,4; 19,8;  4,4;   36;  0,473;topí;
10-01-2024;15:11:40; 40,7; 34,2; 40,2; 23,4; -5,4;  5,7; 51,2; -5,0; -2,4; -4,1;  1,3; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:11:50; 40,6; 34,2; 40,2; 23,4; -5,4;  5,7; 50,9; -5,0; -2,4; -4,1;  1,3; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:12:00; 40,6; 34,2; 40,2; 23,4; -5,4;  5,7; 50,7; -5,0; -2,5; -4,2;  1,2; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:12:10; 40,6; 34,2; 40,2; 23,4; -5,8;  5,6; 50,5; -5,1; -2,5; -4,2;  1,6; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:12:20; 40,5; 34,2; 40,2; 23,4; -5,8;  5,6; 50,3; -5,1; -2,5; -4,3;  1,6; 19,8;  4,5;   36;  0,513;topí;
10-01-2024;15:12:30; 40,5; 34,2; 40,2; 23,4; -5,8;  5,6; 50,0; -5,2; -2,5; -4,3;  1,6; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:12:40; 40,5; 34,2; 40,2; 23,4; -5,8;  5,6; 49,7; -5,2; -2,6; -4,4;  1,5; 19,8;  4,5;   36;  0,514;topí;
10-01-2024;15:12:50; 40,5; 34,2; 40,2; 23,4; -5,8;  5,6; 49,5; -5,2; -2,6; -4,4;  1,5; 19,8;  4,5;   36;  0,473;topí;
10-01-2024;15:13:00; 40,5; 34,2; 40,2; 23,4; -5,8;  5,6; 49,3; -5,2; -2,7; -4,4;  1,4; 19,8;  4,5;   36;  0,493;topí;
10-01-2024;15:13:10; 40,4; 34,2; 40,2; 23,4; -5,8;  5,6; 49,0; -5,3; -2,7; -4,4;  1,4; 19,4;  4,5;   36;  0,473;topí;
10-01-2024;15:13:20; 40,5; 34,3; 40,2; 23,4; -5,8;  5,6; 48,7; -5,3; -2,8; -4,4;  1,4; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:13:30; 40,4; 34,2; 40,2; 23,4; -5,8;  5,6; 48,5; -5,3; -2,8; -4,5;  1,3; 19,4;  4,5;   36;  0,473;topí;
10-01-2024;15:13:40; 40,4; 34,2; 40,2; 23,4; -5,8;  5,6; 48,3; -5,3; -2,8; -4,5;  1,3; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:13:50; 40,4; 34,2; 40,2; 23,4; -5,8;  5,6; 48,2; -5,3; -2,9; -4,6;  1,2; 19,4;  4,5;   36;  0,473;topí;
10-01-2024;15:14:00; 40,3; 34,2; 40,1; 23,3; -5,8;  5,6; 48,0; -5,4; -2,9; -4,6;  1,2; 19,4;  4,5;   36;  0,513;topí;
10-01-2024;15:14:10; 40,3; 34,2; 40,1; 23,3; -6,3;  5,5; 47,8; -5,4; -3,0; -4,7;  1,6; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:14:20; 40,3; 34,2; 40,1; 23,3; -6,3;  5,6; 47,7; -5,5; -3,0; -4,7;  1,6; 19,4;  4,5;   36;  0,513;topí;
10-01-2024;15:14:30; 40,3; 34,1; 40,1; 23,3; -6,3;  5,5; 47,6; -5,5; -3,1; -4,7;  1,6; 19,4;  4,5;   36;  0,473;topí;
10-01-2024;15:14:40; 40,3; 34,2; 40,1; 23,3; -6,3;  5,5; 47,4; -5,5; -3,1; -4,8;  1,5; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:14:50; 40,2; 34,2; 40,1; 23,3; -6,3;  5,5; 47,2; -5,5; -3,2; -4,8;  1,5; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:15:00; 40,2; 34,2; 40,1; 23,3; -6,3;  5,5; 47,2; -5,6; -3,2; -4,8;  1,5; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:15:10; 40,2; 34,1; 40,1; 23,3; -6,3;  5,5; 47,1; -5,6; -3,2; -4,9;  1,4; 19,4;  4,5;   36;  0,473;topí;
10-01-2024;15:15:20; 40,2; 34,2; 40,1; 23,3; -6,3;  5,5; 47,0; -5,6; -3,2; -4,9;  1,4; 19,4;  4,5;   36;  0,513;topí;
10-01-2024;15:15:30; 40,2; 34,2; 40,1; 23,3; -6,3;  5,5; 46,9; -5,7; -3,3; -4,9;  1,4; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:15:40; 40,2; 34,1; 40,1; 23,3; -6,3;  5,5; 46,7; -5,6; -3,2; -4,9;  1,4; 19,4;  4,5;   36;  0,493;topí;
10-01-2024;15:15:50; 40,2; 34,2; 40,1; 23,3; -6,3;  5,5; 46,6; -5,6; -3,2; -4,9;  1,4; 19,4;  4,5;   36;  0,473;topí;
10-01-2024;15:16:00; 40,2; 34,2; 40,1; 23,3; -5,8;  5,6; 46,5; -5,6; -3,1; -4,9;  0,9; 18,8;  4,5;   36;  0,513;topí;
10-01-2024;15:16:10; 40,2; 34,2; 40,1; 23,3; -5,8;  5,6; 46,3; -5,5; -3,1; -4,8;  1,0; 18,8;  4,5;   36;  0,493;topí;
10-01-2024;15:16:20; 40,2; 34,2; 40,1; 23,3; -5,8;  5,6; 46,2; -5,4; -2,9; -4,7;  1,1; 18,8;  4,5;   36;  0,493;topí;
10-01-2024;15:16:30; 40,2; 34,2; 40,1; 23,3; -5,8;  5,6; 46,1; -5,3; -2,7; -4,6;  1,2; 18,8;  4,5;   36;  0,473;topí;
10-01-2024;15:16:40; 40,2; 34,2; 40,2; 23,4; -5,4;  5,7; 46,1; -5,3; -2,6; -4,5;  0,8; 18,8;  4,5;   36;  0,493;topí;
10-01-2024;15:16:50; 40,2; 34,2; 40,2; 23,4; -5,4;  5,7; 46,2; -5,2; -2,5; -4,4;  0,9; 18,8;  4,5;   36;  0,493;topí;
10-01-2024;15:17:00; 40,2; 34,2; 40,2; 23,4; -5,4;  5,7; 46,3; -5,1; -2,4; -4,4;  1,0; 18,8;  4,5;   36;  0,513;topí;
10-01-2024;15:17:10; 40,2; 34,2; 40,2; 23,4; -5,4;  5,7; 46,6; -5,1; -2,4; -4,4;  1,0; 18,8;  4,5;   36;  0,473;topí;
10-01-2024;15:17:20; 40,2; 34,2; 40,1; 23,3; -5,4;  5,7; 46,7; -5,1; -2,3; -4,4;  1,0; 18,8;  4,4;   36;  0,493;topí;
10-01-2024;15:17:30; 40,3; 34,2; 40,1; 23,3; -5,4;  5,7; 47,0; -5,1; -2,3; -4,4;  1,0; 18,8;  4,5;   36;  0,493;topí;
10-01-2024;15:17:40; 40,2; 34,1; 39,9; 23,2; -5,8;  5,6; 47,2; -5,1; -2,3; -4,4;  1,5; 18,8;  4,5;   36;  0,493;topí;
10-01-2024;15:17:50; 40,2; 34,1; 39,9; 23,2; -5,8;  5,6; 47,6; -5,1; -2,4; -4,4;  1,4; 18,8;  4,4;   36;  0,493;topí;
10-01-2024;15:18:00; 40,2; 34,1; 39,9; 23,2; -5,8;  5,6; 47,9; -5,2; -2,4; -4,4;  1,4; 18,8;  4,4;   36;  0,493;topí;
10-01-2024;15:18:10; 40,2; 34,1; 39,9; 23,2; -5,8;  5,6; 48,4; -5,2; -2,4; -4,5;  1,3; 18,4;  4,4;   36;  0,473;topí;
10-01-2024;15:18:20; 40,1; 34,0; 39,9; 23,2; -5,8;  5,6; 48,7; -5,3; -2,5; -4,6;  1,2; 18,4;  4,4;   36;  0,493;topí;
10-01-2024;15:18:30; 40,1; 34,0; 39,9; 23,2; -5,8;  5,6; 49,0; -5,3; -2,5; -4,6;  1,2; 18,4;  4,4;   36;  0,473;topí;
10-01-2024;15:18:40; 40,1; 34,0; 39,9; 23,2; -6,3;  5,5; 49,5; -5,4; -2,5; -4,7;  1,6; 18,4;  4,4;   36;  0,493;topí;
10-01-2024;15:18:50; 40,1; 34,0; 39,9; 23,2; -6,3;  5,5; 49,9; -5,4; -2,6; -4,8;  1,5; 18,4;  4,4;   36;  0,473;topí;
10-01-2024;15:19:00; 40,1; 34,0; 39,9; 23,2; -6,3;  5,5; 50,4; -5,5; -2,7; -4,9;  1,4; 18,4;  4,4;   36;  0,493;topí;
10-01-2024;15:19:10; 40,1; 34,0; 39,7; 23,1; -6,3;  5,5; 50,9; -5,6; -2,7; -4,9;  1,4; 18,4;  4,3;   36;  0,473;topí;
10-01-2024;15:19:20; 40,1; 34,0; 39,7; 23,1; -6,3;  5,5; 51,4; -5,7; -2,8; -5,0;  1,3; 18,4;  4,4;   36;  0,493;topí;
10-01-2024;15:19:30; 40,0; 34,0; 39,6; 23,0; -6,3;  5,5; 51,8; -5,8; -2,8; -5,1;  1,2; 18,4;  4,3;   36;  0,472;topí;
10-01-2024;15:19:40; 40,0; 33,9; 39,4; 22,9; -6,7;  5,4; 52,4; -5,8; -2,9; -5,1;  1,7; 18,4;  4,3;   36;  0,492;topí;
10-01-2024;15:19:50; 40,0; 33,9; 39,4; 22,9; -6,7;  5,4; 52,8; -5,9; -2,9; -5,2;  1,6; 18,4;  4,3;   36;  0,472;topí;
10-01-2024;15:20:00; 39,9; 33,8; 39,4; 22,9; -6,7;  5,4; 53,3; -5,9; -3,0; -5,2;  1,6; 18,4;  4,3;   36;  0,512;topí;
10-01-2024;15:20:10; 39,9; 33,8; 39,4; 22,9; -6,7;  5,4; 53,9; -6,0; -3,0; -5,3;  1,5; 18,4;  4,3;   36;  0,472;topí;
10-01-2024;15:20:20; 39,8; 33,7; 39,0; 22,7; -5,8;  5,6; 54,4; -6,1; -3,1; -5,3;  0,6; 79,8;  4,8;   39;  0,492;mazání kompresoru;
10-01-2024;15:20:30; 39,7; 33,7; 40,1; 23,3; -4,9;  5,8; 54,9; -5,5; -3,2; -4,9;  0,0; 96,0;  6,1;   47;  0,472;mazání kompresoru;
10-01-2024;15:20:40; 39,8; 33,7; 41,2; 24,0; -5,4;  5,8; 51,8; -4,6; -3,2; -4,5;  0,8; 96,0;  7,8;   55;  0,492;mazání kompresoru;
10-01-2024;15:20:50; 40,3; 33,7; 40,2; 23,4; -4,0;  6,0; 45,9; -4,1; -3,2; -4,2; -0,1; 96,0;  7,9;   60;  0,533;mazání kompresoru;
10-01-2024;15:21:00; 40,5; 33,7; 39,2; 22,8; -3,6;  6,1; 43,0; -3,5; -3,1; -3,6; -0,0; 96,0;  7,8;   60;  0,512;mazání kompresoru;
10-01-2024;15:21:10; 40,4; 33,7; 36,4; 21,2; -3,6;  6,1; 40,7; -3,0; -3,0; -3,0;  0,6; 96,0;  8,0;   60;  2,000;mazání kompresoru;
10-01-2024;15:21:20; 39,4; 33,7; 35,1; 20,5; -3,6;  6,1; 38,5; -2,8; -2,9; -2,7;  0,9; 96,0;  7,4;   60;  2,000;mazání kompresoru;
10-01-2024;15:21:30; 38,1; 33,7; 34,5; 20,2; -3,6;  6,1; 36,9; -2,7; -2,8; -2,6;  1,0; 96,0;  6,4;   56;  2,000;mazání kompresoru;
10-01-2024;15:21:40; 37,1; 33,7; 34,0; 19,9; -2,8;  6,3; 35,9; -2,7; -2,7; -2,5;  0,3; 96,0;  5,2;   49;  2,000;mazání kompresoru;
10-01-2024;15:21:50; 36,3; 33,8; 33,8; 19,7; -1,9;  6,5; 35,1; -2,5; -2,7; -2,0; -0,1; 96,0;  4,1;   37;  2,000;mazání kompresoru;
10-01-2024;15:22:00; 35,8; 33,8;  8,5;  9,4;  4,2;  8,1; 33,9; -1,9; -2,6; -0,2; -4,4;100,0;  4,0;   36;  2,000;mazání kompresoru;
10-01-2024;15:22:10; 35,0; 33,8;  5,8;  8,6;  2,0;  7,5; 24,4; -0,9; -2,5;  7,7;  5,7;100,0;  1,2;   36;  2,000;mazání kompresoru;
10-01-2024;15:22:20; 34,2; 33,9;  8,1;  9,3;  5,2;  8,4; 19,2; -0,1; -2,3; 14,5;  9,3;100,0;  0,8;   36;  2,000;mazání kompresoru;
10-01-2024;15:22:30; 33,5; 34,0; 12,5; 11,1;  5,9;  8,6; 17,5;  0,7; -2,1; 18,7; 12,8;100,0;  1,7;   44;  2,000;mazání kompresoru;
10-01-2024;15:22:40; 32,8; 34,1; 19,3; 13,2; 10,5; 10,0; 17,9;  2,5; -1,9; 21,8; 11,4;100,0;  2,3;   52;  2,000;mazání kompresoru;
10-01-2024;15:22:50; 32,1; 34,2; 25,1; 16,3; 14,0; 12,0; 20,3;  6,9; -1,6; 23,6;  9,5;100,0;  3,8;   61;  2,000;mazání kompresoru;
10-01-2024;15:23:00; 31,2; 34,2; 33,8; 19,8; 22,6; 14,5; 24,9; 14,4; -1,1; 24,5;  1,8;100,0;  4,3;   61;  2,000;odmrazuje;
10-01-2024;15:23:10; 30,4; 34,3; 40,7; 24,0; 26,5; 16,1; 30,6; 21,0; -0,6; 24,4; -2,2;100,0;  6,1;   61;  2,000;odmrazuje;
10-01-2024;15:23:20; 30,0; 34,4; 45,7; 26,8; 29,5; 17,6; 37,2; 27,7;  0,0; 24,9; -4,6;100,0;  5,2;   54;  2,000;odmrazuje;
10-01-2024;15:23:30; 30,3; 34,4; 46,5; 27,5; 31,4; 18,5; 41,6; 33,3;  0,6; 26,5; -4,8;100,0;  4,1;   42;  2,000;odmrazuje;
10-01-2024;15:23:40; 31,2; 34,5; 47,7; 28,2; 32,9; 19,3; 44,0; 37,7;  1,2; 28,6; -4,4;100,0;  3,6;   36;  2,000;odmrazuje;
10-01-2024;15:23:50; 32,0; 34,6; 48,8; 28,9; 33,3; 19,5; 45,5; 40,5;  2,1; 29,8; -3,5;100,0;  4,0;   36;  2,000;odmrazuje;
10-01-2024;15:24:00; 32,8; 34,8; 44,8; 26,4; 38,1; 22,1; 46,6; 42,3;  2,9; 31,9; -6,3;100,0;  1,9;   36;  2,000;odmrazuje;
10-01-2024;15:24:10; 34,9; 34,9; 40,4; 23,5; 18,1; 12,7; 45,5; 40,2;  3,2; 34,1; 16,0;100,0;  3,8;   36;  2,000;odmrazuje;
10-01-2024;15:24:20; 36,2; 35,1; 39,2; 22,6;  9,8;  9,5; 43,6; 31,6;  3,4; 30,8; 21,0; 94,0;  5,1;   44;  2,000;odmrazuje;
10-01-2024;15:24:30; 37,0; 35,4; 38,0; 22,1;  4,2;  8,1; 41,6; 21,4;  3,5; 20,4; 16,2; 88,0;  7,2;   56;  2,000;odmrazuje;
10-01-2024;15:24:40; 37,4; 35,5; 37,5; 21,8;  0,9;  7,2; 39,6; 13,9;  3,3; 13,1; 12,2; 82,0;  8,5;   64;  1,928;min.doba chodu;
10-01-2024;15:24:50; 37,5; 35,6; 38,0; 22,1; -1,1;  6,7; 38,7;  9,4;  3,0;  7,9;  9,0; 76,0; 10,7;   76;  1,966;min.doba chodu;
10-01-2024;15:25:00; 37,6; 35,7; 38,5; 22,4; -2,3;  6,4; 38,5;  5,8;  2,5;  4,0;  6,3; 70,0; 11,0;   79;  1,929;min.doba chodu;
10-01-2024;15:25:10; 37,9; 35,8; 38,3; 22,3; -3,2;  6,2; 38,8;  3,2;  1,9;  1,4;  4,6; 64,0; 10,9;   79;  1,854;min.doba chodu;
10-01-2024;15:25:20; 38,0; 35,9; 38,2; 22,2; -3,6;  6,1; 38,7;  1,7;  1,5; -0,2;  3,5; 58,0; 11,0;   79;  1,672;min.doba chodu;
10-01-2024;15:25:30; 38,1; 36,0; 38,5; 22,4; -4,0;  6,0; 38,5;  0,5;  1,0; -1,2;  2,8; 52,0; 11,0;   79;  1,567;min.doba chodu;
10-01-2024;15:25:40; 38,2; 35,9; 38,7; 22,5; -4,5;  5,9; 38,7; -0,4;  0,6; -1,9;  2,6; 46,0; 11,1;   79;  1,465;min.doba chodu;
10-01-2024;15:25:50; 38,3; 35,9; 39,2; 22,8; -4,5;  5,9; 38,8; -1,2;  0,1; -2,5;  2,0; 40,0; 11,1;   79;  1,399;min.doba chodu;
10-01-2024;15:26:00; 38,5; 36,0; 39,6; 23,0; -4,9;  5,8; 39,0; -1,8; -0,2; -2,9;  2,0; 34,0; 11,1;   79;  1,302;min.doba chodu;
10-01-2024;15:26:10; 38,8; 35,9; 39,9; 23,2; -5,4;  5,7; 39,4; -2,4; -0,4; -3,4;  2,0; 28,0; 10,9;   79;  1,209;min.doba chodu;
10-01-2024;15:26:20; 39,0; 35,9; 40,4; 23,5; -5,8;  5,6; 39,8; -3,0; -0,7; -3,7;  2,1; 26,4; 11,0;   79;  1,119;min.doba chodu;
10-01-2024;15:26:30; 39,3; 35,8; 41,6; 24,2; -6,7;  5,4; 40,1; -3,5; -1,0; -4,2;  2,6; 26,4; 11,3;   79;  1,032;min.doba chodu;
10-01-2024;15:26:40; 39,6; 35,8; 41,7; 24,3; -7,7;  5,2; 40,8; -4,1; -1,2; -4,9;  2,8; 17,4; 11,5;   79;  0,976;min.doba chodu;
10-01-2024;15:26:50; 39,9; 35,8; 42,9; 25,1; -8,6;  5,0; 41,5; -4,7; -1,4; -5,8;  2,8; 17,4; 11,9;   79;  0,922;min.doba chodu;
10-01-2024;15:27:00; 40,4; 35,8; 44,2; 25,8;-10,1;  4,7; 42,4; -5,5; -1,6; -6,4;  3,8; 17,4; 12,1;   79;  0,895;min.doba chodu;
10-01-2024;15:27:10; 40,9; 35,8; 45,3; 26,4;-11,7;  4,4; 44,2; -6,4; -1,8; -6,4;  5,3; 19,0; 11,6;   78;  0,869;min.doba chodu;
10-01-2024;15:27:20; 41,3; 35,8; 44,9; 26,2;-12,8;  4,2; 46,6; -7,9; -2,0; -5,5;  7,2; 19,0; 10,2;   73;  0,869;min.doba chodu;
10-01-2024;15:27:30; 41,4; 35,8; 44,9; 26,3;-13,3;  4,1; 49,9; -9,1; -2,2; -4,6;  8,7; 21,0; 10,0;   72;  0,843;min.doba chodu;
10-01-2024;15:27:40; 41,3; 35,8; 44,5; 26,0;-13,9;  4,0; 53,6;-10,2; -2,4; -3,7; 10,1; 21,0;  9,7;   72;  0,817;min.doba chodu;
10-01-2024;15:27:50; 41,3; 35,7; 44,3; 25,9;-13,9;  4,0; 56,6;-10,8; -2,5; -3,1; 10,8; 21,0;  9,6;   72;  0,792;min.doba chodu;
10-01-2024;15:28:00; 41,4; 35,8; 44,0; 25,7;-13,9;  4,0; 60,0;-11,1; -2,6; -2,6; 11,2; 22,2;  9,5;   72;  0,743;min.doba chodu;
10-01-2024;15:28:10; 41,5; 35,7; 43,8; 25,5;-13,3;  4,1; 62,7;-11,2; -2,7; -2,3; 11,0; 22,2;  9,1;   71;  0,743;min.doba chodu;
10-01-2024;15:28:20; 41,7; 35,7; 43,2; 25,2;-12,8;  4,2; 65,7;-11,1; -2,8; -2,0; 10,7; 22,2;  8,5;   67;  0,718;min.doba chodu;
10-01-2024;15:28:30; 41,8; 35,6; 43,0; 25,0;-12,2;  4,3; 68,1;-10,8; -2,9; -1,8; 10,5; 22,2;  8,4;   67;  0,718;min.doba chodu;
10-01-2024;15:28:40; 41,9; 35,6; 42,7; 24,9;-12,2;  4,3; 70,0;-10,5; -3,0; -1,6; 10,6; 22,2;  8,4;   67;  0,694;min.doba chodu;
10-01-2024;15:28:50; 42,0; 35,5; 42,4; 24,7;-11,7;  4,4; 72,1;-10,2; -3,1; -1,4; 10,3; 23,4;  8,4;   67;  0,694;min.doba chodu;
10-01-2024;15:29:00; 42,1; 35,4; 42,2; 24,6;-11,7;  4,4; 74,0;-10,0; -3,2; -1,3; 10,4; 23,4;  8,4;   67;  0,694;min.doba chodu;
10-01-2024;15:29:10; 42,2; 35,4; 42,2; 24,5;-11,2;  4,5; 75,4; -9,7; -3,3; -1,3;  9,8; 23,4;  8,3;   67;  0,694;min.doba chodu;
10-01-2024;15:29:20; 42,3; 35,4; 41,9; 24,4;-11,2;  4,5; 77,0; -9,5; -3,4; -1,2;  9,9; 23,4;  8,2;   67;  0,717;min.doba chodu;
10-01-2024;15:29:30; 42,4; 35,3; 41,2; 24,0;-10,1;  4,7; 78,2; -9,3; -3,5; -1,2;  8,9; 23,4;  7,4;   61;  0,693;min.doba chodu;
10-01-2024;15:29:40; 42,3; 35,3; 40,7; 23,7;-10,1;  4,7; 79,2; -9,1; -3,5; -1,4;  8,7; 24,0;  7,4;   61;  0,693;min.doba chodu;
10-01-2024;15:29:50; 42,1; 35,2; 41,1; 23,9; -9,6;  4,8; 79,9; -8,8; -3,5; -1,9;  7,7; 24,0;  7,7;   61;  0,717;min.doba chodu;
10-01-2024;15:30:00; 42,0; 35,2; 41,4; 24,1; -9,6;  4,8; 80,1; -8,5; -3,5; -2,5;  7,1; 23,6;  7,8;   61;  0,693;min.doba chodu;
10-01-2024;15:30:10; 42,0; 35,2; 41,6; 24,2; -9,1;  4,9; 79,4; -8,2; -3,5; -3,5;  5,7; 23,6;  7,9;   61;  0,693;min.doba chodu;
10-01-2024;15:30:20; 42,1; 35,1; 41,7; 24,3; -9,1;  4,9; 78,3; -7,9; -3,4; -4,7;  4,4; 23,6;  7,8;   61;  0,716;min.doba chodu;
10-01-2024;15:30:30; 42,2; 35,0; 41,9; 24,4; -8,6;  5,0; 77,7; -7,8; -3,4; -5,6;  3,0; 22,6;  7,7;   61;  0,716;min.doba chodu;
10-01-2024;15:30:40; 42,2; 35,0; 42,1; 24,5; -8,6;  5,0; 77,7; -7,7; -3,2; -6,2;  2,5; 22,6;  7,8;   61;  0,692;min.doba chodu;
10-01-2024;15:30:50; 42,4; 34,9; 41,6; 24,1; -8,2;  5,1; 77,8; -7,7; -3,1; -6,4;  1,8; 22,6;  7,5;   60;  0,764;min.doba chodu;
10-01-2024;15:31:00; 42,3; 34,9; 40,9; 23,8; -8,2;  5,1; 78,1; -7,5; -2,9; -6,1;  2,1; 22,6;  6,8;   55;  0,789;min.doba chodu;
10-01-2024;15:31:10; 42,1; 34,8; 40,7; 23,7; -8,2;  5,1; 78,6; -7,4; -2,8; -5,5;  2,6; 22,6;  6,8;   55;  0,789;min.doba chodu;
10-01-2024;15:31:20; 41,8; 34,8; 40,4; 23,5; -7,7;  5,2; 79,1; -7,3; -2,7; -4,7;  3,0; 23,4;  6,7;   55;  0,789;min.doba chodu;
10-01-2024;15:31:30; 41,7; 34,8; 40,4; 23,5; -7,7;  5,2; 79,6; -7,2; -2,6; -4,2;  3,5; 23,4;  6,7;   55;  0,789;min.doba chodu;
10-01-2024;15:31:40; 41,5; 34,8; 40,4; 23,5; -7,7;  5,2; 80,1; -7,0; -2,5; -3,9;  3,8; 23,4;  6,7;   55;  0,789;min.doba chodu;
10-01-2024;15:31:50; 41,4; 34,8; 40,7; 23,7; -7,7;  5,2; 80,6; -6,9; -2,5; -4,4;  3,3; 23,4;  6,7;   55;  0,715;min.doba chodu;
10-01-2024;15:32:00; 41,4; 34,8; 41,1; 23,9; -7,7;  5,2; 80,8; -6,8; -2,5; -5,0;  2,7; 23,4;  6,8;   55;  0,692;min.doba chodu;
10-01-2024;15:32:10; 41,5; 34,8; 41,1; 23,9; -7,7;  5,2; 81,2; -6,8; -2,5; -5,3;  2,4; 24,4;  6,8;   55;  0,692;min.doba chodu;
10-01-2024;15:32:20; 41,6; 34,7; 41,1; 23,9; -7,7;  5,2; 81,5; -6,8; -2,5; -5,4;  2,2; 24,4;  6,8;   55;  0,692;min.doba chodu;
10-01-2024;15:32:30; 41,6; 34,7; 41,1; 23,9; -7,7;  5,2; 81,6; -6,7; -2,6; -5,5;  2,1; 24,4;  6,8;   55;  0,691;min.doba chodu;
10-01-2024;15:32:40; 41,7; 34,7; 41,2; 24,0; -7,7;  5,2; 81,3; -6,7; -2,7; -5,5;  2,1; 24,4;  7,0;   55;  0,691;min.doba chodu;
10-01-2024;15:32:50; 41,8; 34,7; 41,2; 24,0; -7,7;  5,2; 80,7; -6,6; -2,7; -5,5;  2,1; 24,4;  6,9;   55;  0,691;min.doba chodu;
10-01-2024;15:33:00; 41,8; 34,6; 41,4; 24,1; -7,7;  5,2; 79,9; -6,6; -2,8; -5,5;  2,1; 23,8;  7,0;   55;  0,691;min.doba chodu;
10-01-2024;15:33:10; 41,9; 34,6; 40,9; 23,8; -7,2;  5,3; 79,1; -6,5; -2,9; -5,5;  1,7; 23,8;  6,2;   51;  0,691;min.doba chodu;
10-01-2024;15:33:20; 41,8; 34,6; 40,6; 23,5; -7,2;  5,3; 77,9; -6,4; -2,9; -5,3;  1,9; 23,8;  6,1;   49;  0,739;min.doba chodu;
10-01-2024;15:33:30; 41,6; 34,6; 40,4; 23,5; -7,2;  5,3; 76,8; -6,4; -3,0; -5,3;  1,9; 23,8;  6,0;   49;  0,739;min.doba chodu;
10-01-2024;15:33:40; 41,5; 34,5; 40,4; 23,5; -7,2;  5,3; 76,0; -6,4; -3,0; -5,3;  1,9; 23,8;  6,0;   49;  0,739;min.doba chodu;
10-01-2024;15:33:50; 41,3; 34,5; 40,6; 23,5; -7,2;  5,3; 74,7; -6,4; -3,1; -5,3;  1,9; 23,8;  6,0;   49;  0,763;min.doba chodu;
10-01-2024;15:34:00; 41,2; 34,5; 40,7; 23,7; -7,2;  5,3; 73,2; -6,3; -3,1; -5,3;  1,9; 23,8;  6,1;   49;  0,691;min.doba chodu;
10-01-2024;15:34:10; 41,2; 34,5; 41,1; 23,9; -7,2;  5,3; 71,3; -6,3; -3,2; -5,3;  1,9; 23,8;  6,2;   49;  0,667;min.doba chodu;
10-01-2024;15:34:20; 41,2; 34,5; 41,1; 23,9; -7,2;  5,3; 69,2; -6,3; -3,2; -5,3;  1,9; 23,8;  6,3;   49;  0,667;min.doba chodu;
10-01-2024;15:34:30; 41,3; 34,5; 41,2; 24,0; -7,2;  5,3; 67,3; -6,3; -3,3; -5,3;  1,9; 23,8;  6,2;   49;  0,667;min.doba chodu;
10-01-2024;15:34:40; 41,4; 34,5; 41,2; 24,0; -7,2;  5,3; 65,3; -6,3; -3,3; -5,3;  1,9; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:34:50; 41,4; 34,4; 41,1; 23,9; -7,2;  5,3; 63,6; -6,3; -3,3; -5,3;  1,9; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:35:00; 41,4; 34,4; 41,1; 23,9; -7,2;  5,3; 61,8; -6,3; -3,4; -5,3;  1,9; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:35:10; 41,4; 34,4; 41,1; 23,9; -7,2;  5,3; 60,3; -6,3; -3,4; -5,3;  1,9; 23,8;  6,2;   49;  0,690;topí;
10-01-2024;15:35:20; 41,3; 34,3; 41,1; 23,9; -7,2;  5,3; 58,8; -6,3; -3,4; -5,3;  1,9; 23,8;  6,2;   49;  0,690;topí;
10-01-2024;15:35:30; 41,3; 34,4; 41,1; 23,9; -7,2;  5,3; 57,3; -6,4; -3,5; -5,4;  1,8; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:35:40; 41,2; 34,3; 41,1; 23,9; -7,2;  5,3; 56,1; -6,4; -3,5; -5,4;  1,8; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:35:50; 41,2; 34,3; 41,1; 23,9; -7,2;  5,3; 54,8; -6,4; -3,5; -5,4;  1,8; 23,8;  6,3;   49;  0,667;topí;
10-01-2024;15:36:00; 41,1; 34,3; 41,1; 23,9; -7,2;  5,3; 53,7; -6,4; -3,5; -5,5;  1,7; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:36:10; 41,1; 34,3; 40,9; 23,8; -7,2;  5,3; 52,5; -6,4; -3,5; -5,5;  1,7; 23,8;  6,2;   49;  0,667;topí;
10-01-2024;15:36:20; 41,1; 34,3; 40,9; 23,8; -7,2;  5,3; 51,4; -6,4; -3,5; -5,5;  1,7; 23,8;  6,3;   49;  0,667;topí;
10-01-2024;15:36:30; 41,0; 34,3; 40,4; 23,5; -6,7;  5,4; 50,4; -6,4; -3,4; -5,5;  1,2; 23,8;  5,5;   45;  0,667;topí;
10-01-2024;15:36:40; 40,8; 34,2; 40,2; 23,4; -6,3;  5,5; 49,3; -6,2; -3,3; -5,3;  1,0; 23,8;  5,4;   43;  0,644;topí;
10-01-2024;15:36:50; 40,7; 34,3; 40,2; 23,4; -6,3;  5,5; 48,3; -6,0; -3,2; -5,1;  1,2; 23,8;  5,4;   43;  0,621;topí;
10-01-2024;15:37:00; 40,6; 34,3; 40,9; 23,8; -6,3;  5,5; 47,5; -5,8; -3,0; -4,9;  1,4; 23,8;  6,4;   49;  0,577;topí;
10-01-2024;15:37:10; 40,6; 34,2; 41,2; 24,0; -6,3;  5,5; 46,9; -5,7; -2,8; -5,0;  1,3; 23,4;  6,4;   49;  0,555;topí;
10-01-2024;15:37:20; 40,8; 34,2; 41,2; 24,0; -6,3;  5,5; 46,5; -5,6; -2,7; -5,0;  1,3; 23,4;  6,2;   48;  0,555;topí;
10-01-2024;15:37:30; 41,0; 34,2; 40,7; 23,7; -5,8;  5,6; 45,9; -5,5; -2,6; -4,8;  1,0; 23,4;  5,5;   43;  0,555;topí;
10-01-2024;15:37:40; 41,0; 34,2; 40,4; 23,5; -5,4;  5,7; 45,1; -5,3; -2,6; -4,5;  0,8; 22,8;  5,5;   43;  0,555;topí;
10-01-2024;15:37:50; 40,9; 34,2; 40,1; 23,2; -5,4;  5,7; 44,5; -5,2; -2,5; -4,4;  1,0; 22,8;  5,5;   43;  0,555;topí;
10-01-2024;15:38:00; 40,7; 34,1; 39,7; 23,1; -5,4;  5,7; 43,8; -5,0; -2,5; -4,3;  1,1; 22,0;  5,4;   43;  0,534;topí;
10-01-2024;15:38:10; 40,5; 34,0; 39,7; 23,1; -5,4;  5,7; 43,2; -4,9; -2,5; -4,3;  1,1; 22,0;  5,4;   43;  0,493;topí;
10-01-2024;15:38:20; 40,3; 33,9; 39,7; 23,1; -5,4;  5,7; 42,8; -4,8; -2,5; -4,2;  1,2; 22,0;  5,4;   43;  0,492;topí;
10-01-2024;15:38:30; 40,2; 33,9; 39,4; 22,9; -5,4;  5,7; 42,3; -4,8; -2,5; -4,2;  1,2; 21,4;  5,4;   43;  0,492;topí;
10-01-2024;15:38:40; 40,1; 33,9; 39,4; 22,9; -5,4;  5,7; 41,9; -4,7; -2,5; -4,1;  1,3; 21,4;  5,4;   43;  0,492;topí;
10-01-2024;15:38:50; 40,0; 33,9; 39,4; 22,9; -5,4;  5,7; 41,6; -4,7; -2,5; -4,0;  1,4; 20,8;  5,4;   43;  0,472;topí;
10-01-2024;15:39:00; 39,9; 33,9; 39,4; 22,9; -5,4;  5,7; 41,3; -4,7; -2,5; -4,0;  1,4; 20,8;  5,4;   43;  0,492;topí;
10-01-2024;15:39:10; 39,8; 33,9; 39,2; 22,8; -5,4;  5,7; 41,1; -4,6; -2,6; -3,9;  1,5; 20,8;  5,4;   43;  0,492;topí;
10-01-2024;15:39:20; 39,7; 33,9; 39,2; 22,8; -5,4;  5,7; 41,0; -4,6; -2,6; -3,9;  1,5; 20,0;  5,4;   43;  0,492;topí;
10-01-2024;15:39:30; 39,6; 33,8; 39,2; 22,8; -5,4;  5,7; 40,8; -4,7; -2,6; -4,0;  1,4; 20,0;  5,4;   43;  0,492;topí;
10-01-2024;15:39:40; 39,6; 33,8; 39,2; 22,8; -5,4;  5,7; 40,7; -4,7; -2,6; -4,0;  1,4; 19,4;  5,3;   43;  0,472;topí;
10-01-2024;15:39:50; 39,5; 33,8; 39,2; 22,8; -5,4;  5,7; 40,7; -4,8; -2,7; -4,1;  1,3; 19,4;  5,4;   43;  0,492;topí;
10-01-2024;15:40:00; 39,4; 33,7; 39,2; 22,8; -5,8;  5,6; 40,7; -4,8; -2,7; -4,1;  1,7; 19,4;  5,6;   43;  0,472;topí;
10-01-2024;15:40:10; 39,4; 33,7; 39,7; 23,1; -6,3;  5,5; 40,7; -4,9; -2,8; -4,3;  2,0; 17,4;  6,2;   49;  0,492;topí;
10-01-2024;15:40:20; 39,5; 33,7; 40,1; 23,4; -6,3;  5,4; 41,1; -5,2; -2,8; -4,6;  1,6; 17,4;  6,3;   49;  0,472;topí;
10-01-2024;15:40:30; 39,7; 33,6; 40,4; 23,5; -6,7;  5,4; 41,2; -5,4; -2,9; -4,9;  1,8; 17,4;  6,3;   49;  0,492;topí;
10-01-2024;15:40:40; 39,9; 33,6; 40,6; 23,6; -6,7;  5,4; 41,5; -5,6; -2,9; -5,1;  1,7; 17,4;  6,4;   49;  0,491;topí;
10-01-2024;15:40:50; 40,1; 33,6; 40,7; 23,7; -6,7;  5,4; 41,8; -5,8; -3,0; -5,2;  1,6; 17,4;  6,4;   49;  0,471;topí;
10-01-2024;15:41:00; 40,3; 33,6; 41,1; 23,9; -7,2;  5,3; 42,0; -6,0; -3,1; -5,3;  1,9; 17,0;  6,4;   49;  0,491;topí;
10-01-2024;15:41:10; 40,4; 33,5; 41,1; 23,9; -7,2;  5,3; 42,4; -6,2; -3,1; -5,5;  1,7; 17,0;  6,4;   49;  0,471;topí;
10-01-2024;15:41:20; 40,6; 33,5; 41,2; 24,0; -7,7;  5,2; 43,1; -6,4; -3,2; -5,7;  2,0; 17,0;  6,3;   49;  0,512;topí;
10-01-2024;15:41:30; 40,7; 33,5; 40,9; 23,8; -7,7;  5,2; 44,4; -6,6; -3,2; -6,1;  1,6; 17,0;  5,4;   45;  0,491;topí;
10-01-2024;15:41:40; 40,6; 33,5; 40,7; 23,7; -8,2;  5,1; 45,5; -6,8; -3,3; -6,1;  2,1; 17,0;  5,3;   43;  0,491;topí;
10-01-2024;15:41:50; 40,6; 33,5; 40,7; 23,7; -8,6;  5,0; 47,0; -7,0; -3,4; -6,2;  2,5; 16,6;  5,2;   43;  0,491;topí;
10-01-2024;15:42:00; 40,5; 33,4; 40,7; 23,7; -8,6;  5,0; 48,4; -7,3; -3,4; -6,2;  2,5; 16,6;  5,2;   43;  0,491;topí;
10-01-2024;15:42:10; 40,5; 33,4; 40,7; 23,7; -9,1;  4,9; 50,0; -7,6; -3,5; -5,8;  3,3; 16,6;  5,2;   43;  0,491;topí;
10-01-2024;15:42:20; 40,4; 33,5; 40,7; 23,7; -9,1;  4,9; 51,5; -7,8; -3,5; -5,4;  3,7; 16,6;  5,2;   43;  0,491;topí;
10-01-2024;15:42:30; 40,4; 33,4; 40,7; 23,7; -9,6;  4,8; 53,0; -8,2; -3,5; -4,9;  4,7; 16,6;  5,1;   43;  0,491;topí;
10-01-2024;15:42:40; 40,3; 33,4; 40,4; 23,5; -9,6;  4,8; 54,5; -8,4; -3,6; -4,4;  5,3; 17,2;  5,1;   43;  0,471;topí;
10-01-2024;15:42:50; 40,2; 33,3; 40,4; 23,4; -9,6;  4,8; 55,8; -8,6; -3,6; -3,9;  5,7; 17,2;  5,1;   43;  0,511;topí;
10-01-2024;15:43:00; 40,1; 33,3; 40,2; 23,4; -9,6;  4,8; 57,3; -8,7; -3,6; -3,5;  6,2; 18,2;  5,1;   43;  0,491;topí;
10-01-2024;15:43:10; 40,0; 33,3; 39,9; 23,2; -9,6;  4,8; 58,6; -8,8; -3,5; -3,1;  6,5; 18,2;  5,0;   43;  0,491;topí;
10-01-2024;15:43:20; 39,9; 33,3; 39,9; 23,2; -9,6;  4,8; 59,9; -8,7; -3,5; -2,7;  6,9; 18,2;  5,0;   43;  0,471;topí;
10-01-2024;15:43:30; 39,9; 33,3; 39,7; 23,1; -9,6;  4,8; 61,1; -8,6; -3,4; -2,5;  7,2; 18,2;  5,0;   43;  0,490;topí;
10-01-2024;15:43:40; 39,8; 33,2; 39,7; 23,1; -9,1;  4,9; 62,2; -8,6; -3,2; -2,3;  6,9; 18,2;  5,0;   43;  0,470;topí;
10-01-2024;15:43:50; 39,8; 33,2; 39,7; 23,1; -9,1;  4,9; 63,2; -8,4; -3,0; -1,9;  7,2; 19,0;  5,0;   43;  0,490;topí;
10-01-2024;15:44:00; 39,8; 33,2; 39,6; 23,0; -9,1;  5,0; 64,2; -8,3; -2,9; -1,7;  7,5; 19,0;  4,9;   43;  0,470;topí;
10-01-2024;15:44:10; 39,8; 33,2; 39,4; 22,9; -8,6;  5,0; 65,2; -8,1; -2,8; -1,4;  7,2; 19,0;  5,0;   43;  0,490;topí;
10-01-2024;15:44:20; 39,8; 33,1; 39,4; 22,9; -8,6;  5,0; 66,2; -7,9; -2,7; -1,1;  7,6; 19,8;  4,9;   43;  0,470;topí;
10-01-2024;15:44:30; 39,8; 33,2; 39,2; 22,8; -8,2;  5,1; 67,1; -7,8; -2,6; -0,8;  7,4; 19,8;  4,9;   43;  0,490;topí;
10-01-2024;15:44:40; 39,9; 33,2; 39,2; 22,8; -8,2;  5,1; 67,8; -7,7; -2,6; -0,5;  7,6; 20,4;  4,9;   43;  0,490;topí;
10-01-2024;15:44:50; 39,9; 33,1; 39,0; 22,7; -8,2;  5,1; 68,7; -7,6; -2,6; -0,3;  7,8; 20,4;  4,9;   43;  0,490;topí;
10-01-2024;15:45:00; 39,9; 33,1; 38,9; 22,5; -7,7;  5,2; 69,5; -7,4; -2,6; -0,2;  7,5; 20,4;  4,9;   43;  0,470;topí;
10-01-2024;15:45:10; 39,9; 33,1; 38,7; 22,5; -7,7;  5,2; 70,2; -7,3; -2,6;  0,0;  7,7; 21,2;  4,9;   43;  0,490;topí;
10-01-2024;15:45:20; 39,8; 33,1; 38,9; 22,6; -7,7;  5,2; 70,7; -7,1; -2,6;  0,0;  7,7; 21,2;  4,8;   43;  0,470;topí;
10-01-2024;15:45:30; 39,8; 33,1; 39,0; 22,7; -7,7;  5,2; 71,4; -7,0; -2,7; -0,5;  7,2; 22,0;  4,9;   43;  0,490;topí;
10-01-2024;15:45:40; 39,8; 33,1; 39,2; 22,8; -7,7;  5,2; 71,7; -6,9; -2,8; -1,5;  6,2; 22,0;  5,1;   43;  0,490;topí;
10-01-2024;15:45:50; 39,9; 33,1; 39,4; 22,9; -7,2;  5,3; 71,1; -6,7; -2,8; -3,1;  4,1; 22,0;  5,1;   43;  0,470;topí;
10-01-2024;15:46:00; 40,0; 33,1; 39,7; 23,1; -7,2;  5,3; 70,4; -6,7; -2,9; -4,2;  3,0; 21,0;  5,1;   43;  0,490;topí;
10-01-2024;15:46:10; 40,1; 33,0; 39,7; 23,1; -7,2;  5,3; 69,6; -6,6; -2,9; -4,8;  2,4; 21,0;  5,1;   43;  0,490;topí;
10-01-2024;15:46:20; 40,2; 33,1; 39,9; 23,2; -7,2;  5,3; 68,6; -6,6; -3,0; -5,1;  2,1; 20,6;  5,1;   43;  0,470;topí;
10-01-2024;15:46:30; 40,3; 33,0; 39,9; 23,2; -7,2;  5,3; 67,8; -6,6; -3,1; -5,3;  1,9; 20,6;  5,1;   43;  0,490;topí;
10-01-2024;15:46:40; 40,4; 33,0; 39,6; 23,0; -7,2;  5,3; 67,3; -6,6; -3,1; -5,3;  1,9; 20,6;  5,1;   43;  0,573;topí;
10-01-2024;15:46:50; 40,4; 33,0; 39,2; 22,8; -7,2;  5,3; 67,1; -6,7; -3,2; -5,4;  1,8; 20,6;  5,0;   43;  0,595;topí;
10-01-2024;15:47:00; 40,2; 33,0; 39,2; 22,8; -7,7;  5,2; 67,0; -6,7; -3,3; -5,4;  2,2; 20,6;  5,0;   43;  0,617;topí;
10-01-2024;15:47:10; 40,1; 33,0; 39,0; 22,7; -7,7;  5,2; 66,8; -6,7; -3,3; -5,5;  2,1; 20,6;  5,0;   43;  0,595;topí;
10-01-2024;15:47:20; 40,0; 33,0; 39,0; 22,7; -7,7;  5,2; 66,8; -6,8; -3,4; -5,6;  2,1; 20,6;  5,0;   43;  0,595;topí;
10-01-2024;15:47:30; 39,8; 33,0; 38,9; 22,6; -7,7;  5,2; 66,7; -6,8; -3,4; -5,6;  2,1; 20,6;  5,0;   43;  0,573;topí;
10-01-2024;15:47:40; 39,7; 33,0; 38,9; 22,6; -7,7;  5,2; 66,7; -6,9; -3,5; -5,7;  2,0; 20,6;  4,9;   43;  0,510;topí;
10-01-2024;15:47:50; 39,7; 33,0; 39,2; 22,8; -7,7;  5,2; 66,7; -6,9; -3,5; -5,7;  2,0; 20,6;  5,0;   43;  0,490;topí;
10-01-2024;15:48:00; 39,7; 33,0; 39,4; 22,9; -7,7;  5,2; 66,8; -6,9; -3,5; -5,8;  1,9; 20,6;  4,9;   43;  0,490;topí;
10-01-2024;15:48:10; 39,7; 32,9; 39,4; 22,9; -7,7;  5,2; 66,8; -7,0; -3,6; -5,8;  1,9; 20,6;  5,0;   43;  0,490;pøipravuje TV;
10-01-2024;15:48:20; 39,8; 32,9; 38,5; 22,4; -8,2;  5,1; 66,9; -7,0; -3,6; -5,9;  2,3; 20,6;  5,6;   46;  0,911;pøipravuje TV;
10-01-2024;15:48:30; 39,6; 32,8; 37,6; 21,9; -9,1;  4,9; 66,8; -7,2; -3,6; -6,2;  3,0; 21,2;  7,0;   58;  0,858;pøipravuje TV;
10-01-2024;15:48:40; 39,3; 32,9; 43,4; 25,6; -9,6;  4,8; 66,8; -7,6; -3,6; -6,7;  2,9; 21,2;  8,7;   66;  0,858;pøipravuje TV;
10-01-2024;15:48:50; 40,1; 34,0; 46,6; 27,4;-10,6;  4,6; 67,4; -7,9; -3,6; -7,3;  3,4; 21,8; 11,6;   78;  0,862;pøipravuje TV;
10-01-2024;15:49:00; 41,8; 35,5; 48,6; 28,7;-11,7;  4,4; 69,2; -8,5; -3,5; -8,0;  3,7; 21,8; 13,8;   86;  0,868;pøipravuje TV;
10-01-2024;15:49:10; 43,6; 36,9; 49,1; 29,1;-12,2;  4,3; 72,0; -9,0; -3,5; -8,1;  4,1; 21,8; 14,4;   90;  0,873;pøipravuje TV;
10-01-2024;15:49:20; 45,1; 37,9; 49,1; 29,1;-13,3;  4,1; 74,6; -9,7; -3,5; -7,3;  6,0; 22,6; 14,4;   90;  0,877;pøipravuje TV;
10-01-2024;15:49:30; 46,1; 38,6; 49,1; 29,1;-13,9;  4,0; 77,6;-10,4; -3,5; -6,4;  7,5; 22,6; 14,2;   90;  0,879;pøipravuje TV;
10-01-2024;15:49:40; 46,7; 39,1; 49,0; 28,9;-13,9;  4,0; 80,6;-11,0; -3,5; -5,3;  8,6; 24,6; 14,2;   90;  0,881;pøipravuje TV;
10-01-2024;15:49:50; 47,1; 39,5; 48,6; 28,7;-13,3;  4,1; 83,1;-11,4; -3,4; -4,5;  8,8; 24,6; 14,0;   90;  0,883;pøipravuje TV;
10-01-2024;15:50:00; 47,3; 39,8; 47,8; 28,2;-12,8;  4,2; 86,0;-11,4; -3,3; -3,8;  8,9; 24,6; 12,7;   86;  0,884;pøipravuje TV;
10-01-2024;15:50:10; 47,4; 40,1; 46,9; 27,6;-11,2;  4,5; 88,1;-11,1; -3,2; -3,2;  8,0; 24,6; 10,1;   74;  0,885;pøipravuje TV;
10-01-2024;15:50:20; 47,3; 40,2; 46,8; 27,5;-10,1;  4,7; 89,6;-10,5; -3,1; -2,5;  7,6; 24,6; 10,1;   72;  0,885;pøipravuje TV;
10-01-2024;15:50:30; 47,2; 40,4; 47,1; 27,7;-10,1;  4,7; 90,9; -9,9; -3,0; -1,9;  8,2; 26,0; 11,3;   76;  0,886;pøipravuje TV;
10-01-2024;15:50:40; 47,2; 40,4; 47,1; 27,7;-10,1;  4,7; 92,3; -9,4; -3,0; -1,6;  8,6; 26,0; 11,5;   79;  0,886;pøipravuje TV;
10-01-2024;15:50:50; 47,3; 40,5; 46,9; 27,6;-10,1;  4,7; 93,7; -9,1; -3,0; -1,3;  8,8; 26,0; 11,6;   79;  0,887;pøipravuje TV;
10-01-2024;15:51:00; 47,4; 40,6; 46,8; 27,5; -9,6;  4,8; 94,9; -8,9; -3,0; -1,1;  8,5; 26,8; 11,6;   79;  0,887;pøipravuje TV;
10-01-2024;15:51:10; 47,5; 40,6; 46,8; 27,5; -9,6;  4,8; 96,1; -8,7; -3,0; -1,1;  8,5; 26,8; 11,5;   79;  0,887;pøipravuje TV;
10-01-2024;15:51:20; 47,5; 40,6; 46,9; 27,6; -9,6;  4,8; 97,2; -8,5; -3,1; -1,8;  7,8; 26,8; 11,6;   79;  0,887;pøipravuje TV;
10-01-2024;15:51:30; 47,5; 40,6; 47,1; 27,7; -9,6;  4,8; 97,9; -8,4; -3,2; -4,4;  5,3; 26,8; 11,8;   79;  0,887;pøipravuje TV;
10-01-2024;15:51:40; 47,6; 40,6; 47,2; 27,7; -9,6;  4,8; 98,6; -8,3; -3,3; -5,8;  3,8; 26,8; 11,7;   79;  0,887;pøipravuje TV;
10-01-2024;15:51:50; 47,7; 40,6; 47,1; 27,7;-10,1;  4,7; 99,3; -8,3; -3,4; -6,6;  3,5; 26,8; 11,8;   79;  0,887;pøipravuje TV;
10-01-2024;15:52:00; 47,7; 40,6; 47,1; 27,7;-10,1;  4,7; 99,8; -8,4; -3,5; -7,1;  3,0; 26,8; 11,8;   79;  0,887;pøipravuje TV;
10-01-2024;15:52:10; 47,7; 40,5; 47,1; 27,7;-10,1;  4,7;100,3; -8,4; -3,5; -7,3;  2,9; 26,8; 11,8;   79;  0,887;pøipravuje TV;
10-01-2024;15:52:20; 47,8; 40,5; 47,1; 27,7;-10,1;  4,7;100,8; -8,5; -3,7; -7,5;  2,7; 26,8; 11,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:52:30; 47,8; 40,5; 47,1; 27,7;-10,1;  4,7;101,2; -8,5; -3,7; -7,6;  2,6; 26,8; 11,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:52:40; 47,8; 40,5; 47,1; 27,7;-10,1;  4,7;101,4; -8,6; -3,8; -7,6;  2,6; 26,8; 11,7;   79;  0,886;pøipravuje TV;
10-01-2024;15:52:50; 47,8; 40,4; 47,1; 27,6;-10,1;  4,7;101,7; -8,6; -3,9; -7,7;  2,5; 26,8; 11,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:53:00; 47,8; 40,4; 46,9; 27,6;-10,1;  4,7;102,1; -8,7; -4,0; -7,7;  2,4; 26,8; 11,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:53:10; 47,8; 40,4; 46,9; 27,6;-10,1;  4,7;102,5; -8,7; -4,0; -7,7;  2,4; 26,8; 11,7;   79;  0,886;pøipravuje TV;
10-01-2024;15:53:20; 47,7; 40,4; 46,9; 27,6;-10,1;  4,7;102,7; -8,7; -4,0; -7,7;  2,4; 26,8; 11,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:53:30; 47,7; 40,4; 47,1; 27,7;-10,1;  4,7;103,0; -8,7; -4,0; -7,7;  2,5; 28,8; 11,9;   79;  0,886;pøipravuje TV;
10-01-2024;15:53:40; 47,8; 40,4; 46,9; 27,6;-10,1;  4,7;103,0; -8,7; -3,9; -7,7;  2,5; 28,8; 11,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:53:50; 47,8; 40,4; 47,1; 27,7; -9,6;  4,8;103,4; -8,5; -3,8; -7,6;  2,1; 28,8; 12,0;   79;  0,886;pøipravuje TV;
10-01-2024;15:54:00; 47,8; 40,4; 47,2; 27,8; -9,1;  4,9;103,4; -8,3; -3,7; -7,4;  1,8; 30,8; 12,1;   79;  0,886;pøipravuje TV;
10-01-2024;15:54:10; 47,8; 40,4; 47,5; 28,0; -9,1;  4,9;102,8; -8,1; -3,6; -7,2;  1,9; 30,8; 12,6;   79;  0,886;pøipravuje TV;
10-01-2024;15:54:20; 47,9; 40,4; 47,8; 28,2; -8,6;  5,0;101,6; -7,7; -3,5; -6,9;  1,7; 30,8; 12,8;   79;  0,886;pøipravuje TV;
10-01-2024;15:54:30; 48,1; 40,4; 48,1; 28,4; -8,6;  5,0; 99,3; -7,5; -3,4; -6,7;  1,9; 30,8; 13,1;   79;  0,886;pøipravuje TV;
10-01-2024;15:54:40; 48,3; 40,4; 48,4; 28,6; -8,2;  5,1; 96,6; -7,2; -3,2; -6,5;  1,6; 30,8; 13,2;   79;  0,886;pøipravuje TV;
10-01-2024;15:54:50; 48,4; 40,4; 48,4; 28,6; -8,2;  5,1; 93,8; -7,0; -3,1; -6,4;  1,8; 30,8; 13,2;   79;  0,886;pøipravuje TV;
10-01-2024;15:55:00; 48,5; 40,5; 48,6; 28,7; -8,2;  5,1; 91,2; -6,9; -2,9; -6,3;  1,9; 30,8; 13,2;   79;  0,886;pøipravuje TV;
10-01-2024;15:55:10; 48,6; 40,5; 48,6; 28,7; -8,2;  5,1; 89,1; -6,8; -2,8; -6,2;  2,0; 30,8; 13,2;   79;  0,886;pøipravuje TV;
10-01-2024;15:55:20; 48,7; 40,5; 48,6; 28,7; -8,2;  5,1; 86,9; -6,7; -2,7; -6,1;  2,1; 30,8; 13,1;   79;  0,887;pøipravuje TV;
10-01-2024;15:55:30; 48,7; 40,6; 48,6; 28,7; -8,2;  5,1; 85,4; -6,6; -2,7; -6,1;  2,1; 30,4; 13,1;   79;  0,887;pøipravuje TV;
10-01-2024;15:55:40; 48,7; 40,6; 48,6; 28,7; -8,2;  5,1; 83,8; -6,7; -2,7; -6,1;  2,1; 30,4; 13,1;   79;  0,887;pøipravuje TV;
10-01-2024;15:55:50; 48,7; 40,7; 48,6; 28,7; -8,2;  5,1; 82,8; -6,7; -2,7; -6,2;  2,0; 30,4; 13,0;   79;  0,887;pøipravuje TV;
10-01-2024;15:56:00; 48,7; 40,7; 48,6; 28,7; -8,6;  5,0; 81,8; -6,8; -2,7; -6,3;  2,4; 31,0; 13,0;   79;  0,887;pøipravuje TV;
10-01-2024;15:56:10; 48,7; 40,8; 48,6; 28,7; -8,6;  5,0; 80,9; -6,8; -2,8; -6,4;  2,3; 31,0; 13,0;   79;  0,887;pøipravuje TV;
10-01-2024;15:56:20; 48,6; 40,8; 48,6; 28,7; -8,6;  5,0; 80,2; -6,9; -2,9; -6,4;  2,2; 31,0; 13,0;   79;  0,887;pøipravuje TV;
10-01-2024;15:56:30; 48,7; 40,9; 48,7; 28,8; -8,6;  5,0; 79,3; -6,9; -3,0; -6,4;  2,2; 31,0; 13,1;   79;  0,888;pøipravuje TV;
10-01-2024;15:56:40; 48,7; 40,9; 48,8; 28,9; -8,6;  5,0; 78,4; -7,0; -3,0; -6,5;  2,1; 31,0; 13,1;   79;  0,888;pøipravuje TV;
10-01-2024;15:56:50; 48,7; 40,9; 48,8; 28,9; -8,6;  5,0; 77,6; -7,0; -3,2; -6,6;  2,0; 31,0; 13,1;   79;  0,888;pøipravuje TV;
10-01-2024;15:57:00; 48,7; 41,0; 49,0; 29,0; -8,6;  5,0; 76,7; -7,1; -3,2; -6,7;  1,9; 31,0; 13,1;   79;  0,888;pøipravuje TV;
10-01-2024;15:57:10; 48,8; 41,1; 49,0; 29,0; -8,6;  5,0; 75,8; -7,1; -3,3; -6,8;  1,8; 31,0; 13,1;   79;  0,889;pøipravuje TV;
10-01-2024;15:57:20; 48,8; 41,2; 49,0; 29,0; -9,1;  4,9; 75,0; -7,1; -3,4; -6,9;  2,2; 31,0; 13,2;   79;  0,889;pøipravuje TV;
10-01-2024;15:57:30; 48,8; 41,3; 49,1; 29,1; -9,1;  4,9; 74,1; -7,2; -3,5; -6,9;  2,2; 31,0; 13,2;   79;  0,889;pøipravuje TV;
10-01-2024;15:57:40; 48,9; 41,3; 49,3; 29,2; -9,1;  4,9; 73,4; -7,2; -3,5; -7,0;  2,1; 31,0; 13,2;   79;  0,890;pøipravuje TV;
10-01-2024;15:57:50; 49,0; 41,5; 49,7; 29,5; -9,1;  4,9; 72,6; -7,3; -3,6; -7,1;  2,0; 31,0; 14,8;   83;  0,890;pøipravuje TV;
10-01-2024;15:58:00; 49,1; 41,5; 49,8; 29,6; -9,6;  4,8; 71,9; -7,4; -3,6; -7,4;  2,3; 31,0; 14,8;   85;  0,890;pøipravuje TV;
10-01-2024;15:58:10; 49,2; 41,6; 49,8; 29,6; -9,6;  4,8; 71,5; -7,6; -3,7; -7,6;  2,1; 31,0; 14,8;   85;  0,890;pøipravuje TV;
10-01-2024;15:58:20; 49,4; 41,7; 49,8; 29,6; -9,6;  4,8; 71,5; -7,7; -3,8; -7,7;  1,9; 31,0; 14,8;   85;  0,891;pøipravuje TV;
10-01-2024;15:58:30; 49,4; 41,8; 49,8; 29,6; -9,6;  4,8; 71,8; -7,7; -3,8; -7,8;  1,8; 31,0; 14,7;   85;  0,891;pøipravuje TV;
10-01-2024;15:58:40; 49,5; 41,9; 50,0; 29,7; -9,6;  4,8; 72,0; -7,8; -3,8; -7,8;  1,8; 31,0; 14,8;   85;  0,892;pøipravuje TV;
10-01-2024;15:58:50; 49,6; 42,0; 50,1; 29,8; -9,6;  4,8; 72,3; -7,8; -3,7; -7,8;  1,8; 31,0; 14,8;   85;  0,892;pøipravuje TV;
10-01-2024;15:59:00; 49,7; 42,1; 50,3; 29,9; -9,6;  4,8; 72,7; -7,7; -3,7; -7,8;  1,8; 31,0; 14,8;   85;  0,892;pøipravuje TV;
10-01-2024;15:59:10; 49,8; 42,2; 50,4; 30,0; -9,6;  4,8; 73,0; -7,7; -3,6; -7,8;  1,8; 31,0; 14,8;   85;  0,893;pøipravuje TV;
10-01-2024;15:59:20; 50,0; 42,3; 50,4; 30,0; -9,1;  4,9; 73,4; -7,7; -3,5; -7,7;  1,4; 31,0; 14,9;   85;  0,893;pøipravuje TV;
10-01-2024;15:59:30; 50,0; 42,4; 50,6; 30,1; -9,1;  4,9; 73,7; -7,7; -3,5; -7,7;  1,4; 31,0; 14,9;   85;  0,893;pøipravuje TV;
10-01-2024;15:59:40; 50,2; 42,5; 50,7; 30,2; -9,1;  4,9; 74,2; -7,6; -3,3; -7,7;  1,5; 31,0; 15,0;   85;  0,894;pøipravuje TV;
10-01-2024;15:59:50; 50,3; 42,6; 50,8; 30,3; -9,1;  4,9; 74,6; -7,5; -3,2; -7,6;  1,6; 31,0; 15,0;   85;  0,894;pøipravuje TV;
10-01-2024;16:00:00; 50,4; 42,7; 50,8; 30,4; -9,1;  4,9; 75,0; -7,4; -3,1; -7,5;  1,7; 31,0; 15,0;   85;  0,895;pøipravuje TV;
10-01-2024;16:00:10; 50,5; 42,8; 51,0; 30,4; -9,1;  4,9; 75,6; -7,3; -2,9; -7,5;  1,7; 31,0; 15,1;   85;  0,895;pøipravuje TV;
10-01-2024;16:00:20; 50,7; 43,0; 51,1; 30,5; -9,1;  4,9; 76,2; -7,3; -2,9; -7,4;  1,8; 31,0; 15,0;   85;  0,896;pøipravuje TV;
10-01-2024;16:00:30; 50,8; 43,0; 51,3; 30,6; -9,1;  4,9; 76,7; -7,3; -2,8; -7,4;  1,8; 31,0; 15,1;   85;  0,896;pøipravuje TV;
10-01-2024;16:00:40; 50,9; 43,2; 51,3; 30,6; -9,1;  4,9; 77,3; -7,2; -2,8; -7,3;  1,9; 31,0; 15,2;   85;  0,896;pøipravuje TV;
10-01-2024;16:00:50; 51,0; 43,3; 51,7; 30,9; -9,1;  4,9; 77,9; -7,2; -2,8; -7,4;  1,8; 31,0; 16,6;   89;  0,897;pøipravuje TV;
10-01-2024;16:01:00; 51,2; 43,4; 51,9; 31,1; -9,6;  4,8; 78,7; -7,3; -2,8; -7,6;  2,1; 31,0; 16,6;   90;  0,897;pøipravuje TV;
10-01-2024;16:01:10; 51,4; 43,5; 51,8; 31,1; -9,6;  4,8; 79,4; -7,5; -3,0; -7,7;  2,0; 31,0; 16,5;   90;  0,897;min.doba chodu;
10-01-2024;16:01:20; 51,5; 43,5; 50,8; 30,3; -9,6;  4,8; 80,4; -7,7; -3,0; -7,8;  1,8; 31,0; 14,8;   87;  1,181;min.doba chodu;
10-01-2024;16:01:30; 51,3; 43,4; 47,7; 28,1; -9,1;  4,9; 81,2; -7,7; -3,1; -7,7;  1,4; 31,0; 12,0;   79;  1,211;min.doba chodu;
10-01-2024;16:01:40; 49,6; 41,9; 45,9; 26,9; -8,6;  5,0; 81,2; -7,7; -3,2; -7,5;  1,2; 31,0;  9,1;   67;  1,204;min.doba chodu;
10-01-2024;16:01:50; 46,3; 39,5; 42,9; 25,0; -8,2;  5,1; 81,2; -7,7; -3,3; -7,0;  1,1; 30,6;  7,5;   59;  1,194;min.doba chodu;
10-01-2024;16:02:00; 43,3; 37,5; 40,4; 23,5; -8,2;  5,1; 80,9; -7,4; -3,4; -6,4;  1,8; 30,6;  6,9;   55;  1,039;min.doba chodu;
10-01-2024;16:02:10; 41,2; 35,9; 39,7; 23,1; -8,2;  5,1; 80,8; -7,2; -3,5; -6,3;  1,9; 32,0;  7,8;   61;  0,949;min.doba chodu;
10-01-2024;16:02:20; 40,1; 34,8; 39,9; 23,2; -8,6;  5,0; 79,7; -7,1; -3,5; -6,3;  2,4; 32,0;  9,8;   70;  0,891;min.doba chodu;
10-01-2024;16:02:30; 39,7; 33,9; 39,6; 23,0; -8,6;  5,0; 76,1; -7,0; -3,5; -6,5;  2,1; 32,0;  9,6;   72;  0,888;min.doba chodu;
10-01-2024;16:02:40; 39,5; 33,2; 39,2; 22,8; -8,6;  5,0; 72,0; -7,0; -3,5; -6,6;  2,0; 30,8;  9,4;   72;  0,912;min.doba chodu;
10-01-2024;16:02:50; 39,4; 32,7; 38,9; 22,6; -8,6;  5,0; 67,4; -7,1; -3,6; -6,8;  1,8; 30,8;  9,3;   72;  0,910;min.doba chodu;
10-01-2024;16:03:00; 39,3; 32,5; 38,9; 22,6; -8,6;  5,0; 63,1; -7,2; -3,7; -6,9;  1,7; 30,8;  9,3;   72;  0,909;min.doba chodu;
10-01-2024;16:03:10; 39,1; 32,1; 38,7; 22,5; -9,1;  4,9; 59,8; -7,3; -3,7; -7,0;  2,1; 30,8;  9,3;   72;  0,908;min.doba chodu;
10-01-2024;16:03:20; 38,9; 31,9; 39,2; 22,8; -9,6;  4,8; 56,4; -7,4; -3,7; -7,2;  2,4; 30,8; 10,7;   78;  0,907;min.doba chodu;
10-01-2024;16:03:30; 38,9; 31,8; 39,4; 22,9; -9,6;  4,8; 53,8; -7,6; -3,8; -7,5;  2,2; 31,4; 10,8;   79;  0,907;min.doba chodu;
10-01-2024;16:03:40; 38,9; 31,7; 39,4; 22,9; -9,6;  4,8; 51,5; -7,7; -3,7; -7,7;  2,0; 31,4; 10,9;   79;  0,906;min.doba chodu;
10-01-2024;16:03:50; 38,9; 31,5; 38,9; 22,6; -9,6;  4,8; 50,3; -7,7; -3,7; -7,8;  1,8; 29,2; 10,8;   79;  0,960;min.doba chodu;
10-01-2024;16:04:00; 38,8; 31,5; 38,9; 22,6; -9,6;  4,8; 49,9; -7,8; -3,6; -7,9;  1,7; 29,0; 10,6;   79;  0,960;min.doba chodu;
10-01-2024;16:04:10; 38,7; 31,5; 38,7; 22,5;-10,1;  4,7; 50,0; -8,0; -3,5; -8,0;  2,1; 29,0; 10,4;   79;  0,959;min.doba chodu;
10-01-2024;16:04:20; 38,5; 31,4; 38,5; 22,4;-10,1;  4,7; 50,7; -8,1; -3,5; -8,1;  2,0; 29,0; 10,2;   79;  0,959;min.doba chodu;
10-01-2024;16:04:30; 38,4; 31,4; 38,3; 22,2;-10,1;  4,7; 51,8; -8,2; -3,4; -8,2;  1,9; 29,0; 10,1;   79;  0,959;min.doba chodu;
10-01-2024;16:04:40; 38,2; 31,3; 38,2; 22,2;-10,1;  4,7; 53,1; -8,3; -3,4; -8,4;  1,7; 30,2; 10,1;   79;  0,959;min.doba chodu;
10-01-2024;16:04:50; 38,1; 31,2; 38,5; 22,4;-10,6;  4,6; 54,4; -8,4; -3,3; -8,5;  2,2; 30,2; 11,0;   85;  0,958;min.doba chodu;
10-01-2024;16:05:00; 38,1; 31,3; 38,5; 22,4;-10,6;  4,6; 56,0; -8,6; -3,3; -8,8;  1,9; 30,2; 11,0;   85;  0,959;min.doba chodu;
10-01-2024;16:05:10; 38,1; 31,2; 38,7; 22,5;-10,6;  4,6; 57,3; -8,7; -3,2; -8,9;  1,8; 30,2; 10,9;   85;  0,958;min.doba chodu;
10-01-2024;16:05:20; 38,2; 31,3; 38,5; 22,5;-10,6;  4,6; 58,8; -8,8; -3,2; -9,0;  1,7; 30,2; 10,9;   85;  0,959;min.doba chodu;
10-01-2024;16:05:30; 38,2; 31,3; 38,5; 22,4;-10,6;  4,6; 60,3; -8,9; -3,3; -9,1;  1,6; 30,2; 10,8;   85;  0,958;min.doba chodu;
10-01-2024;16:05:40; 38,3; 31,2; 38,5; 22,4;-11,2;  4,5; 61,7; -9,1; -3,3; -9,2;  1,9; 30,2; 10,8;   85;  0,958;min.doba chodu;
10-01-2024;16:05:50; 38,3; 31,2; 38,3; 22,3;-11,2;  4,5; 63,2; -9,1; -3,4; -9,3;  1,8; 30,2; 10,7;   85;  0,958;min.doba chodu;
10-01-2024;16:06:00; 38,3; 31,2; 38,3; 22,2;-11,2;  4,5; 64,7; -9,3; -3,5; -9,4;  1,7; 30,2; 10,6;   85;  0,958;min.doba chodu;
10-01-2024;16:06:10; 38,2; 31,2; 38,3; 22,2;-11,2;  4,5; 66,3; -9,4; -3,6; -9,5;  1,6; 30,2; 10,6;   85;  0,958;min.doba chodu;
10-01-2024;16:06:20; 38,2; 31,3; 38,3; 22,3;-11,2;  4,5; 67,8; -9,5; -3,7; -9,6;  1,5; 30,2; 10,6;   85;  0,959;min.doba chodu;
10-01-2024;16:06:30; 38,2; 31,3; 38,3; 22,3;-11,7;  4,4; 69,0; -9,6; -3,8; -9,7;  2,0; 30,2; 10,6;   85;  0,959;min.doba chodu;
10-01-2024;16:06:40; 38,3; 31,3; 38,7; 22,5;-12,2;  4,3; 70,3; -9,7; -3,9; -9,8;  2,4; 30,2; 11,5;   90;  0,959;min.doba chodu;
10-01-2024;16:06:50; 38,4; 31,3; 38,7; 22,5;-12,2;  4,3; 71,7; -9,9; -4,0;-10,1;  2,1; 30,2; 11,5;   90;  0,959;min.doba chodu;
10-01-2024;16:07:00; 38,4; 31,3; 38,7; 22,4;-12,2;  4,3; 73,0;-10,1; -4,2;-10,2;  2,0; 30,2; 11,5;   90;  0,959;min.doba chodu;
10-01-2024;16:07:10; 38,6; 31,3; 38,5; 22,4;-12,2;  4,3; 74,4;-10,3; -4,3; -9,9;  2,3; 30,2; 11,5;   90;  0,959;min.doba chodu;
