Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;16:07:20; 38,6; 31,3; 38,5; 22,4;-12,2;  4,3; 75,6;-10,4; -4,3; -9,5;  2,7; 30,2; 11,5;   90;  0,959;min.doba chodu;
10-01-2024;16:07:30; 38,6; 31,3; 38,5; 22,4;-12,2;  4,3; 76,8;-10,5; -4,3; -9,1;  3,2; 30,2; 11,5;   90;  0,986;min.doba chodu;
10-01-2024;16:07:40; 38,6; 31,3; 38,3; 22,3;-12,2;  4,3; 77,9;-10,5; -4,4; -8,6;  3,6; 31,0; 11,5;   90;  0,986;min.doba chodu;
10-01-2024;16:07:50; 38,6; 31,3; 38,3; 22,3;-12,2;  4,3; 79,2;-10,5; -4,3; -8,1;  4,1; 31,0; 11,4;   90;  0,986;min.doba chodu;
10-01-2024;16:08:00; 38,6; 31,3; 38,3; 22,3;-12,2;  4,3; 80,2;-10,4; -4,3; -7,8;  4,4; 31,0; 11,4;   90;  1,014;min.doba chodu;
10-01-2024;16:08:10; 38,5; 31,3; 38,2; 22,2;-11,7;  4,4; 81,2;-10,4; -4,2; -7,8;  3,8; 32,8; 11,4;   90;  1,014;min.doba chodu;
10-01-2024;16:08:20; 38,5; 31,3; 38,3; 22,2;-11,7;  4,4; 82,1;-10,2; -4,1; -8,3;  3,4; 32,8; 11,5;   90;  1,014;min.doba chodu;
10-01-2024;16:08:30; 38,5; 31,3; 38,3; 22,3;-11,7;  4,4; 82,9;-10,1; -4,0; -9,1;  2,5; 32,2; 11,5;   90;  0,986;min.doba chodu;
10-01-2024;16:08:40; 38,5; 31,3; 38,3; 22,3;-11,7;  4,4; 83,5; -9,9; -3,9; -9,4;  2,3; 32,2; 11,5;   90;  1,014;min.doba chodu;
10-01-2024;16:08:50; 38,5; 31,3; 38,5; 22,4;-11,2;  4,5; 84,1; -9,8; -3,7; -9,5;  1,6; 32,2; 11,7;   90;  1,014;min.doba chodu;
10-01-2024;16:09:00; 38,6; 31,3; 38,5; 22,4;-11,2;  4,5; 84,2; -9,6; -3,7; -9,5;  1,6; 32,2; 11,6;   90;  1,014;min.doba chodu;
10-01-2024;16:09:10; 38,6; 31,2; 38,3; 22,3;-11,2;  4,5; 84,3; -9,5; -3,6; -9,5;  1,6; 32,2; 11,6;   90;  1,042;min.doba chodu;
10-01-2024;16:09:20; 38,6; 31,2; 38,3; 22,3;-11,2;  4,5; 84,3; -9,5; -3,5; -9,4;  1,7; 32,2; 11,7;   90;  1,071;min.doba chodu;
10-01-2024;16:09:30; 38,6; 31,2; 38,3; 22,3;-11,2;  4,5; 84,3; -9,4; -3,5; -9,4;  1,7; 32,2; 11,7;   90;  1,042;min.doba chodu;
10-01-2024;16:09:40; 38,6; 31,2; 38,3; 22,3;-11,2;  4,5; 84,2; -9,4; -3,5; -9,3;  1,8; 32,2; 11,6;   90;  1,071;min.doba chodu;
10-01-2024;16:09:50; 38,6; 31,2; 38,2; 22,2;-11,2;  4,5; 84,2; -9,3; -3,5; -9,3;  1,8; 33,0; 11,6;   90;  1,071;min.doba chodu;
10-01-2024;16:10:00; 38,5; 31,2; 38,2; 22,2;-11,2;  4,5; 84,3; -9,3; -3,5; -9,3;  1,8; 33,0; 11,5;   90;  1,071;min.doba chodu;
10-01-2024;16:10:10; 38,5; 31,2; 38,2; 22,2;-11,2;  4,5; 84,2; -9,4; -3,5; -9,4;  1,7; 33,0; 11,6;   90;  1,100;min.doba chodu;
10-01-2024;16:10:20; 38,4; 31,2; 38,2; 22,2;-11,2;  4,5; 84,3; -9,4; -3,5; -9,4;  1,7; 33,0; 11,7;   90;  1,100;min.doba chodu;
10-01-2024;16:10:30; 38,4; 31,2; 38,2; 22,2;-11,2;  4,5; 84,1; -9,4; -3,6; -9,4;  1,7; 33,0; 11,7;   90;  1,100;min.doba chodu;
10-01-2024;16:10:40; 38,3; 31,2; 38,2; 22,2;-11,2;  4,4; 83,9; -9,4; -3,7; -9,4;  1,7; 33,6; 11,7;   90;  1,100;min.doba chodu;
10-01-2024;16:10:50; 38,4; 31,2; 38,2; 22,2;-11,2;  4,5; 83,7; -9,4; -3,8; -9,5;  1,6; 33,6; 11,8;   90;  1,071;min.doba chodu;
10-01-2024;16:11:00; 38,4; 31,3; 38,3; 22,3;-11,2;  4,5; 83,3; -9,4; -3,9; -9,5;  1,6; 34,2; 11,9;   90;  1,071;min.doba chodu;
10-01-2024;16:11:10; 38,4; 31,3; 38,3; 22,3;-11,2;  4,5; 82,6; -9,4; -4,0; -9,5;  1,6; 34,2; 12,1;   90;  1,071;topí;
10-01-2024;16:11:20; 38,3; 31,2; 38,5; 22,4;-11,2;  4,5; 81,7; -9,4; -4,1; -9,5;  1,6; 34,2; 12,2;   90;  1,071;topí;
10-01-2024;16:11:30; 38,4; 31,2; 38,5; 22,4;-11,2;  4,5; 80,6; -9,4; -4,2; -9,5;  1,6; 34,2; 12,4;   90;  1,100;topí;
10-01-2024;16:11:40; 38,4; 31,3; 38,5; 22,4;-11,2;  4,5; 79,3; -9,3; -4,3; -9,5;  1,6; 34,2; 12,5;   90;  1,071;topí;
10-01-2024;16:11:50; 38,5; 31,3; 38,7; 22,5;-11,2;  4,5; 77,8; -9,3; -4,4; -9,6;  1,5; 34,2; 12,5;   90;  1,100;topí;
10-01-2024;16:12:00; 38,5; 31,4; 38,7; 22,5;-11,2;  4,5; 76,4; -9,3; -4,4; -9,5;  1,6; 34,2; 12,5;   90;  1,071;topí;
10-01-2024;16:12:10; 38,5; 31,4; 38,7; 22,5;-11,2;  4,5; 74,9; -9,3; -4,3; -9,5;  1,6; 34,2; 12,4;   90;  1,071;topí;
10-01-2024;16:12:20; 38,6; 31,4; 38,9; 22,6;-11,2;  4,5; 73,5; -9,2; -4,2; -9,5;  1,6; 33,6; 12,4;   90;  1,072;topí;
10-01-2024;16:12:30; 38,6; 31,4; 38,9; 22,6;-11,2;  4,5; 72,2; -9,2; -4,1; -9,4;  1,7; 33,6; 12,4;   90;  1,072;topí;
10-01-2024;16:12:40; 38,6; 31,5; 38,9; 22,6;-11,2;  4,5; 71,3; -9,1; -4,1; -9,4;  1,7; 33,6; 12,4;   90;  1,101;topí;
10-01-2024;16:12:50; 38,6; 31,5; 38,9; 22,6;-11,2;  4,5; 70,5; -9,1; -4,0; -9,4;  1,7; 33,6; 12,4;   90;  1,101;topí;
10-01-2024;16:13:00; 38,6; 31,5; 38,9; 22,6;-11,2;  4,5; 69,9; -9,1; -3,9; -9,3;  1,8; 33,6; 12,3;   90;  1,101;topí;
10-01-2024;16:13:10; 38,6; 31,6; 38,9; 22,6;-11,2;  4,5; 69,5; -9,1; -3,8; -9,3;  1,8; 33,6; 12,3;   90;  1,101;topí;
10-01-2024;16:13:20; 38,6; 31,6; 39,0; 22,7;-10,6;  4,6; 69,1; -9,1; -3,7; -9,3;  1,3; 33,6; 12,2;   90;  1,101;topí;
10-01-2024;16:13:30; 38,6; 31,7; 39,0; 22,7;-11,2;  4,5; 68,9; -9,0; -3,5; -9,3;  1,8; 33,6; 12,2;   90;  1,072;topí;
10-01-2024;16:13:40; 38,7; 31,7; 39,0; 22,7;-10,6;  4,6; 68,8; -9,0; -3,5; -9,2;  1,4; 33,6; 12,3;   90;  1,102;topí;
10-01-2024;16:13:50; 38,7; 31,7; 39,2; 22,8;-10,6;  4,6; 68,8; -9,0; -3,4; -9,2;  1,4; 33,6; 12,3;   90;  1,073;topí;
10-01-2024;16:14:00; 38,7; 31,7; 39,2; 22,8;-10,6;  4,6; 68,7; -8,9; -3,3; -9,2;  1,4; 33,6; 12,3;   90;  1,073;topí;
10-01-2024;16:14:10; 38,8; 31,8; 39,2; 22,8;-10,6;  4,6; 68,7; -8,9; -3,3; -9,1;  1,5; 33,6; 12,2;   90;  1,073;topí;
10-01-2024;16:14:20; 38,8; 31,8; 39,2; 22,8;-11,2;  4,6; 68,7; -8,9; -3,3; -9,2;  1,9; 33,6; 12,2;   90;  1,102;topí;
10-01-2024;16:14:30; 38,8; 31,9; 39,2; 22,8;-11,2;  4,5; 68,9; -9,0; -3,4; -9,2;  1,9; 33,6; 12,2;   90;  1,073;topí;
10-01-2024;16:14:40; 38,8; 31,9; 39,2; 22,8;-11,2;  4,5; 69,0; -9,0; -3,4; -9,3;  1,8; 33,6; 12,3;   90;  1,103;topí;
10-01-2024;16:14:50; 38,9; 31,9; 39,2; 22,8;-11,2;  4,5; 69,0; -9,0; -3,5; -9,3;  1,8; 33,6; 12,2;   90;  1,074;topí;
10-01-2024;16:15:00; 38,9; 32,0; 39,2; 22,8;-11,2;  4,5; 69,1; -9,1; -3,5; -9,4;  1,7; 33,6; 12,3;   90;  1,074;topí;
10-01-2024;16:15:10; 39,0; 32,1; 39,4; 22,9;-11,2;  4,5; 69,0; -9,1; -3,6; -9,5;  1,6; 33,6; 12,3;   90;  1,074;topí;
10-01-2024;16:15:20; 39,0; 32,1; 39,4; 22,9;-11,2;  4,5; 69,0; -9,1; -3,7; -9,6;  1,5; 33,6; 12,4;   90;  1,103;topí;
10-01-2024;16:15:30; 39,0; 32,1; 39,4; 22,9;-11,2;  4,5; 68,9; -9,2; -3,8; -9,6;  1,5; 33,6; 12,4;   90;  1,104;topí;
10-01-2024;16:15:40; 39,0; 32,2; 39,4; 22,9;-11,2;  4,5; 68,8; -9,2; -3,9; -9,7;  1,5; 33,6; 12,5;   90;  1,104;topí;
10-01-2024;16:15:50; 39,1; 32,2; 39,4; 22,9;-11,7;  4,4; 68,6; -9,3; -4,1; -9,8;  1,9; 33,6; 12,5;   90;  1,104;topí;
10-01-2024;16:16:00; 39,1; 32,3; 38,0; 22,1;-11,7;  4,4; 68,3; -9,3; -4,2; -9,8;  1,9; 33,2; 12,6;   90;  2,000;odmrazuje;
10-01-2024;16:16:10; 38,8; 32,3; 38,0; 22,1;-11,7;  4,4; 67,8; -9,5; -4,3; -9,9;  1,8; 33,2; 12,0;   90;  2,000;odmrazuje;
10-01-2024;16:16:20; 38,1; 32,4; 37,5; 21,8;-11,7;  4,4; 67,6; -9,6; -4,4;-10,0;  1,7; 33,2; 11,3;   89;  2,000;odmrazuje;
10-01-2024;16:16:30; 37,6; 32,5; 36,9; 21,5;-11,2;  4,6; 67,7; -9,7; -4,4; -9,9;  1,3; 33,2;  9,1;   78;  2,000;odmrazuje;
10-01-2024;16:16:40; 37,2; 32,6; 36,2; 21,1;-10,1;  4,7; 67,9; -9,5; -4,3; -9,4;  0,7; 33,2;  7,9;   70;  2,000;odmrazuje;
10-01-2024;16:16:50; 36,8; 32,7; 36,0; 21,0; -9,1;  5,0; 67,8; -9,1; -4,3; -8,9;  0,3; 33,2;  6,6;   58;  2,000;odmrazuje;
10-01-2024;16:17:00; 36,5; 32,8; 35,7; 20,8; -7,7;  5,2; 66,9; -8,5; -4,2; -7,8; -0,2; 33,2;  5,6;   50;  2,000;odmrazuje;
10-01-2024;16:17:10; 36,2; 33,0; 35,3; 20,6; -6,7;  5,4; 65,0; -7,7; -4,0; -7,0; -0,3; 33,2;  4,3;   38;  2,000;odmrazuje;
10-01-2024;16:17:20; 36,0; 33,1; 35,5; 20,7; -5,8;  5,6; 62,4; -6,9; -3,8; -5,9; -0,1; 33,2;  4,3;   36;  2,000;odmrazuje;
10-01-2024;16:17:30; 35,2; 33,2;  3,4;  7,7; -3,2;  6,1; 56,0; -5,7; -3,5;  2,1;  5,3;100,0;  1,6;   36;  2,000;odmrazuje;
10-01-2024;16:17:40; 34,3; 33,3;  3,0;  7,9;  0,1;  7,2; 47,2; -3,8; -3,2;  9,9;  9,8;100,0;  1,1;   36;  2,000;odmrazuje;
10-01-2024;16:17:50; 33,6; 33,4;  7,2;  9,3;  4,5;  8,1; 42,2; -2,5; -2,9; 15,9; 11,4;100,0;  1,4;   39;  2,000;odmrazuje;
10-01-2024;16:18:00; 32,9; 33,5; 13,9; 11,2;  7,6;  9,1; 40,0; -1,2; -2,6; 20,2; 12,6;100,0;  2,1;   47;  2,000;odmrazuje;
10-01-2024;16:18:10; 32,1; 33,6; 20,8; 14,2; 12,9; 11,1; 40,5;  2,2; -2,2; 22,9; 10,0;100,0;  3,4;   59;  2,000;odmrazuje;
10-01-2024;16:18:20; 31,2; 33,7; 29,8; 17,8; 19,7; 13,3; 41,8;  9,7; -1,8; 24,4;  4,7;100,0;  4,0;   61;  2,000;odmrazuje;
10-01-2024;16:18:30; 30,2; 33,8; 38,2; 22,8; 25,2; 15,7; 43,7; 16,0; -1,4; 24,6; -0,6;100,0;  5,8;   61;  2,000;odmrazuje;
10-01-2024;16:18:40; 29,6; 34,0; 46,0; 27,5; 27,6; 16,7; 44,7; 24,0; -0,6; 24,6; -3,0;100,0;  6,6;   61;  2,000;odmrazuje;
10-01-2024;16:18:50; 29,6; 34,1; 49,4; 29,3; 29,5; 17,6; 46,2; 31,5;  0,4; 25,7; -3,8;100,0;  6,0;   53;  2,000;odmrazuje;
10-01-2024;16:19:00; 30,3; 34,3; 49,6; 29,4; 32,3; 19,0; 48,3; 37,4;  1,9; 27,5; -4,9;100,0;  4,2;   41;  2,000;odmrazuje;
10-01-2024;16:19:10; 31,2; 34,4; 50,1; 29,8; 33,1; 19,4; 48,9; 40,7;  2,8; 29,3; -3,8;100,0;  4,2;   36;  2,000;odmrazuje;
10-01-2024;16:19:20; 32,1; 34,6; 50,8; 30,3; 33,5; 19,7; 49,5; 42,8;  3,8; 30,8; -2,7;100,0;  4,4;   36;  2,000;odmrazuje;
10-01-2024;16:19:30; 33,0; 34,7; 46,8; 27,5; 38,1; 22,1; 49,6; 44,6;  5,1; 32,6; -5,5;100,0;  2,3;   36;  2,000;odmrazuje;
10-01-2024;16:19:40; 35,2; 34,8; 40,4; 23,5; 18,1; 12,7; 47,1; 41,0;  5,3; 34,8; 16,7; 40,0;  3,7;   36;  2,000;odmrazuje;
10-01-2024;16:19:50; 36,3; 35,0; 39,4; 22,9;  7,9;  9,2; 44,5; 31,3;  5,5; 31,5; 23,5; 40,0;  5,1;   43;  2,000;odmrazuje;
10-01-2024;16:20:00; 37,0; 35,1; 38,3; 22,3;  2,4;  7,6; 43,1; 20,7;  5,3; 20,9; 18,5; 40,0;  7,1;   55;  2,000;odmrazuje;
10-01-2024;16:20:10; 37,4; 35,1; 40,6; 23,6; -0,3;  6,9; 41,7; 13,4;  4,8; 13,0; 13,3; 40,0;  8,5;   63;  1,926;min.doba chodu;
10-01-2024;16:20:20; 37,9; 35,2; 39,4; 22,9; -1,9;  6,5; 41,1;  7,8;  4,0;  7,2;  9,1; 40,0;  9,5;   72;  1,926;min.doba chodu;
10-01-2024;16:20:30; 38,1; 35,3; 38,9; 22,6; -2,8;  6,3; 40,4;  4,2;  3,2;  3,5;  6,3; 40,0;  9,4;   72;  1,927;min.doba chodu;
10-01-2024;16:20:40; 38,0; 35,4; 37,3; 21,7; -3,6;  6,1; 39,8;  2,3;  2,5;  1,4;  5,0; 40,0;  9,6;   72;  1,852;min.doba chodu;
10-01-2024;16:20:50; 37,8; 35,4; 38,2; 22,2; -3,6;  6,1; 38,8;  1,2;  1,8; -0,2;  3,4; 40,0;  9,5;   72;  1,669;min.doba chodu;
10-01-2024;16:21:00; 37,8; 35,4; 39,0; 22,7; -4,5;  5,9; 38,8;  0,1;  1,2; -1,1;  3,3; 40,0; 10,6;   76;  1,564;min.doba chodu;
10-01-2024;16:21:10; 38,1; 35,6; 39,7; 23,0; -4,9;  5,8; 39,3; -0,9;  0,7; -1,9;  3,0; 40,0; 10,9;   79;  1,497;min.doba chodu;
10-01-2024;16:21:20; 38,3; 35,6; 38,7; 22,6; -4,9;  5,7; 39,6; -1,7;  0,3; -2,7;  2,2; 40,0; 10,8;   79;  1,397;min.doba chodu;
10-01-2024;16:21:30; 38,5; 35,5; 38,5; 22,4; -5,4;  5,7; 39,5; -2,3; -0,2; -3,3;  2,1; 40,0; 10,7;   79;  1,332;min.doba chodu;
10-01-2024;16:21:40; 38,5; 35,4; 38,3; 22,3; -5,4;  5,7; 39,2; -2,7; -0,5; -3,5;  1,8; 39,4; 10,8;   79;  1,237;min.doba chodu;
10-01-2024;16:21:50; 38,6; 35,3; 38,5; 22,4; -5,4;  5,7; 39,0; -3,1; -0,8; -3,9;  1,5; 39,4; 10,8;   79;  1,146;min.doba chodu;
10-01-2024;16:22:00; 38,7; 35,3; 38,5; 22,4; -5,8;  5,6; 39,0; -3,4; -1,1; -4,1;  1,7; 39,4; 10,8;   79;  1,030;min.doba chodu;
10-01-2024;16:22:10; 38,8; 35,3; 39,0; 22,7; -5,8;  5,6; 39,0; -3,5; -1,2; -4,2;  1,6; 39,4; 10,8;   79;  0,974;min.doba chodu;
10-01-2024;16:22:20; 38,9; 35,3; 39,4; 22,9; -5,4;  5,7; 39,2; -3,6; -1,4; -4,3;  1,1; 39,4; 11,1;   79;  0,920;min.doba chodu;
10-01-2024;16:22:30; 39,1; 35,2; 39,7; 23,1; -5,8;  5,6; 39,4; -3,7; -1,6; -4,4;  1,5; 39,0; 11,1;   79;  0,867;min.doba chodu;
10-01-2024;16:22:40; 39,4; 35,3; 39,9; 23,3; -5,8;  5,6; 39,6; -3,8; -1,7; -4,4;  1,5; 39,0; 11,1;   79;  0,816;min.doba chodu;
10-01-2024;16:22:50; 39,6; 35,3; 40,2; 23,4; -5,8;  5,6; 40,0; -3,9; -1,8; -4,4;  1,4; 39,0; 11,2;   79;  0,741;min.doba chodu;
10-01-2024;16:23:00; 40,0; 35,4; 40,4; 23,5; -5,8;  5,6; 40,2; -3,9; -1,9; -4,4;  1,4; 38,6; 11,3;   79;  0,694;min.doba chodu;
10-01-2024;16:23:10; 40,2; 35,3; 40,6; 23,6; -5,8;  5,6; 40,4; -3,9; -2,0; -4,4;  1,4; 38,6; 11,2;   79;  0,647;min.doba chodu;
10-01-2024;16:23:20; 40,5; 35,2; 40,9; 23,8; -5,4;  5,7; 40,5; -3,9; -2,1; -4,4;  0,9; 38,6; 11,4;   79;  0,624;min.doba chodu;
10-01-2024;16:23:30; 40,7; 35,1; 41,1; 23,9; -5,4;  5,7; 40,7; -4,0; -2,2; -4,4;  0,9; 38,6; 11,1;   79;  0,602;min.doba chodu;
10-01-2024;16:23:40; 40,9; 35,1; 40,7; 23,7; -4,9;  5,8; 40,8; -3,9; -2,2; -4,3;  0,7; 38,6; 10,1;   72;  0,579;min.doba chodu;
10-01-2024;16:23:50; 41,0; 35,0; 40,7; 23,7; -4,9;  5,8; 40,7; -3,8; -2,3; -4,1;  0,8; 38,2; 10,2;   72;  0,579;min.doba chodu;
10-01-2024;16:24:00; 41,1; 35,0; 40,7; 23,7; -4,9;  5,8; 40,6; -3,7; -2,3; -4,0;  0,9; 38,2; 10,1;   72;  0,516;min.doba chodu;
10-01-2024;16:24:10; 41,0; 35,0; 40,7; 23,7; -4,9;  5,8; 40,6; -3,6; -2,3; -3,9;  1,0; 38,2; 10,2;   72;  0,495;min.doba chodu;
10-01-2024;16:24:20; 41,1; 35,0; 40,9; 23,8; -4,9;  5,8; 40,6; -3,6; -2,4; -3,9;  1,0; 38,2;  9,9;   71;  0,475;min.doba chodu;
10-01-2024;16:24:30; 41,2; 35,0; 40,7; 23,6; -4,5;  5,9; 40,7; -3,5; -2,4; -3,7;  0,8; 38,2;  9,3;   67;  0,495;min.doba chodu;
10-01-2024;16:24:40; 41,2; 35,0; 40,4; 23,5; -4,5;  5,9; 40,5; -3,5; -2,4; -3,5;  0,9; 34,8;  9,2;   67;  0,495;min.doba chodu;
10-01-2024;16:24:50; 41,1; 34,9; 40,4; 23,5; -4,5;  5,9; 40,4; -3,4; -2,4; -3,5;  1,0; 34,8;  9,1;   67;  0,495;min.doba chodu;
10-01-2024;16:25:00; 41,0; 34,8; 40,2; 23,4; -4,5;  5,9; 40,2; -3,4; -2,4; -3,5;  1,0; 35,4;  9,3;   67;  0,495;min.doba chodu;
10-01-2024;16:25:10; 40,9; 34,8; 40,2; 23,4; -4,5;  5,9; 40,1; -3,3; -2,4; -3,4;  1,1; 35,4;  9,1;   67;  0,515;min.doba chodu;
10-01-2024;16:25:20; 40,8; 34,7; 40,1; 23,3; -4,5;  5,9; 40,0; -3,3; -2,4; -3,4;  1,1; 35,4;  9,1;   67;  0,495;min.doba chodu;
10-01-2024;16:25:30; 40,7; 34,7; 39,9; 23,2; -4,5;  5,9; 39,9; -3,3; -2,4; -3,4;  1,1; 35,4;  9,0;   67;  0,495;min.doba chodu;
10-01-2024;16:25:40; 40,6; 34,6; 39,9; 23,2; -4,5;  5,9; 39,9; -3,3; -2,4; -3,4;  1,1; 35,4;  9,1;   67;  0,474;min.doba chodu;
10-01-2024;16:25:50; 40,5; 34,5; 39,7; 23,1; -4,5;  5,9; 39,8; -3,3; -2,4; -3,4;  1,1; 34,8;  9,1;   67;  0,494;min.doba chodu;
10-01-2024;16:26:00; 40,4; 34,4; 39,7; 23,1; -4,5;  5,9; 39,6; -3,3; -2,4; -3,4;  1,1; 34,8;  9,2;   67;  0,474;min.doba chodu;
10-01-2024;16:26:10; 40,3; 34,4; 39,7; 23,1; -4,5;  5,9; 39,6; -3,3; -2,4; -3,5;  1,0; 34,8;  9,1;   67;  0,494;min.doba chodu;
10-01-2024;16:26:20; 40,3; 34,3; 39,7; 23,1; -4,5;  5,9; 39,5; -3,4; -2,5; -3,5;  1,0; 34,8;  9,1;   67;  0,493;min.doba chodu;
10-01-2024;16:26:30; 40,2; 34,3; 39,7; 23,1; -4,5;  5,9; 39,5; -3,4; -2,5; -3,5;  1,0; 34,8;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:26:40; 40,1; 34,2; 39,7; 23,1; -4,5;  5,9; 39,5; -3,4; -2,5; -3,5;  1,0; 34,0;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:26:50; 40,1; 34,2; 39,7; 23,1; -4,5;  5,9; 39,4; -3,4; -2,5; -3,5;  0,9; 34,0;  9,1;   67;  0,473;min.doba chodu;
10-01-2024;16:27:00; 40,1; 34,2; 39,7; 23,1; -4,9;  5,8; 39,5; -3,5; -2,5; -3,5;  1,4; 34,0;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:27:10; 40,1; 34,2; 39,7; 23,1; -4,9;  5,8; 39,4; -3,5; -2,5; -3,6;  1,3; 33,6;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:27:20; 40,1; 34,2; 39,7; 23,1; -4,9;  5,8; 39,5; -3,5; -2,5; -3,5;  1,4; 33,6;  8,9;   67;  0,493;min.doba chodu;
10-01-2024;16:27:30; 40,1; 34,2; 39,7; 23,1; -4,9;  5,8; 39,5; -3,5; -2,5; -3,6;  1,3; 33,6;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:27:40; 40,1; 34,1; 39,7; 23,1; -4,9;  5,8; 39,4; -3,5; -2,5; -3,6;  1,3; 33,6;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:27:50; 40,1; 34,1; 39,7; 23,1; -4,9;  5,8; 39,4; -3,5; -2,5; -3,6;  1,3; 33,6;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:28:00; 40,1; 34,1; 39,6; 23,0; -4,9;  5,8; 39,4; -3,5; -2,5; -3,6;  1,3; 33,2;  9,0;   67;  0,493;min.doba chodu;
10-01-2024;16:28:10; 40,0; 34,0; 39,6; 23,0; -4,9;  5,8; 39,4; -3,6; -2,5; -3,7;  1,2; 33,2;  8,9;   67;  0,493;min.doba chodu;
10-01-2024;16:28:20; 40,0; 34,0; 39,4; 22,9; -4,9;  5,8; 39,4; -3,6; -2,5; -3,7;  1,2; 33,2;  9,0;   67;  0,472;min.doba chodu;
10-01-2024;16:28:30; 40,0; 33,9; 39,4; 22,9; -4,9;  5,8; 39,3; -3,6; -2,6; -3,7;  1,2; 33,2;  8,9;   67;  0,492;min.doba chodu;
10-01-2024;16:28:40; 39,9; 33,8; 39,4; 22,9; -4,9;  5,8; 39,3; -3,7; -2,6; -3,8;  1,1; 33,2;  8,9;   67;  0,492;min.doba chodu;
10-01-2024;16:28:50; 39,9; 33,9; 39,4; 22,9; -4,9;  5,8; 39,3; -3,7; -2,6; -3,8;  1,1; 32,8;  8,9;   67;  0,492;min.doba chodu;
10-01-2024;16:29:00; 39,9; 33,8; 39,4; 22,9; -4,9;  5,8; 39,2; -3,7; -2,6; -3,8;  1,1; 32,8;  8,9;   67;  0,492;min.doba chodu;
10-01-2024;16:29:10; 39,9; 33,8; 39,4; 22,9; -4,9;  5,8; 39,2; -3,7; -2,6; -3,8;  1,1; 32,8;  9,0;   67;  0,472;min.doba chodu;
10-01-2024;16:29:20; 39,8; 33,8; 39,4; 22,9; -4,9;  5,8; 39,2; -3,7; -2,6; -3,9;  1,0; 32,8;  8,9;   67;  0,492;min.doba chodu;
10-01-2024;16:29:30; 39,8; 33,7; 39,4; 22,9; -4,9;  5,8; 39,2; -3,8; -2,7; -3,9;  1,0; 32,8;  9,0;   67;  0,472;min.doba chodu;
10-01-2024;16:29:40; 39,8; 33,7; 39,4; 22,9; -4,9;  5,8; 39,2; -3,8; -2,6; -3,9;  1,0; 32,8;  9,0;   67;  0,492;min.doba chodu;
10-01-2024;16:29:50; 39,8; 33,7; 39,2; 22,8; -4,9;  5,8; 39,2; -3,8; -2,6; -3,9;  1,0; 32,8;  8,9;   67;  0,472;min.doba chodu;
10-01-2024;16:30:00; 39,7; 33,6; 39,2; 22,8; -4,9;  5,8; 39,0; -3,8; -2,7; -3,9;  1,0; 32,6;  9,0;   67;  0,491;min.doba chodu;
10-01-2024;16:30:10; 39,7; 33,6; 39,6; 23,0; -4,9;  5,8; 39,2; -3,9; -2,7; -4,0;  0,9; 28,8;  8,9;   67;  0,471;topí;
10-01-2024;16:30:20; 39,8; 33,6; 39,7; 23,1; -5,4;  5,7; 39,3; -4,0; -2,7; -4,0;  1,4; 28,8;  8,9;   67;  0,491;topí;
10-01-2024;16:30:30; 39,9; 33,6; 39,7; 23,1; -5,4;  5,7; 39,4; -4,1; -2,7; -4,1;  1,3; 29,8;  9,0;   67;  0,471;topí;
10-01-2024;16:30:40; 40,0; 33,5; 39,4; 22,9; -5,4;  5,7; 39,4; -4,1; -2,8; -4,1;  1,3; 29,8;  9,1;   67;  0,491;topí;
10-01-2024;16:30:50; 40,1; 33,6; 39,4; 22,9; -5,4;  5,7; 39,4; -4,2; -2,8; -4,2;  1,2; 29,2;  8,9;   67;  0,491;topí;
10-01-2024;16:31:00; 40,0; 33,5; 39,4; 22,9; -5,4;  5,7; 39,3; -4,2; -2,8; -4,3;  1,1; 29,2;  9,0;   67;  0,491;topí;
10-01-2024;16:31:10; 40,0; 33,5; 39,4; 22,9; -5,4;  5,7; 39,3; -4,3; -2,8; -4,3;  1,1; 29,2;  8,9;   67;  0,471;topí;
10-01-2024;16:31:20; 40,0; 33,5; 39,4; 22,9; -5,4;  5,7; 39,3; -4,4; -2,8; -4,4;  1,0; 28,8;  8,9;   67;  0,511;topí;
10-01-2024;16:31:30; 40,0; 33,5; 39,6; 23,0; -5,4;  5,7; 39,3; -4,4; -2,8; -4,4;  1,0; 28,8;  8,9;   67;  0,471;topí;
10-01-2024;16:31:40; 40,0; 33,5; 39,6; 23,0; -5,4;  5,7; 39,3; -4,4; -2,9; -4,4;  1,0; 28,4;  8,9;   67;  0,491;topí;
10-01-2024;16:31:50; 40,0; 33,5; 39,6; 23,0; -5,4;  5,7; 39,4; -4,4; -2,9; -4,4;  1,0; 28,4;  8,9;   67;  0,471;topí;
10-01-2024;16:32:00; 40,1; 33,5; 39,6; 23,0; -5,4;  5,7; 39,4; -4,4; -2,9; -4,4;  1,0; 28,4;  8,9;   67;  0,511;topí;
10-01-2024;16:32:10; 40,1; 33,5; 39,7; 23,1; -5,4;  5,7; 39,4; -4,4; -2,9; -4,4;  0,9; 28,4;  9,0;   67;  0,471;topí;
10-01-2024;16:32:20; 40,1; 33,4; 39,6; 23,0; -5,8;  5,6; 39,4; -4,5; -3,0; -4,4;  1,4; 28,4;  9,0;   67;  0,491;topí;
10-01-2024;16:32:30; 40,1; 33,5; 39,6; 23,0; -5,8;  5,6; 39,4; -4,5; -3,0; -4,4;  1,4; 28,4;  8,9;   67;  0,491;topí;
10-01-2024;16:32:40; 40,1; 33,4; 39,7; 23,1; -5,8;  5,6; 39,4; -4,6; -3,0; -4,5;  1,3; 28,0;  8,9;   67;  0,491;topí;
10-01-2024;16:32:50; 40,2; 33,4; 39,7; 23,1; -5,8;  5,6; 39,4; -4,6; -3,0; -4,5;  1,3; 28,0;  8,9;   67;  0,491;topí;
10-01-2024;16:33:00; 40,2; 33,4; 39,7; 23,1; -5,8;  5,6; 39,5; -4,6; -3,0; -4,6;  1,2; 27,4;  9,0;   67;  0,491;topí;
10-01-2024;16:33:10; 40,2; 33,4; 39,9; 23,2; -5,8;  5,6; 39,5; -4,7; -3,1; -4,6;  1,2; 27,4;  8,9;   67;  0,491;topí;
10-01-2024;16:33:20; 40,3; 33,4; 39,9; 23,2; -5,8;  5,6; 39,5; -4,8; -3,1; -4,7;  1,1; 27,4;  8,9;   67;  0,491;topí;
10-01-2024;16:33:30; 40,3; 33,3; 39,7; 23,1; -5,8;  5,6; 39,6; -4,8; -3,1; -4,8;  1,0; 27,4;  8,9;   67;  0,491;topí;
10-01-2024;16:33:40; 40,3; 33,3; 39,9; 23,2; -6,3;  5,5; 39,6; -4,9; -3,1; -4,8;  1,5; 27,4;  8,9;   67;  0,471;topí;
10-01-2024;16:33:50; 40,4; 33,3; 39,9; 23,2; -6,3;  5,5; 39,8; -4,9; -3,1; -4,9;  1,4; 27,0;  9,0;   67;  0,491;topí;
10-01-2024;16:34:00; 40,4; 33,4; 39,9; 23,2; -6,3;  5,5; 39,8; -5,0; -3,1; -4,9;  1,4; 27,0;  8,9;   67;  0,471;topí;
10-01-2024;16:34:10; 40,4; 33,3; 39,9; 23,2; -6,3;  5,5; 39,8; -5,0; -3,2; -5,0;  1,3; 27,0;  8,9;   67;  0,491;topí;
10-01-2024;16:34:20; 40,5; 33,3; 40,2; 23,4; -6,3;  5,5; 39,9; -5,1; -3,2; -5,0;  1,3; 26,6;  8,8;   67;  0,471;topí;
10-01-2024;16:34:30; 40,5; 33,3; 40,2; 23,3; -6,3;  5,5; 39,9; -5,2; -3,2; -5,1;  1,2; 26,6;  8,9;   67;  0,490;topí;
10-01-2024;16:34:40; 40,5; 33,3; 40,2; 23,4; -6,7;  5,5; 40,0; -5,2; -3,3; -5,2;  1,6; 26,6;  8,9;   67;  0,553;topí;
10-01-2024;16:34:50; 40,6; 33,3; 40,1; 23,2; -6,7;  5,4; 40,0; -5,3; -3,3; -5,2;  1,6; 26,6;  8,9;   67;  0,596;topí;
10-01-2024;16:35:00; 40,6; 33,3; 39,9; 23,2; -6,7;  5,4; 40,0; -5,3; -3,3; -5,3;  1,5; 26,6;  8,9;   67;  0,596;topí;
10-01-2024;16:35:10; 40,5; 33,2; 39,9; 23,2; -6,7;  5,4; 39,9; -5,4; -3,4; -5,4;  1,3; 26,6;  8,9;   67;  0,574;topí;
10-01-2024;16:35:20; 40,5; 33,3; 39,7; 23,1; -6,7;  5,3; 39,9; -5,5; -3,4; -5,5;  1,2; 26,6;  9,0;   67;  0,596;topí;
10-01-2024;16:35:30; 40,4; 33,2; 39,9; 23,2; -7,2;  5,3; 40,0; -5,6; -3,4; -5,6;  1,6; 26,6;  8,9;   67;  0,596;topí;
10-01-2024;16:35:40; 40,4; 33,3; 40,1; 23,3; -7,2;  5,3; 40,1; -5,7; -3,5; -5,8;  1,4; 26,6;  9,0;   67;  0,596;topí;
10-01-2024;16:35:50; 40,4; 33,3; 40,2; 23,4; -7,7;  5,3; 40,2; -5,9; -3,5; -5,9;  1,8; 26,6;  9,0;   67;  0,596;topí;
10-01-2024;16:36:00; 40,4; 33,3; 40,7; 23,7; -7,7;  5,2; 40,4; -6,0; -3,5; -6,1;  1,6; 22,8;  9,1;   67;  0,596;topí;
10-01-2024;16:36:10; 40,4; 33,3; 41,1; 23,9; -8,2;  5,1; 40,8; -6,3; -3,5; -6,4;  1,8; 22,8;  9,1;   67;  0,596;topí;
10-01-2024;16:36:20; 40,6; 33,3; 41,6; 24,2; -8,2;  5,1; 41,5; -6,4; -3,5; -6,5;  1,6; 23,4;  9,3;   67;  0,596;topí;
10-01-2024;16:36:30; 40,8; 33,3; 41,7; 24,3; -8,2;  5,1; 42,0; -6,6; -3,5; -6,6;  1,5; 23,4;  9,4;   67;  0,641;topí;
10-01-2024;16:36:40; 40,9; 33,3; 41,7; 24,3; -8,2;  5,1; 42,6; -6,7; -3,4; -6,8;  1,3; 23,4;  9,3;   67;  0,663;topí;
10-01-2024;16:36:50; 41,1; 33,3; 41,6; 24,2; -8,6;  5,0; 43,1; -6,8; -3,3; -7,0;  1,6; 22,8;  9,3;   67;  0,687;topí;
10-01-2024;16:37:00; 41,1; 33,3; 41,6; 24,2; -8,6;  5,0; 43,8; -6,9; -3,2; -7,1;  1,5; 22,8;  9,1;   67;  0,734;topí;
10-01-2024;16:37:10; 41,1; 33,3; 41,4; 24,1; -9,1;  4,9; 45,1; -7,1; -3,1; -7,2;  1,9; 22,8;  8,9;   67;  0,734;topí;
10-01-2024;16:37:20; 41,1; 33,3; 41,4; 24,1; -9,1;  4,9; 47,1; -7,3; -3,0; -7,2;  1,9; 22,8;  8,8;   67;  0,783;topí;
10-01-2024;16:37:30; 41,1; 33,4; 41,4; 24,1; -9,6;  4,8; 49,5; -7,5; -3,0; -7,1;  2,5; 22,8;  8,7;   67;  0,784;topí;
10-01-2024;16:37:40; 41,0; 33,4; 41,2; 24,0; -9,6;  4,8; 51,6; -7,7; -3,0; -6,7;  2,9; 22,8;  8,6;   67;  0,784;topí;
10-01-2024;16:37:50; 41,0; 33,4; 41,1; 23,9; -9,6;  4,8; 54,0; -7,9; -3,0; -6,2;  3,5; 22,8;  8,4;   67;  0,809;topí;
10-01-2024;16:38:00; 40,9; 33,4; 40,9; 23,8;-10,1;  4,7; 56,1; -8,1; -3,1; -5,5;  4,6; 22,8;  8,4;   67;  0,809;topí;
10-01-2024;16:38:10; 40,7; 33,4; 40,7; 23,7;-10,1;  4,7; 58,2; -8,4; -3,2; -5,1;  5,1; 22,8;  8,3;   67;  0,809;topí;
10-01-2024;16:38:20; 40,7; 33,5; 40,7; 23,7;-10,1;  4,7; 60,3; -8,5; -3,3; -4,5;  5,6; 22,8;  8,3;   67;  0,809;topí;
10-01-2024;16:38:30; 40,6; 33,5; 40,6; 23,6;-10,1;  4,7; 62,3; -8,7; -3,4; -4,2;  6,0; 23,6;  8,2;   67;  0,809;topí;
10-01-2024;16:38:40; 40,6; 33,6; 40,4; 23,5;-10,1;  4,7; 63,9; -8,8; -3,5; -3,9;  6,2; 23,6;  8,2;   67;  0,809;topí;
10-01-2024;16:38:50; 40,6; 33,6; 40,2; 23,4;-10,1;  4,7; 65,6; -8,8; -3,5; -3,7;  6,4; 23,6;  8,1;   66;  0,809;topí;
10-01-2024;16:39:00; 40,6; 33,6; 40,2; 23,4;-10,1;  4,7; 67,0; -8,8; -3,6; -3,5;  6,6; 23,6;  8,1;   67;  0,810;topí;
10-01-2024;16:39:10; 40,5; 33,7; 39,7; 23,1;-10,1;  4,7; 68,5; -8,8; -3,7; -3,5;  6,7; 23,6;  7,4;   63;  0,810;topí;
10-01-2024;16:39:20; 40,5; 33,7; 39,4; 22,9; -9,6;  4,8; 69,6; -8,8; -3,8; -3,5;  6,2; 23,6;  7,2;   61;  0,810;topí;
10-01-2024;16:39:30; 40,3; 33,7; 39,4; 22,9; -9,6;  4,8; 70,6; -8,6; -3,9; -3,8;  5,8; 23,6;  7,3;   61;  0,760;topí;
10-01-2024;16:39:40; 40,2; 33,7; 39,9; 23,2; -9,6;  4,8; 71,5; -8,6; -4,0; -4,4;  5,3; 23,6;  7,4;   61;  0,736;topí;
10-01-2024;16:39:50; 40,3; 33,8; 40,2; 23,4; -9,6;  4,8; 72,3; -8,5; -4,0; -5,8;  3,8; 23,6;  7,5;   61;  0,736;topí;
10-01-2024;16:40:00; 40,4; 33,8; 40,4; 23,5; -9,1;  4,9; 72,9; -8,4; -4,0; -6,7;  2,4; 23,6;  7,5;   61;  0,712;topí;
10-01-2024;16:40:10; 40,6; 33,8; 40,7; 23,7; -9,1;  4,9; 73,3; -8,3; -4,0; -7,1;  2,0; 22,6;  7,6;   61;  0,712;topí;
10-01-2024;16:40:20; 40,7; 33,8; 40,7; 23,7; -9,1;  4,9; 73,7; -8,2; -3,9; -7,3;  1,9; 22,6;  7,6;   61;  0,712;topí;
10-01-2024;16:40:30; 40,9; 33,8; 40,9; 23,9; -9,1;  4,9; 74,1; -8,2; -3,8; -7,3;  1,9; 22,6;  7,6;   61;  0,712;topí;
10-01-2024;16:40:40; 41,1; 33,8; 41,1; 23,9; -9,1;  4,9; 74,7; -8,1; -3,7; -7,2;  1,9; 22,6;  7,6;   61;  0,712;topí;
10-01-2024;16:40:50; 41,2; 33,8; 40,7; 23,7; -9,1;  4,9; 75,4; -8,1; -3,6; -6,8;  2,3; 22,6;  7,5;   61;  0,785;topí;
10-01-2024;16:41:00; 41,2; 33,9; 40,4; 23,5; -9,1;  4,9; 76,0; -8,1; -3,5; -6,2;  3,0; 23,2;  7,5;   61;  0,785;topí;
10-01-2024;16:41:10; 41,1; 33,9; 40,2; 23,4; -9,1;  4,9; 76,7; -8,1; -3,4; -5,5;  3,6; 23,2;  7,4;   61;  0,785;topí;
10-01-2024;16:41:20; 41,0; 33,8; 40,2; 23,4; -8,6;  5,0; 77,4; -8,0; -3,3; -4,7;  3,9; 24,2;  7,4;   61;  0,785;topí;
10-01-2024;16:41:30; 41,0; 33,9; 40,1; 23,3; -8,6;  5,0; 78,1; -7,9; -3,2; -4,1;  4,6; 24,2;  7,4;   61;  0,785;topí;
10-01-2024;16:41:40; 40,9; 33,9; 40,1; 23,3; -8,6;  5,0; 78,7; -7,8; -3,0; -3,6;  5,0; 24,2;  7,3;   61;  0,785;topí;
10-01-2024;16:41:50; 40,8; 33,9; 40,2; 23,4; -8,6;  5,0; 79,4; -7,7; -3,0; -3,5;  5,1; 25,0;  7,4;   61;  0,786;topí;
10-01-2024;16:42:00; 40,8; 33,9; 40,2; 23,4; -8,6;  5,0; 79,9; -7,6; -3,0; -4,3;  4,4; 25,0;  7,4;   61;  0,786;topí;
10-01-2024;16:42:10; 40,8; 33,9; 40,2; 23,4; -8,2;  5,1; 80,3; -7,6; -3,0; -5,3;  2,8; 25,6;  7,4;   61;  0,786;topí;
10-01-2024;16:42:20; 40,8; 33,9; 40,2; 23,4; -8,2;  5,1; 80,8; -7,5; -3,0; -5,9;  2,3; 25,6;  7,4;   61;  0,786;topí;
10-01-2024;16:42:30; 40,9; 34,0; 40,4; 23,5; -8,2;  5,1; 81,1; -7,4; -3,1; -6,2;  2,0; 25,6;  7,5;   61;  0,786;topí;
10-01-2024;16:42:40; 40,9; 34,0; 40,4; 23,5; -8,2;  5,1; 80,9; -7,4; -3,1; -6,3;  1,9; 25,2;  7,6;   61;  0,786;topí;
10-01-2024;16:42:50; 40,9; 34,0; 40,6; 23,6; -8,2;  5,1; 80,4; -7,4; -3,1; -6,4;  1,8; 25,2;  7,6;   61;  0,786;topí;
10-01-2024;16:43:00; 41,0; 34,0; 40,2; 23,4; -8,2;  5,1; 79,7; -7,3; -3,2; -6,4;  1,8; 24,4;  6,9;   57;  0,786;topí;
10-01-2024;16:43:10; 41,0; 34,1; 40,1; 23,3; -8,2;  5,1; 79,1; -7,3; -3,3; -6,3;  1,9; 24,4;  6,8;   55;  0,786;topí;
10-01-2024;16:43:20; 40,9; 34,1; 40,1; 23,3; -8,2;  5,1; 78,4; -7,2; -3,4; -6,2;  2,0; 24,4;  6,7;   55;  0,786;topí;
10-01-2024;16:43:30; 40,8; 34,0; 40,2; 23,4; -8,2;  5,1; 77,8; -7,1; -3,4; -6,2;  2,0; 24,4;  6,8;   55;  0,786;topí;
10-01-2024;16:43:40; 40,8; 34,1; 40,4; 23,5; -8,2;  5,1; 77,1; -7,1; -3,5; -6,2;  2,0; 24,4;  6,9;   55;  0,737;topí;
10-01-2024;16:43:50; 40,8; 34,1; 40,7; 23,7; -7,7;  5,2; 76,1; -7,0; -3,5; -6,1;  1,6; 24,4;  7,0;   55;  0,713;topí;
10-01-2024;16:44:00; 40,9; 34,1; 40,7; 23,7; -7,7;  5,2; 75,0; -7,0; -3,5; -6,1;  1,6; 24,4;  7,0;   55;  0,713;topí;
10-01-2024;16:44:10; 41,0; 34,1; 40,9; 23,8; -7,7;  5,2; 73,7; -7,0; -3,6; -6,1;  1,6; 24,4;  7,0;   55;  0,737;topí;
10-01-2024;16:44:20; 41,1; 34,1; 41,1; 23,9; -7,7;  5,2; 72,5; -6,9; -3,7; -6,1;  1,6; 24,4;  7,1;   55;  0,713;topí;
10-01-2024;16:44:30; 41,2; 34,1; 41,1; 23,9; -7,7;  5,2; 71,2; -7,0; -3,7; -6,1;  1,6; 24,4;  7,1;   55;  0,737;topí;
10-01-2024;16:44:40; 41,2; 34,1; 41,1; 23,9; -8,2;  5,1; 69,6; -6,9; -3,8; -6,1;  2,1; 24,4;  7,1;   55;  0,713;topí;
10-01-2024;16:44:50; 41,2; 34,1; 41,1; 23,9; -7,7;  5,2; 68,1; -6,9; -3,8; -6,1;  1,6; 24,4;  7,1;   55;  0,737;topí;
10-01-2024;16:45:00; 41,3; 34,1; 41,1; 23,9; -7,7;  5,2; 66,7; -6,9; -3,8; -6,1;  1,6; 24,4;  7,1;   55;  0,713;topí;
10-01-2024;16:45:10; 41,3; 34,2; 41,1; 23,9; -7,7;  5,2; 65,3; -6,9; -3,8; -6,1;  1,6; 24,4;  7,1;   55;  0,737;topí;
10-01-2024;16:45:20; 41,3; 34,2; 41,1; 23,9; -7,7;  5,2; 64,0; -6,9; -3,7; -6,1;  1,6; 24,4;  7,1;   55;  0,713;topí;
10-01-2024;16:45:30; 41,3; 34,2; 41,1; 23,9; -7,7;  5,2; 62,7; -6,8; -3,7; -6,0;  1,7; 24,4;  7,1;   55;  0,713;topí;
10-01-2024;16:45:40; 41,3; 34,1; 40,7; 23,7; -7,2;  5,3; 61,6; -6,7; -3,5; -5,9;  1,3; 24,4;  6,3;   52;  0,713;topí;
10-01-2024;16:45:50; 41,2; 34,1; 40,4; 23,5; -7,2;  5,3; 60,5; -6,6; -3,5; -5,7;  1,5; 24,4;  6,2;   49;  0,737;topí;
10-01-2024;16:46:00; 41,0; 34,1; 40,4; 23,5; -6,7;  5,4; 59,8; -6,4; -3,4; -5,5;  1,2; 24,4;  6,1;   49;  0,713;topí;
10-01-2024;16:46:10; 40,9; 34,1; 40,4; 23,5; -6,7;  5,4; 58,8; -6,3; -3,2; -5,4;  1,3; 24,4;  6,2;   49;  0,713;topí;
10-01-2024;16:46:20; 40,8; 34,2; 40,6; 23,6; -6,7;  5,4; 57,7; -6,2; -3,1; -5,3;  1,4; 24,4;  6,2;   49;  0,713;topí;
10-01-2024;16:46:30; 40,7; 34,1; 40,7; 23,7; -6,7;  5,4; 56,2; -6,1; -2,9; -5,2;  1,6; 24,4;  6,2;   49;  0,689;topí;
10-01-2024;16:46:40; 40,8; 34,2; 40,7; 23,7; -6,7;  5,4; 54,8; -6,0; -2,9; -5,2;  1,6; 24,4;  6,2;   49;  0,666;topí;
10-01-2024;16:46:50; 40,8; 34,2; 40,9; 23,8; -6,7;  5,4; 53,7; -5,9; -2,9; -5,2;  1,6; 24,4;  6,2;   49;  0,666;topí;
10-01-2024;16:47:00; 40,8; 34,1; 40,9; 23,9; -6,7;  5,4; 52,4; -5,9; -2,7; -5,1;  1,7; 24,4;  6,3;   49;  0,666;topí;
10-01-2024;16:47:10; 40,8; 34,1; 41,1; 23,9; -6,7;  5,4; 51,4; -5,9; -2,7; -5,1;  1,7; 24,4;  6,2;   49;  0,643;topí;
10-01-2024;16:47:20; 40,9; 34,2; 41,1; 23,9; -6,7;  5,4; 50,3; -5,9; -2,7; -5,2;  1,6; 24,4;  6,3;   49;  0,643;topí;
10-01-2024;16:47:30; 40,9; 34,2; 41,1; 23,9; -6,7;  5,4; 49,3; -5,9; -2,8; -5,2;  1,6; 24,4;  6,3;   49;  0,643;topí;
10-01-2024;16:47:40; 40,9; 34,1; 41,1; 23,9; -6,7;  5,4; 48,5; -5,9; -2,8; -5,2;  1,6; 24,4;  6,4;   49;  0,621;topí;
10-01-2024;16:47:50; 40,9; 34,2; 41,1; 23,9; -6,7;  5,4; 47,8; -5,9; -2,8; -5,3;  1,5; 24,4;  6,3;   49;  0,621;topí;
10-01-2024;16:48:00; 41,0; 34,1; 40,9; 23,8; -6,7;  5,4; 47,1; -5,9; -2,9; -5,3;  1,5; 23,4;  6,4;   49;  0,643;topí;
10-01-2024;16:48:10; 40,9; 34,1; 40,9; 23,8; -6,7;  5,4; 46,5; -6,0; -2,9; -5,3;  1,4; 23,4;  6,4;   49;  0,621;topí;
10-01-2024;16:48:20; 40,9; 34,1; 40,7; 23,7; -6,7;  5,4; 45,9; -6,0; -3,0; -5,3;  1,4; 23,4;  6,2;   49;  0,621;topí;
10-01-2024;16:48:30; 41,0; 34,2; 40,6; 23,6; -6,7;  5,4; 45,4; -6,0; -3,1; -5,3;  1,4; 22,8;  6,2;   49;  0,643;topí;
10-01-2024;16:48:40; 40,9; 34,1; 40,4; 23,5; -6,7;  5,4; 45,0; -6,0; -3,1; -5,4;  1,3; 22,8;  6,3;   49;  0,621;topí;
10-01-2024;16:48:50; 40,8; 34,1; 40,4; 23,5; -6,7;  5,4; 44,5; -5,9; -3,2; -5,4;  1,3; 22,2;  6,3;   49;  0,621;topí;
10-01-2024;16:49:00; 40,7; 34,1; 40,4; 23,5; -6,7;  5,4; 44,2; -6,0; -3,2; -5,4;  1,3; 22,2;  6,3;   49;  0,598;topí;
10-01-2024;16:49:10; 40,7; 34,1; 40,2; 23,4; -6,7;  5,4; 43,8; -6,0; -3,3; -5,5;  1,2; 22,2;  6,3;   49;  0,577;topí;
10-01-2024;16:49:20; 40,6; 34,1; 40,4; 23,5; -7,2;  5,3; 43,5; -6,1; -3,3; -5,5;  1,7; 21,2;  6,3;   49;  0,555;topí;
10-01-2024;16:49:30; 40,6; 34,1; 40,4; 23,5; -7,2;  5,3; 43,2; -6,1; -3,4; -5,5;  1,7; 21,2;  6,3;   49;  0,493;topí;
10-01-2024;16:49:40; 40,6; 34,1; 40,6; 23,6; -7,2;  5,3; 43,1; -6,2; -3,4; -5,5;  1,7; 20,8;  6,3;   49;  0,513;topí;
10-01-2024;16:49:50; 40,6; 34,1; 40,6; 23,6; -7,2;  5,3; 43,0; -6,2; -3,5; -5,5;  1,7; 20,8;  6,3;   49;  0,493;topí;
10-01-2024;16:50:00; 40,7; 34,1; 40,7; 23,7; -7,2;  5,3; 43,0; -6,3; -3,5; -5,5;  1,7; 20,8;  6,3;   49;  0,493;topí;
10-01-2024;16:50:10; 40,7; 34,1; 40,7; 23,7; -7,2;  5,3; 43,0; -6,3; -3,5; -5,6;  1,6; 20,0;  6,3;   49;  0,473;topí;
10-01-2024;16:50:20; 40,8; 34,0; 40,9; 23,8; -7,2;  5,3; 43,2; -6,3; -3,6; -5,7;  1,5; 20,0;  6,2;   49;  0,493;topí;
10-01-2024;16:50:30; 40,8; 34,0; 41,1; 23,9; -7,2;  5,3; 43,6; -6,4; -3,6; -5,8;  1,4; 20,0;  6,3;   49;  0,473;topí;
10-01-2024;16:50:40; 40,9; 34,0; 40,4; 23,5; -7,2;  5,3; 43,8; -6,4; -3,6; -5,9;  1,3; 20,0;  5,4;   43;  0,493;topí;
10-01-2024;16:50:50; 40,8; 34,0; 40,2; 23,4; -7,2;  5,3; 44,3; -6,5; -3,7; -5,8;  1,4; 20,0;  5,4;   43;  0,473;topí;
10-01-2024;16:51:00; 40,7; 34,0; 40,2; 23,4; -7,7;  5,2; 44,7; -6,5; -3,7; -5,8;  1,9; 20,0;  5,4;   43;  0,492;topí;
10-01-2024;16:51:10; 40,6; 33,9; 40,4; 23,5; -7,7;  5,2; 45,3; -6,6; -3,7; -5,9;  1,8; 20,0;  5,3;   43;  0,472;topí;
10-01-2024;16:51:20; 40,5; 33,9; 40,4; 23,5; -7,7;  5,2; 45,8; -6,7; -3,8; -6,1;  1,6; 20,0;  5,3;   43;  0,492;topí;
10-01-2024;16:51:30; 40,6; 34,0; 40,4; 23,5; -7,7;  5,2; 46,0; -6,8; -3,8; -6,1;  1,6; 20,0;  5,4;   43;  0,472;topí;
10-01-2024;16:51:40; 40,6; 33,9; 40,6; 23,6; -7,7;  5,2; 46,2; -6,8; -3,9; -6,2;  1,5; 20,0;  5,3;   43;  0,492;topí;
10-01-2024;16:51:50; 40,6; 33,9; 40,6; 23,6; -7,7;  5,2; 46,6; -7,0; -3,9; -6,3;  1,4; 20,0;  5,4;   43;  0,472;topí;
10-01-2024;16:52:00; 40,6; 33,9; 40,6; 23,6; -7,7;  5,2; 47,0; -7,0; -3,9; -6,4;  1,3; 20,0;  5,3;   43;  0,492;topí;
10-01-2024;16:52:10; 40,6; 33,9; 40,6; 23,6; -7,7;  5,2; 47,5; -7,1; -3,9; -6,4;  1,3; 20,0;  5,3;   43;  0,472;topí;
10-01-2024;16:52:20; 40,6; 33,9; 40,6; 23,6; -7,7;  5,2; 48,0; -7,1; -3,8; -6,4;  1,3; 20,0;  5,3;   43;  0,492;topí;
10-01-2024;16:52:30; 40,6; 33,9; 40,6; 23,6; -7,7;  5,2; 48,6; -7,1; -3,7; -6,4;  1,3; 20,0;  5,3;   43;  0,472;topí;
10-01-2024;16:52:40; 40,7; 33,9; 40,6; 23,6; -7,7;  5,2; 49,2; -7,0; -3,6; -6,3;  1,4; 20,0;  5,3;   43;  0,492;topí;
10-01-2024;16:52:50; 40,7; 33,9; 40,6; 23,6; -7,2;  5,3; 49,8; -6,9; -3,5; -6,2;  1,0; 20,0;  5,2;   43;  0,472;topí;
10-01-2024;16:53:00; 40,7; 33,8; 40,6; 23,6; -7,2;  5,3; 50,4; -6,8; -3,4; -6,1;  1,1; 19,6;  5,2;   43;  0,492;topí;
10-01-2024;16:53:10; 40,7; 33,8; 40,6; 23,6; -7,2;  5,3; 51,2; -6,8; -3,3; -6,0;  1,2; 19,6;  5,2;   43;  0,472;topí;
10-01-2024;16:53:20; 40,7; 33,8; 40,7; 23,7; -7,2;  5,3; 51,7; -6,7; -3,2; -6,0;  1,2; 19,6;  5,2;   43;  0,492;topí;
10-01-2024;16:53:30; 40,8; 33,8; 40,7; 23,7; -7,2;  5,3; 52,5; -6,7; -3,1; -5,9;  1,3; 19,6;  5,2;   43;  0,472;topí;
10-01-2024;16:53:40; 40,8; 33,8; 40,6; 23,6; -7,2;  5,3; 53,2; -6,7; -3,0; -5,9;  1,3; 19,6;  5,2;   43;  0,492;topí;
10-01-2024;16:53:50; 40,8; 33,8; 40,6; 23,6; -7,7;  5,2; 54,1; -6,7; -3,0; -5,9;  1,8; 19,6;  5,1;   43;  0,492;topí;
10-01-2024;16:54:00; 40,8; 33,8; 40,4; 23,5; -7,7;  5,2; 55,0; -6,8; -3,0; -5,9;  1,8; 19,6;  5,1;   43;  0,492;topí;
10-01-2024;16:54:10; 40,8; 33,8; 40,4; 23,5; -7,7;  5,2; 55,8; -6,8; -3,1; -6,0;  1,7; 19,6;  5,1;   43;  0,472;topí;
10-01-2024;16:54:20; 40,8; 33,8; 40,4; 23,5; -7,7;  5,2; 56,8; -6,8; -3,1; -6,0;  1,7; 19,6;  5,1;   43;  0,492;topí;
10-01-2024;16:54:30; 40,9; 33,8; 40,4; 23,5; -7,7;  5,2; 57,8; -6,9; -3,1; -6,1;  1,6; 19,6;  5,1;   43;  0,472;topí;
10-01-2024;16:54:40; 40,8; 33,8; 40,4; 23,5; -7,7;  5,2; 58,6; -6,9; -3,2; -6,1;  1,6; 19,6;  5,1;   43;  0,472;topí;
10-01-2024;16:54:50; 40,8; 33,8; 40,2; 23,4; -7,7;  5,2; 59,4; -7,0; -3,2; -6,2;  1,5; 19,6;  5,1;   43;  0,472;topí;
10-01-2024;16:55:00; 40,8; 33,8; 40,2; 23,4; -7,7;  5,2; 60,3; -7,1; -3,3; -6,2;  1,5; 19,6;  5,1;   43;  0,492;topí;
10-01-2024;16:55:10; 40,8; 33,8; 39,9; 23,1; -7,7;  5,2; 61,1; -7,1; -3,4; -6,2;  1,5; 19,6;  4,5;   40;  0,472;topí;
10-01-2024;16:55:20; 40,7; 33,8; 39,4; 22,9; -7,2;  5,3; 61,7; -7,0; -3,4; -6,0;  1,2; 19,6;  4,2;   36;  0,492;topí;
10-01-2024;16:55:30; 40,5; 33,8; 39,2; 22,8; -7,2;  5,3; 62,2; -6,9; -3,5; -5,7;  1,5; 19,6;  4,2;   36;  0,472;topí;
10-01-2024;16:55:40; 40,3; 33,8; 39,7; 23,1; -7,7;  5,2; 62,7; -6,8; -3,5; -5,5;  2,1; 19,6;  4,8;   40;  0,472;topí;
10-01-2024;16:55:50; 40,3; 33,8; 40,1; 23,3; -7,7;  5,2; 63,6; -6,9; -3,5; -5,8;  1,9; 19,6;  5,0;   43;  0,472;topí;
10-01-2024;16:56:00; 40,3; 33,8; 40,2; 23,4; -7,7;  5,2; 64,2; -7,0; -3,6; -6,0;  1,7; 19,6;  5,1;   43;  0,472;topí;
10-01-2024;16:56:10; 40,4; 33,8; 40,2; 23,4; -7,7;  5,2; 64,7; -7,1; -3,7; -6,1;  1,6; 19,6;  5,1;   43;  0,492;topí;
10-01-2024;16:56:20; 40,6; 33,8; 40,2; 23,4; -8,2;  5,1; 64,9; -7,2; -3,7; -6,2;  2,0; 19,2;  5,0;   43;  0,492;topí;
10-01-2024;16:56:30; 40,6; 33,8; 39,7; 23,1; -7,7;  5,2; 65,1; -7,2; -3,8; -6,2;  1,5; 19,2;  4,4;   39;  0,492;topí;
10-01-2024;16:56:40; 40,6; 33,7; 39,2; 22,8; -7,7;  5,2; 65,3; -7,2; -3,8; -6,1;  1,6; 19,2;  4,2;   36;  0,492;topí;
10-01-2024;16:56:50; 40,5; 33,8; 39,2; 22,8; -7,7;  5,2; 65,7; -7,1; -3,9; -5,9;  1,8; 19,2;  4,2;   36;  0,492;topí;
10-01-2024;16:57:00; 40,3; 33,7; 39,0; 22,7; -7,7;  5,2; 66,1; -7,0; -3,9; -5,6;  2,1; 19,2;  4,2;   36;  0,472;topí;
10-01-2024;16:57:10; 40,1; 33,7; 39,0; 22,7; -7,7;  5,2; 66,4; -7,0; -3,9; -5,1;  2,6; 19,8;  4,2;   36;  0,492;topí;
10-01-2024;16:57:20; 40,0; 33,7; 38,9; 22,6; -7,2;  5,3; 66,9; -7,0; -4,0; -4,4;  2,8; 19,8;  4,2;   36;  0,472;topí;
10-01-2024;16:57:30; 39,8; 33,7; 38,9; 22,6; -7,2;  5,3; 67,4; -6,9; -3,9; -4,3;  2,9; 19,8;  4,2;   36;  0,492;topí;
10-01-2024;16:57:40; 39,8; 33,7; 39,0; 22,7; -7,2;  5,3; 67,8; -6,8; -3,9; -4,8;  2,4; 19,8;  4,2;   36;  0,472;topí;
10-01-2024;16:57:50; 39,8; 33,7; 39,2; 22,8; -7,2;  5,3; 68,0; -6,7; -3,8; -5,2;  2,0; 19,8;  4,2;   36;  0,492;topí;
10-01-2024;16:58:00; 39,8; 33,7; 39,2; 22,8; -6,7;  5,4; 67,9; -6,6; -3,7; -5,3;  1,5; 19,4;  4,3;   36;  0,472;topí;
10-01-2024;16:58:10; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 67,6; -6,4; -3,5; -5,2;  1,6; 19,4;  4,3;   36;  0,492;topí;
10-01-2024;16:58:20; 39,9; 33,7; 39,4; 22,9; -6,3;  5,5; 67,1; -6,3; -3,5; -5,1;  1,2; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;16:58:30; 39,9; 33,7; 39,7; 23,1; -6,3;  5,5; 66,4; -6,1; -3,3; -4,9;  1,4; 19,4;  4,3;   36;  0,492;topí;
10-01-2024;16:58:40; 40,0; 33,7; 39,7; 23,1; -6,3;  5,5; 65,4; -6,0; -3,2; -4,8;  1,5; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;16:58:50; 40,1; 33,7; 39,7; 23,1; -6,3;  5,5; 64,7; -5,8; -3,1; -4,7;  1,6; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;16:59:00; 40,1; 33,7; 39,9; 23,2; -5,8;  5,6; 63,7; -5,7; -3,0; -4,6;  1,2; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;16:59:10; 40,2; 33,7; 39,9; 23,2; -6,3;  5,5; 62,6; -5,6; -2,9; -4,5;  1,7; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;16:59:20; 40,3; 33,7; 39,7; 23,1; -5,8;  5,6; 61,6; -5,6; -2,8; -4,5;  1,3; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;16:59:30; 40,2; 33,7; 39,7; 23,1; -5,8;  5,6; 60,7; -5,6; -2,8; -4,5;  1,3; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;16:59:40; 40,2; 33,7; 39,7; 23,1; -6,3;  5,5; 60,1; -5,6; -2,8; -4,5;  1,7; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;16:59:50; 40,3; 33,7; 39,7; 23,1; -6,3;  5,5; 59,3; -5,6; -2,8; -4,5;  1,7; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;17:00:00; 40,2; 33,7; 39,7; 23,1; -6,3;  5,5; 58,8; -5,6; -2,9; -4,5;  1,7; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;17:00:10; 40,2; 33,7; 39,7; 23,1; -6,3;  5,5; 58,2; -5,6; -2,9; -4,5;  1,7; 19,4;  4,4;   36;  0,512;topí;
10-01-2024;17:00:20; 40,2; 33,7; 39,7; 23,1; -6,3;  5,5; 57,7; -5,6; -3,0; -4,6;  1,6; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;17:00:30; 40,2; 33,7; 39,7; 23,1; -6,3;  5,5; 57,4; -5,7; -3,0; -4,6;  1,6; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;17:00:40; 40,2; 33,7; 39,7; 23,1; -6,3;  5,5; 56,9; -5,7; -3,1; -4,7;  1,6; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;17:00:50; 40,1; 33,7; 39,7; 23,1; -6,3;  5,5; 56,5; -5,7; -3,1; -4,7;  1,6; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;17:01:00; 40,1; 33,7; 39,7; 23,1; -6,3;  5,5; 56,2; -5,8; -3,2; -4,8;  1,5; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;17:01:10; 40,1; 33,7; 39,7; 23,1; -6,3;  5,5; 55,8; -5,8; -3,2; -4,8;  1,5; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;17:01:20; 40,1; 33,7; 39,7; 23,1; -6,3;  5,5; 55,5; -5,8; -3,3; -4,8;  1,5; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;17:01:30; 40,0; 33,7; 39,7; 23,0; -6,3;  5,5; 55,2; -5,9; -3,3; -4,9;  1,4; 19,4;  4,4;   36;  0,492;topí;
10-01-2024;17:01:40; 40,0; 33,7; 39,6; 23,0; -6,7;  5,4; 55,0; -5,9; -3,4; -4,9;  1,8; 19,4;  4,4;   36;  0,472;topí;
10-01-2024;17:01:50; 40,0; 33,7; 39,7; 23,1; -6,3;  5,4; 54,7; -5,9; -3,4; -5,0;  1,3; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:02:00; 40,0; 33,7; 39,7; 23,1; -6,7;  5,4; 54,2; -6,0; -3,5; -5,0;  1,7; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:02:10; 40,0; 33,7; 39,6; 23,0; -6,7;  5,4; 54,0; -6,0; -3,5; -5,1;  1,7; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:02:20; 40,0; 33,7; 39,6; 23,0; -6,7;  5,4; 53,7; -6,0; -3,5; -5,1;  1,7; 19,0;  4,3;   36;  0,492;topí;
10-01-2024;17:02:30; 39,9; 33,7; 39,6; 23,0; -6,7;  5,4; 53,5; -6,1; -3,5; -5,1;  1,7; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:02:40; 39,9; 33,7; 39,6; 23,0; -6,7;  5,4; 53,2; -6,1; -3,6; -5,2;  1,6; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:02:50; 39,9; 33,7; 39,6; 23,0; -6,7;  5,4; 53,1; -6,2; -3,6; -5,2;  1,6; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:03:00; 39,9; 33,7; 39,4; 22,9; -6,7;  5,4; 53,1; -6,2; -3,7; -5,3;  1,5; 19,0;  4,3;   36;  0,472;topí;
10-01-2024;17:03:10; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 53,0; -6,2; -3,7; -5,3;  1,5; 19,0;  4,3;   36;  0,492;topí;
10-01-2024;17:03:20; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 52,9; -6,3; -3,7; -5,3;  1,4; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:03:30; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 52,8; -6,3; -3,8; -5,3;  1,4; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:03:40; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 52,8; -6,3; -3,8; -5,3;  1,4; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:03:50; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 52,7; -6,4; -3,8; -5,4;  1,3; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:04:00; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 52,6; -6,4; -3,8; -5,4;  1,3; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:04:10; 39,8; 33,7; 39,4; 22,9; -6,7;  5,4; 52,6; -6,4; -3,8; -5,5;  1,2; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:04:20; 39,7; 33,7; 39,6; 23,0; -6,7;  5,4; 52,6; -6,4; -3,8; -5,4;  1,3; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:04:30; 39,8; 33,7; 39,6; 23,0; -6,7;  5,4; 52,5; -6,3; -3,7; -5,3;  1,4; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:04:40; 39,7; 33,7; 39,6; 23,0; -6,7;  5,4; 52,4; -6,2; -3,6; -5,3;  1,5; 19,0;  4,4;   36;  0,492;topí;
10-01-2024;17:04:50; 39,8; 33,7; 39,4; 22,9; -6,3;  5,5; 52,1; -6,1; -3,5; -5,3;  1,0; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:05:00; 39,8; 33,7; 39,6; 23,0; -6,3;  5,5; 52,1; -6,0; -3,4; -5,2;  1,1; 19,0;  4,4;   36;  0,472;topí;
10-01-2024;17:05:10; 39,8; 33,7; 39,7; 23,1; -6,3;  5,5; 52,0; -5,9; -3,2; -5,1;  1,2; 18,6;  4,4;   36;  0,472;topí;
10-01-2024;17:05:20; 39,8; 33,7; 39,7; 23,1; -6,3;  5,5; 51,9; -5,8; -3,1; -5,0;  1,3; 18,6;  4,4;   36;  0,472;topí;
10-01-2024;17:05:30; 39,8; 33,7; 39,7; 23,1; -6,3;  5,5; 51,8; -5,7; -2,9; -4,9;  1,4; 18,6;  4,4;   36;  0,472;topí;
10-01-2024;17:05:40; 39,8; 33,7; 39,6; 23,0; -6,3;  5,5; 51,8; -5,7; -2,9; -4,9;  1,4; 18,6;  4,4;   36;  0,492;topí;
10-01-2024;17:05:50; 39,9; 33,7; 39,4; 22,9; -5,8;  5,6; 51,9; -5,7; -2,9; -4,8;  1,0; 42,4;  4,5;   37;  0,472;mazání kompresoru;
10-01-2024;17:06:00; 39,8; 33,7; 39,7; 23,2; -4,9;  5,8; 52,0; -5,3; -2,9; -4,6;  0,3; 96,0;  5,6;   44;  0,492;mazání kompresoru;
10-01-2024;17:06:10; 39,9; 33,7; 40,6; 23,6; -4,9;  5,8; 50,5; -4,5; -2,8; -4,3;  0,7; 96,0;  7,2;   52;  0,472;mazání kompresoru;
10-01-2024;17:06:20; 40,1; 33,7; 40,1; 23,2; -4,0;  6,0; 45,9; -4,1; -2,8; -4,2; -0,1; 96,0;  7,9;   60;  0,492;mazání kompresoru;
10-01-2024;17:06:30; 40,4; 33,7; 39,0; 22,7; -3,6;  6,1; 42,6; -3,5; -2,7; -3,5;  0,1; 96,0;  7,8;   60;  0,472;mazání kompresoru;
10-01-2024;17:06:40; 40,2; 33,7; 37,8; 22,0; -3,6;  6,1; 40,8; -3,1; -2,7; -3,0;  0,6; 96,0;  8,2;   60;  0,492;mazání kompresoru;
10-01-2024;17:06:50; 39,8; 33,7; 36,9; 21,5; -3,6;  6,1; 39,2; -2,8; -2,6; -2,7;  0,9; 96,0;  7,8;   60;  0,472;mazání kompresoru;
10-01-2024;17:07:00; 39,1; 33,7; 36,9; 21,5; -3,6;  6,1; 38,0; -2,8; -2,6; -2,6;  1,0; 96,0;  7,6;   60;  0,492;mazání kompresoru;
10-01-2024;17:07:10; 38,6; 33,7; 36,7; 21,4; -4,0;  6,1; 37,7; -2,8; -2,5; -2,6;  1,4; 96,0;  7,5;   60;  0,472;mazání kompresoru;
10-01-2024;17:07:20; 38,2; 33,7; 36,9; 21,5; -3,6;  6,1; 37,4; -2,8; -2,5; -2,7;  0,9; 96,0;  7,4;   60;  0,492;topí;
10-01-2024;17:07:30; 38,0; 33,7; 36,4; 21,2; -3,2;  6,2; 37,3; -2,7; -2,5; -2,5;  0,6; 90,0;  6,3;   53;  0,472;topí;
10-01-2024;17:07:40; 37,7; 33,7; 35,5; 20,6; -2,8;  6,3; 36,8; -2,5; -2,5; -2,2;  0,6; 84,0;  5,8;   49;  0,472;topí;
10-01-2024;17:07:50; 37,4; 33,7; 35,1; 20,6; -2,8;  6,3; 36,0; -2,4; -2,5; -2,0;  0,7; 78,0;  5,7;   49;  0,472;topí;
10-01-2024;17:08:00; 36,9; 33,7; 34,9; 20,4; -2,8;  6,3; 35,6; -2,2; -2,5; -1,8;  0,9; 72,0;  5,8;   49;  0,472;topí;
10-01-2024;17:08:10; 36,6; 33,7; 35,3; 20,7; -3,2;  6,2; 35,4; -2,2; -2,5; -1,9;  1,3; 66,0;  6,4;   55;  0,472;topí;
10-01-2024;17:08:20; 36,3; 33,7; 36,0; 21,0; -3,2;  6,2; 35,5; -2,4; -2,4; -2,0;  1,2; 60,0;  6,6;   55;  0,492;topí;
10-01-2024;17:08:30; 36,3; 33,7; 36,4; 21,2; -4,0;  6,0; 35,9; -2,5; -2,4; -2,1;  1,9; 54,0;  6,9;   55;  0,472;topí;
10-01-2024;17:08:40; 36,4; 33,7; 36,9; 21,5; -4,0;  6,0; 36,1; -2,6; -2,4; -2,5;  1,5; 48,0;  7,6;   61;  0,492;topí;
10-01-2024;17:08:50; 36,7; 33,7; 37,5; 21,8; -4,0;  6,0; 36,7; -2,8; -2,5; -2,7;  1,3; 42,0;  7,7;   61;  0,472;topí;
10-01-2024;17:09:00; 37,0; 33,7; 37,6; 21,9; -4,5;  5,9; 37,0; -3,0; -2,5; -2,9;  1,6; 36,0;  7,8;   61;  0,472;topí;
10-01-2024;17:09:10; 37,3; 33,7; 38,0; 22,1; -4,5;  5,9; 37,4; -3,1; -2,5; -3,0;  1,5; 30,0;  7,8;   61;  0,492;topí;
10-01-2024;17:09:20; 37,6; 33,7; 38,3; 22,3; -4,5;  5,9; 37,7; -3,2; -2,5; -3,2;  1,3; 24,0;  7,8;   61;  0,472;topí;
10-01-2024;17:09:30; 37,9; 33,7; 39,0; 22,7; -4,9;  5,8; 37,9; -3,5; -2,5; -3,3;  1,7; 18,6;  7,8;   61;  0,492;topí;
10-01-2024;17:09:40; 38,2; 33,7; 39,7; 23,1; -4,9;  5,8; 38,5; -3,7; -2,5; -3,5;  1,5; 18,6;  8,0;   61;  0,472;topí;
10-01-2024;17:09:50; 38,6; 33,7; 40,1; 23,4; -5,4;  5,7; 39,0; -3,9; -2,6; -3,7;  1,6; 18,6;  8,0;   61;  0,472;topí;
10-01-2024;17:10:00; 39,1; 33,7; 41,1; 23,9; -6,3;  5,5; 39,6; -4,2; -2,6; -4,0;  2,3; 15,6;  8,1;   61;  0,472;topí;
10-01-2024;17:10:10; 39,6; 33,7; 41,2; 24,0; -6,3;  5,5; 40,1; -4,6; -2,7; -4,4;  1,9; 15,6;  7,3;   57;  0,492;topí;
10-01-2024;17:10:20; 39,9; 33,7; 41,4; 24,2; -6,7;  5,3; 40,5; -5,0; -2,8; -4,7;  2,0; 16,2;  7,4;   55;  0,472;topí;
10-01-2024;17:10:30; 40,1; 33,6; 41,7; 24,3; -7,7;  5,2; 41,0; -5,4; -2,8; -5,2;  2,5; 16,2;  7,5;   55;  0,512;topí;
10-01-2024;17:10:40; 40,3; 33,7; 42,1; 24,5; -8,2;  5,1; 41,6; -5,9; -2,9; -5,7;  2,4; 16,2;  7,6;   55;  0,472;topí;
10-01-2024;17:10:50; 40,5; 33,7; 42,4; 24,7; -8,6;  5,0; 42,4; -6,3; -3,0; -6,1;  2,6; 16,2;  7,4;   55;  0,492;topí;
10-01-2024;17:11:00; 40,6; 33,7; 42,6; 24,8; -9,6;  4,8; 43,9; -6,6; -3,1; -6,5;  3,1; 16,2;  7,6;   55;  0,472;topí;
10-01-2024;17:11:10; 40,7; 33,7; 43,0; 25,1;-10,1;  4,7; 45,2; -6,9; -3,2; -6,3;  3,9; 16,2;  7,5;   55;  0,492;topí;
10-01-2024;17:11:20; 40,8; 33,7; 43,4; 25,3;-10,1;  4,6; 46,7; -7,5; -3,3; -5,6;  4,5; 16,2;  7,3;   55;  0,512;topí;
10-01-2024;17:11:30; 40,8; 33,7; 40,6; 23,6;-11,2;  4,5; 49,0; -8,2; -3,4; -4,6;  6,5; 16,2;  6,7;   55;  2,000;odmrazuje;
10-01-2024;17:11:40; 39,5; 33,7; 40,7; 23,8;-11,2;  4,4; 50,9; -8,9; -3,4; -3,8;  7,3; 17,8;  6,1;   49;  2,000;odmrazuje;
10-01-2024;17:11:50; 38,5; 33,9; 40,2; 23,3;-11,2;  4,5; 53,1; -9,4; -3,5; -3,1;  8,1; 17,8;  5,7;   49;  2,000;odmrazuje;
10-01-2024;17:12:00; 37,8; 34,1; 38,9; 22,6;-10,1;  4,7; 55,0; -9,7; -3,5; -2,5;  7,7; 17,8;  4,3;   38;  2,000;odmrazuje;
10-01-2024;17:12:10; 37,3; 34,3; 38,3; 22,3;-10,1;  4,7; 56,1; -9,5; -3,6; -1,9;  8,2; 17,8;  4,2;   36;  2,000;odmrazuje;
10-01-2024;17:12:20; 36,4; 34,4; 17,2; 12,4; 17,1; 12,3; 52,1; -7,7; -3,6;  4,8;-12,3;100,0;  1,0;   36;  2,000;odmrazuje;
10-01-2024;17:12:30; 34,6; 34,6;  7,2;  9,0;  2,0;  7,6; 42,5; -3,3; -3,5; 12,7; 10,7;100,0;  1,2;   36;  2,000;odmrazuje;
10-01-2024;17:12:40; 34,2; 34,7; 10,7; 10,1;  4,5;  8,2; 39,9; -0,8; -3,3; 17,4; 12,9;100,0;  1,4;   40;  2,000;odmrazuje;
10-01-2024;17:12:50; 33,7; 34,9; 17,0; 12,3;  7,6;  9,1; 40,2;  0,7; -3,0; 20,9; 13,3;100,0;  2,2;   48;  2,000;odmrazuje;
10-01-2024;17:13:00; 33,1; 35,0; 23,9; 15,5; 13,2; 10,8; 41,8;  3,4; -2,5; 23,8; 10,6;100,0;  3,7;   60;  2,000;odmrazuje;
10-01-2024;17:13:10; 32,3; 35,1; 33,0; 19,4; 20,9; 13,8; 43,1; 10,5; -2,1; 25,3;  4,3;100,0;  4,6;   61;  2,000;odmrazuje;
10-01-2024;17:13:20; 31,4; 35,1; 41,6; 25,0; 26,7; 16,4; 43,6; 18,7; -1,3; 25,4; -1,4;100,0;  6,4;   61;  2,000;odmrazuje;
