Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;17:13:30; 30,8; 35,3; 48,7; 29,4; 28,5; 17,2; 44,6; 26,6; -0,4; 25,6; -2,9;100,0;  6,4;   58;  2,000;odmrazuje;
10-01-2024;17:13:40; 31,0; 35,4; 51,9; 31,2; 31,4; 18,7; 47,0; 34,5;  0,8; 26,9; -4,5;100,0;  5,6;   46;  2,000;odmrazuje;
10-01-2024;17:13:50; 31,7; 35,5; 51,7; 30,9; 34,7; 20,3; 49,4; 40,5;  1,9; 29,0; -5,6;100,0;  4,1;   38;  2,000;odmrazuje;
10-01-2024;17:14:00; 32,8; 35,6; 52,8; 31,7; 34,8; 20,3; 50,2; 43,5;  3,2; 30,9; -3,9;100,0;  4,4;   36;  2,000;odmrazuje;
10-01-2024;17:14:10; 33,6; 35,7; 47,4; 27,9; 38,1; 22,1; 50,9; 45,7;  4,4; 32,1; -6,0;100,0;  4,5;   36;  2,000;odmrazuje;
10-01-2024;17:14:20; 35,3; 35,9; 44,0; 25,7; 27,8; 16,8; 49,9; 45,7;  4,7; 35,7;  7,9; 93,4;  3,5;   36;  2,000;odmrazuje;
10-01-2024;17:14:30; 37,1; 36,0; 41,2; 24,0; 11,1; 10,2; 46,1; 38,3;  4,4; 37,0; 25,9; 26,0;  4,7;   40;  2,000;odmrazuje;
10-01-2024;17:14:40; 37,8; 36,1; 41,4; 24,2;  4,2;  8,1; 44,5; 27,7;  4,3; 33,0; 28,9; 26,0;  7,0;   52;  2,000;odmrazuje;
10-01-2024;17:14:50; 38,4; 36,3; 41,7; 24,3; -1,1;  6,7; 45,3; 17,5;  3,9; 21,5; 22,6; 26,0;  8,4;   60;  2,000;min.doba chodu;
10-01-2024;17:15:00; 38,9; 36,4; 42,2; 24,6; -4,0;  6,0; 45,2;  9,8;  3,3; 10,9; 15,0; 26,0; 10,2;   71;  1,932;min.doba chodu;
10-01-2024;17:15:10; 39,5; 36,5; 42,2; 24,6; -5,8;  5,6; 45,7;  4,8;  2,7;  4,8; 10,7; 26,0; 10,1;   72;  1,933;min.doba chodu;
10-01-2024;17:15:20; 39,7; 36,6; 41,7; 24,3; -6,7;  5,4; 46,8;  1,0;  1,8;  0,6;  7,3; 26,0; 10,0;   72;  1,933;min.doba chodu;
10-01-2024;17:15:30; 39,8; 36,7; 41,9; 24,4; -7,2;  5,3; 47,6; -1,3;  1,1; -1,8;  5,4; 26,0; 10,0;   72;  1,784;min.doba chodu;
10-01-2024;17:15:40; 39,9; 36,7; 41,7; 24,3; -8,2;  5,1; 49,3; -3,1;  0,4; -3,6;  4,5; 26,0;  9,9;   72;  1,640;min.doba chodu;
10-01-2024;17:15:50; 40,1; 36,8; 41,7; 24,3; -8,2;  5,1; 51,2; -4,2; -0,2; -4,9;  3,3; 26,0;  9,7;   72;  1,571;min.doba chodu;
10-01-2024;17:16:00; 40,1; 36,8; 41,6; 24,2; -8,6;  5,0; 52,9; -5,1; -0,8; -5,6;  3,0; 26,0;  9,7;   72;  1,502;min.doba chodu;
10-01-2024;17:16:10; 40,2; 36,7; 41,2; 24,0; -8,6;  5,0; 54,9; -5,8; -1,2; -6,1;  2,6; 26,0;  9,4;   72;  1,468;min.doba chodu;
10-01-2024;17:16:20; 40,3; 36,6; 41,2; 24,0; -8,6;  5,0; 56,6; -6,2; -1,6; -6,4;  2,2; 26,0;  9,3;   72;  1,402;min.doba chodu;
10-01-2024;17:16:30; 40,3; 36,5; 41,2; 24,0; -9,1;  4,9; 58,5; -6,5; -1,9; -6,7;  2,4; 25,6;  9,3;   72;  1,337;min.doba chodu;
10-01-2024;17:16:40; 40,4; 36,4; 41,1; 23,9; -9,1;  4,9; 60,1; -6,9; -2,2; -7,0;  2,1; 25,6;  9,2;   72;  1,273;min.doba chodu;
10-01-2024;17:16:50; 40,4; 36,3; 41,1; 23,9; -9,1;  4,9; 61,9; -7,2; -2,5; -7,2;  1,9; 25,6;  9,2;   72;  1,211;min.doba chodu;
10-01-2024;17:17:00; 40,6; 36,2; 41,1; 23,9; -9,6;  4,8; 63,5; -7,4; -2,6; -7,4;  2,3; 25,6;  9,1;   72;  1,120;min.doba chodu;
10-01-2024;17:17:10; 40,6; 36,1; 40,7; 23,7; -9,1;  4,9; 65,2; -7,6; -2,9; -7,5;  1,7; 25,6;  8,3;   68;  1,062;min.doba chodu;
10-01-2024;17:17:20; 40,7; 36,0; 40,7; 23,7; -9,1;  4,9; 66,6; -7,7; -3,1; -7,5;  1,7; 25,2;  8,3;   67;  1,005;min.doba chodu;
10-01-2024;17:17:30; 40,7; 36,0; 40,7; 23,7; -9,1;  4,9; 67,8; -7,7; -3,3; -7,5;  1,7; 25,2;  8,3;   67;  0,977;min.doba chodu;
10-01-2024;17:17:40; 40,8; 35,9; 41,1; 23,9; -9,1;  4,9; 69,0; -7,8; -3,4; -7,5;  1,7; 25,2;  8,3;   67;  0,922;min.doba chodu;
10-01-2024;17:17:50; 40,9; 35,8; 41,2; 24,1; -9,1;  4,9; 70,2; -7,8; -3,5; -7,6;  1,6; 25,2;  8,4;   67;  0,895;min.doba chodu;
10-01-2024;17:18:00; 41,1; 35,8; 41,6; 24,2; -9,1;  4,9; 70,9; -7,8; -3,6; -7,6;  1,6; 25,2;  8,4;   67;  0,869;min.doba chodu;
10-01-2024;17:18:10; 41,3; 35,8; 41,7; 24,3; -9,6;  4,8; 71,8; -7,9; -3,7; -7,6;  2,1; 25,2;  8,5;   67;  0,843;min.doba chodu;
10-01-2024;17:18:20; 41,5; 35,7; 41,9; 24,4; -9,6;  4,8; 72,5; -8,0; -3,8; -7,7;  2,0; 25,2;  8,5;   67;  0,843;min.doba chodu;
10-01-2024;17:18:30; 41,7; 35,7; 41,6; 24,2; -9,1;  4,9; 73,0; -8,0; -3,9; -7,7;  1,5; 25,2;  7,8;   64;  0,817;min.doba chodu;
10-01-2024;17:18:40; 41,8; 35,7; 41,6; 24,1; -9,1;  4,9; 73,6; -8,0; -4,0; -7,5;  1,7; 25,2;  7,7;   61;  0,817;min.doba chodu;
10-01-2024;17:18:50; 41,8; 35,6; 41,6; 24,2; -9,1;  4,9; 74,0; -7,9; -4,1; -7,4;  1,8; 25,2;  7,7;   61;  0,792;min.doba chodu;
10-01-2024;17:19:00; 41,8; 35,6; 41,6; 24,2; -9,1;  5,0; 74,2; -7,8; -4,1; -7,4;  1,8; 25,2;  7,8;   61;  0,791;min.doba chodu;
10-01-2024;17:19:10; 41,8; 35,5; 41,7; 24,3; -8,6;  5,0; 74,2; -7,8; -4,1; -7,3;  1,4; 25,2;  7,8;   61;  0,766;min.doba chodu;
10-01-2024;17:19:20; 41,9; 35,5; 41,9; 24,4; -8,6;  5,0; 73,9; -7,7; -4,1; -7,2;  1,5; 25,2;  7,9;   61;  0,766;min.doba chodu;
10-01-2024;17:19:30; 42,1; 35,5; 42,1; 24,5; -8,6;  5,0; 73,4; -7,6; -4,0; -7,0;  1,6; 25,2;  7,9;   61;  0,766;min.doba chodu;
10-01-2024;17:19:40; 42,2; 35,4; 41,9; 24,4; -8,2;  5,1; 72,8; -7,5; -3,9; -6,9;  1,2; 25,2;  7,7;   61;  0,766;min.doba chodu;
10-01-2024;17:19:50; 42,2; 35,4; 41,7; 24,3; -7,7;  5,2; 71,9; -7,3; -3,7; -6,6;  1,0; 24,6;  7,0;   55;  0,766;min.doba chodu;
10-01-2024;17:20:00; 42,2; 35,4; 41,7; 24,3; -7,7;  5,2; 70,9; -7,1; -3,6; -6,4;  1,3; 24,6;  7,0;   55;  0,766;min.doba chodu;
10-01-2024;17:20:10; 42,1; 35,4; 41,7; 24,3; -7,2;  5,3; 70,2; -6,9; -3,5; -6,2;  1,0; 24,6;  7,2;   55;  0,766;min.doba chodu;
10-01-2024;17:20:20; 42,1; 35,4; 41,7; 24,3; -7,2;  5,3; 69,0; -6,6; -3,3; -6,0;  1,2; 24,6;  7,2;   55;  0,766;min.doba chodu;
10-01-2024;17:20:30; 42,1; 35,3; 41,7; 24,3; -7,2;  5,3; 67,8; -6,4; -3,1; -5,8;  1,4; 24,6;  7,2;   55;  0,741;min.doba chodu;
10-01-2024;17:20:40; 42,1; 35,3; 41,9; 24,4; -7,2;  5,3; 66,7; -6,4; -3,0; -5,6;  1,6; 24,6;  7,2;   55;  0,741;min.doba chodu;
10-01-2024;17:20:50; 42,1; 35,3; 41,9; 24,4; -6,7;  5,4; 65,3; -6,3; -2,9; -5,5;  1,2; 24,6;  7,1;   55;  0,741;min.doba chodu;
10-01-2024;17:21:00; 42,1; 35,2; 41,7; 24,3; -6,7;  5,4; 64,2; -6,2; -2,8; -5,5;  1,2; 24,6;  7,2;   55;  0,741;min.doba chodu;
10-01-2024;17:21:10; 42,0; 35,2; 41,7; 24,3; -7,2;  5,3; 63,1; -6,1; -2,8; -5,4;  1,8; 24,6;  7,2;   55;  0,741;min.doba chodu;
10-01-2024;17:21:20; 42,0; 35,1; 41,2; 24,0; -6,7;  5,4; 62,2; -6,1; -2,8; -5,4;  1,3; 24,6;  6,3;   51;  0,741;min.doba chodu;
10-01-2024;17:21:30; 41,9; 35,1; 41,1; 23,9; -6,7;  5,4; 61,1; -6,0; -2,8; -5,3;  1,5; 24,6;  6,2;   49;  0,740;min.doba chodu;
10-01-2024;17:21:40; 41,7; 35,1; 41,1; 23,9; -6,7;  5,4; 60,3; -6,0; -2,8; -5,2;  1,6; 24,6;  6,2;   49;  0,740;min.doba chodu;
10-01-2024;17:21:50; 41,5; 35,0; 41,2; 24,0; -6,7;  5,4; 59,3; -5,9; -2,8; -5,2;  1,6; 24,6;  6,2;   49;  0,716;min.doba chodu;
10-01-2024;17:22:00; 41,4; 35,0; 41,2; 24,0; -6,7;  5,4; 57,9; -5,9; -2,9; -5,2;  1,6; 24,6;  6,2;   49;  0,692;min.doba chodu;
10-01-2024;17:22:10; 41,4; 35,0; 41,4; 24,1; -6,7;  5,4; 56,4; -5,9; -2,9; -5,2;  1,6; 24,6;  6,3;   49;  0,669;min.doba chodu;
10-01-2024;17:22:20; 41,4; 35,0; 41,6; 24,2; -6,7;  5,4; 55,2; -5,9; -3,0; -5,2;  1,6; 24,6;  6,2;   49;  0,669;min.doba chodu;
10-01-2024;17:22:30; 41,5; 34,9; 41,6; 24,2; -6,7;  5,4; 53,9; -6,0; -3,0; -5,3;  1,5; 24,6;  6,3;   49;  0,646;min.doba chodu;
10-01-2024;17:22:40; 41,5; 34,9; 41,6; 24,2; -6,7;  5,4; 52,8; -6,0; -3,0; -5,3;  1,5; 24,6;  6,3;   49;  0,646;min.doba chodu;
10-01-2024;17:22:50; 41,5; 34,9; 41,6; 24,2; -6,7;  5,4; 51,7; -6,0; -3,1; -5,3;  1,4; 24,6;  6,4;   49;  0,623;min.doba chodu;
10-01-2024;17:23:00; 41,5; 34,8; 41,6; 24,2; -6,7;  5,4; 50,7; -6,0; -3,1; -5,3;  1,4; 24,6;  6,4;   49;  0,645;min.doba chodu;
10-01-2024;17:23:10; 41,5; 34,8; 41,6; 24,2; -6,7;  5,4; 49,8; -6,0; -3,2; -5,3;  1,4; 24,6;  6,4;   49;  0,623;min.doba chodu;
10-01-2024;17:23:20; 41,5; 34,8; 41,6; 24,2; -6,7;  5,4; 49,0; -6,0; -3,2; -5,4;  1,3; 24,6;  6,4;   49;  0,645;min.doba chodu;
10-01-2024;17:23:30; 41,5; 34,8; 41,6; 24,2; -6,7;  5,4; 48,3; -6,0; -3,3; -5,4;  1,3; 23,8;  6,4;   49;  0,623;min.doba chodu;
10-01-2024;17:23:40; 41,6; 34,7; 41,4; 24,1; -6,7;  5,4; 47,5; -6,1; -3,4; -5,4;  1,3; 23,8;  6,4;   49;  0,623;min.doba chodu;
10-01-2024;17:23:50; 41,5; 34,7; 41,2; 24,0; -6,7;  5,4; 46,8; -6,1; -3,4; -5,5;  1,2; 23,8;  6,1;   48;  0,622;min.doba chodu;
10-01-2024;17:24:00; 41,5; 34,7; 40,4; 23,5; -6,3;  5,5; 46,0; -6,1; -3,4; -5,4;  0,8; 23,8;  5,5;   43;  0,622;min.doba chodu;
10-01-2024;17:24:10; 41,3; 34,7; 40,2; 23,4; -6,3;  5,5; 45,2; -5,9; -3,5; -5,3;  1,0; 23,8;  5,5;   43;  0,600;min.doba chodu;
10-01-2024;17:24:20; 41,0; 34,7; 40,1; 23,3; -6,3;  5,5; 44,4; -5,7; -3,5; -5,1;  1,2; 23,4;  5,4;   43;  0,578;min.doba chodu;
10-01-2024;17:24:30; 40,8; 34,7; 40,4; 23,5; -6,3;  5,5; 43,7; -5,6; -3,5; -5,0;  1,3; 22,8;  6,3;   47;  0,515;min.doba chodu;
10-01-2024;17:24:40; 40,7; 34,6; 40,9; 23,8; -6,7;  5,4; 43,5; -5,6; -3,5; -5,2;  1,6; 22,8;  6,3;   49;  0,494;min.doba chodu;
10-01-2024;17:24:50; 40,8; 34,6; 40,6; 23,6; -6,3;  5,5; 43,2; -5,7; -3,5; -5,2;  1,1; 22,0;  6,4;   49;  0,474;topí;
10-01-2024;17:25:00; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 42,8; -5,7; -3,5; -5,2;  1,1; 22,0;  6,3;   49;  0,474;topí;
10-01-2024;17:25:10; 41,0; 34,6; 39,7; 23,1; -5,8;  5,6; 42,2; -5,6; -3,5; -4,9;  0,9; 20,8;  5,4;   43;  0,494;topí;
10-01-2024;17:25:20; 40,9; 34,5; 39,2; 22,9; -5,8;  5,6; 41,5; -5,4; -3,5; -4,6;  1,2; 20,8;  5,4;   43;  0,474;topí;
10-01-2024;17:25:30; 40,6; 34,5; 39,2; 22,8; -5,8;  5,6; 41,1; -5,3; -3,5; -4,4;  1,4; 20,8;  5,3;   43;  0,494;topí;
10-01-2024;17:25:40; 40,3; 34,5; 39,2; 22,8; -5,8;  5,6; 40,7; -5,2; -3,5; -4,4;  1,4; 20,4;  5,4;   43;  0,494;topí;
10-01-2024;17:25:50; 40,1; 34,5; 39,2; 22,8; -5,8;  5,6; 40,5; -5,2; -3,5; -4,4;  1,4; 20,4;  5,4;   43;  0,494;topí;
10-01-2024;17:26:00; 39,9; 34,5; 38,9; 22,6; -5,8;  5,6; 40,4; -5,1; -3,5; -4,4;  1,4; 20,4;  5,3;   43;  0,494;topí;
10-01-2024;17:26:10; 39,8; 34,5; 38,7; 22,5; -5,4;  5,7; 40,1; -5,1; -3,5; -4,4;  1,0; 20,4;  5,3;   43;  0,474;topí;
10-01-2024;17:26:20; 39,7; 34,4; 38,5; 22,4; -5,4;  5,7; 39,8; -5,0; -3,5; -4,3;  1,1; 20,4;  5,3;   43;  0,494;topí;
10-01-2024;17:26:30; 39,6; 34,4; 38,3; 22,3; -5,4;  5,7; 39,5; -5,0; -3,5; -4,3;  1,1; 18,0;  5,4;   43;  0,474;topí;
10-01-2024;17:26:40; 39,4; 34,3; 38,3; 22,3; -5,4;  5,7; 39,3; -4,9; -3,5; -4,2;  1,2; 18,0;  5,3;   43;  0,494;topí;
10-01-2024;17:26:50; 39,3; 34,3; 38,9; 22,6; -5,8;  5,6; 39,0; -4,9; -3,5; -4,2;  1,6; 18,0;  6,1;   47;  0,493;topí;
10-01-2024;17:27:00; 39,3; 34,3; 38,7; 22,6; -5,8;  5,6; 39,0; -5,0; -3,5; -4,3;  1,6; 18,0;  6,1;   49;  0,493;topí;
10-01-2024;17:27:10; 39,3; 34,3; 38,9; 22,6; -5,8;  5,6; 39,0; -5,0; -3,5; -4,4;  1,5; 18,0;  6,1;   49;  0,473;topí;
10-01-2024;17:27:20; 39,3; 34,3; 38,9; 22,6; -5,8;  5,6; 39,0; -5,0; -3,5; -4,4;  1,5; 18,0;  6,1;   49;  0,493;topí;
10-01-2024;17:27:30; 39,3; 34,2; 38,9; 22,7; -5,8;  5,5; 39,0; -5,1; -3,5; -4,4;  1,4; 18,0;  6,1;   49;  0,473;topí;
10-01-2024;17:27:40; 39,3; 34,2; 39,2; 22,8; -6,3;  5,5; 39,0; -5,2; -3,5; -4,6;  1,6; 18,0;  6,1;   49;  0,493;topí;
10-01-2024;17:27:50; 39,4; 34,2; 39,4; 22,9; -6,3;  5,5; 39,2; -5,3; -3,5; -4,7;  1,6; 17,6;  6,2;   49;  0,473;topí;
10-01-2024;17:28:00; 39,4; 34,1; 39,4; 22,9; -6,7;  5,4; 39,4; -5,4; -3,5; -4,9;  1,8; 17,6;  6,2;   49;  0,493;topí;
10-01-2024;17:28:10; 39,4; 34,1; 39,7; 23,1; -6,7;  5,4; 39,8; -5,6; -3,5; -5,1;  1,7; 17,6;  6,2;   49;  0,473;topí;
10-01-2024;17:28:20; 39,5; 34,1; 39,7; 23,1; -6,7;  5,4; 40,0; -5,8; -3,6; -5,3;  1,5; 17,6;  6,3;   49;  0,493;topí;
10-01-2024;17:28:30; 39,6; 34,1; 39,9; 23,2; -7,2;  5,3; 40,2; -5,9; -3,6; -5,3;  1,9; 17,6;  6,3;   49;  0,473;topí;
10-01-2024;17:28:40; 39,7; 34,1; 40,2; 23,4; -7,2;  5,3; 40,6; -6,1; -3,6; -5,5;  1,7; 17,0;  6,3;   49;  0,493;topí;
10-01-2024;17:28:50; 39,9; 34,1; 40,4; 23,5; -7,7;  5,2; 41,0; -6,2; -3,7; -5,8;  1,9; 17,0;  6,3;   49;  0,493;topí;
10-01-2024;17:29:00; 40,0; 34,1; 40,6; 23,7; -7,7;  5,2; 41,5; -6,4; -3,7; -6,0;  1,7; 16,4;  6,3;   49;  0,513;topí;
10-01-2024;17:29:10; 40,2; 34,1; 40,9; 23,8; -8,2;  5,1; 41,9; -6,5; -3,7; -6,2;  2,0; 16,4;  6,3;   49;  0,473;topí;
10-01-2024;17:29:20; 40,4; 34,1; 41,2; 24,0; -8,2;  5,1; 42,3; -6,8; -3,8; -6,1;  2,1; 16,4;  6,4;   49;  0,493;topí;
10-01-2024;17:29:30; 40,6; 34,1; 41,6; 24,2; -8,6;  5,0; 43,1; -7,0; -3,8; -5,8;  2,8; 16,4;  6,3;   49;  0,473;topí;
10-01-2024;17:29:40; 40,8; 34,1; 41,7; 24,3; -9,1;  4,9; 44,7; -7,4; -3,8; -5,4;  3,7; 16,4;  6,2;   49;  0,473;topí;
10-01-2024;17:29:50; 41,0; 34,1; 41,7; 24,3; -9,1;  4,9; 46,5; -7,7; -3,8; -5,2;  4,0; 17,0;  6,2;   49;  0,493;topí;
10-01-2024;17:30:00; 41,1; 34,1; 41,2; 24,0; -9,1;  4,9; 48,5; -8,0; -3,8; -4,8;  4,3; 17,0;  5,3;   45;  0,493;topí;
10-01-2024;17:30:10; 41,1; 34,1; 41,1; 23,9; -9,1;  4,9; 50,0; -8,1; -3,7; -4,4;  4,8; 17,0;  5,3;   43;  0,493;topí;
10-01-2024;17:30:20; 41,0; 34,0; 40,9; 23,8; -9,1;  4,9; 51,7; -8,3; -3,7; -3,9;  5,2; 17,0;  5,2;   43;  0,513;topí;
10-01-2024;17:30:30; 40,8; 34,0; 40,9; 23,8; -9,6;  4,8; 53,2; -8,3; -3,6; -3,5;  6,2; 17,0;  5,2;   43;  0,513;topí;
10-01-2024;17:30:40; 40,8; 34,0; 40,7; 23,7; -9,6;  4,9; 54,9; -8,4; -3,5; -3,0;  6,6; 18,6;  5,1;   43;  0,493;topí;
10-01-2024;17:30:50; 40,7; 34,0; 40,6; 23,6; -9,1;  4,9; 56,4; -8,4; -3,4; -2,6;  6,5; 18,6;  5,1;   43;  0,473;topí;
10-01-2024;17:31:00; 40,6; 34,0; 40,4; 23,5; -9,1;  4,9; 57,7; -8,4; -3,3; -2,4;  6,8; 18,6;  5,1;   43;  0,493;topí;
10-01-2024;17:31:10; 40,5; 34,0; 40,2; 23,4; -9,1;  4,9; 59,1; -8,3; -3,2; -2,0;  7,1; 19,2;  5,1;   43;  0,473;topí;
10-01-2024;17:31:20; 40,5; 34,0; 40,2; 23,4; -8,6;  5,0; 60,3; -8,2; -3,2; -1,8;  6,9; 19,2;  5,0;   43;  0,492;topí;
10-01-2024;17:31:30; 40,5; 34,0; 40,1; 23,3; -8,6;  5,0; 61,5; -8,0; -3,2; -1,6;  7,1; 19,8;  5,1;   43;  0,472;topí;
10-01-2024;17:31:40; 40,5; 34,0; 40,1; 23,2; -8,6;  5,0; 62,6; -7,9; -3,2; -1,3;  7,3; 19,8;  5,0;   43;  0,492;topí;
10-01-2024;17:31:50; 40,5; 34,0; 39,9; 23,2; -8,6;  5,0; 63,8; -7,8; -3,2; -1,1;  7,5; 19,8;  5,0;   43;  0,473;topí;
10-01-2024;17:32:00; 40,5; 34,0; 39,9; 23,2; -8,2;  5,1; 64,7; -7,7; -3,2; -1,0;  7,2; 20,6;  5,0;   43;  0,492;topí;
10-01-2024;17:32:10; 40,5; 34,0; 39,6; 23,0; -8,2;  5,1; 65,8; -7,7; -3,2; -0,9;  7,3; 20,6;  5,0;   43;  0,472;topí;
10-01-2024;17:32:20; 40,5; 33,9; 39,4; 23,0; -8,2;  5,1; 66,8; -7,6; -3,3; -0,8;  7,4; 20,6;  5,0;   43;  0,492;topí;
10-01-2024;17:32:30; 40,4; 33,9; 39,7; 23,1; -8,2;  5,1; 67,4; -7,4; -3,4; -1,2;  6,9; 20,6;  5,0;   43;  0,492;topí;
10-01-2024;17:32:40; 40,4; 33,9; 39,9; 23,2; -8,2;  5,1; 67,9; -7,3; -3,4; -2,2;  6,0; 20,6;  5,1;   43;  0,492;topí;
10-01-2024;17:32:50; 40,5; 34,0; 40,2; 23,4; -8,2;  5,1; 67,7; -7,2; -3,5; -3,6;  4,5; 20,6;  5,1;   43;  0,472;topí;
10-01-2024;17:33:00; 40,6; 34,0; 40,2; 23,4; -8,2;  5,1; 67,2; -7,1; -3,5; -4,5;  3,6; 20,6;  5,2;   43;  0,492;topí;
10-01-2024;17:33:10; 40,7; 34,0; 40,4; 23,5; -7,7;  5,1; 66,9; -7,1; -3,5; -5,3;  2,3; 20,0;  5,2;   43;  0,493;topí;
10-01-2024;17:33:20; 40,8; 33,9; 40,4; 23,5; -7,7;  5,2; 66,8; -7,1; -3,6; -5,7;  2,0; 20,0;  5,1;   43;  0,472;topí;
10-01-2024;17:33:30; 40,9; 34,0; 40,4; 23,5; -8,2;  5,1; 66,7; -7,2; -3,7; -5,9;  2,3; 20,0;  5,1;   43;  0,472;topí;
10-01-2024;17:33:40; 41,0; 34,0; 40,4; 23,5; -7,7;  5,2; 66,8; -7,2; -3,7; -6,0;  1,7; 20,0;  5,1;   43;  0,492;topí;
10-01-2024;17:33:50; 41,0; 33,9; 40,4; 23,5; -8,2;  5,1; 67,0; -7,2; -3,8; -6,0;  2,2; 20,0;  5,1;   43;  0,492;topí;
10-01-2024;17:34:00; 41,0; 34,0; 40,4; 23,5; -8,2;  5,1; 67,3; -7,3; -3,8; -6,1;  2,1; 20,0;  5,1;   43;  0,492;topí;
10-01-2024;17:34:10; 41,0; 34,0; 40,4; 23,5; -8,2;  5,1; 67,7; -7,3; -3,9; -6,1;  2,1; 20,0;  5,1;   43;  0,472;topí;
10-01-2024;17:34:20; 41,0; 33,9; 40,4; 23,5; -8,2;  5,1; 68,0; -7,3; -3,9; -6,1;  2,1; 20,0;  5,1;   43;  0,492;topí;
10-01-2024;17:34:30; 41,1; 34,0; 40,4; 23,5; -8,2;  5,1; 68,3; -7,3; -3,9; -6,2;  2,0; 20,0;  5,1;   43;  0,492;topí;
10-01-2024;17:34:40; 41,1; 33,9; 40,4; 23,5; -8,2;  5,1; 68,6; -7,4; -4,0; -6,2;  2,0; 20,0;  5,0;   43;  0,472;topí;
10-01-2024;17:34:50; 41,1; 34,0; 40,2; 23,4; -8,2;  5,1; 68,9; -7,4; -4,0; -6,2;  2,0; 20,0;  5,0;   43;  0,492;topí;
10-01-2024;17:35:00; 41,0; 33,9; 39,7; 23,1; -7,7;  5,2; 69,2; -7,4; -4,1; -6,2;  1,5; 20,0;  4,2;   37;  0,492;topí;
10-01-2024;17:35:10; 40,9; 33,9; 39,4; 22,9; -7,7;  5,2; 69,4; -7,3; -4,1; -6,0;  1,7; 20,0;  4,3;   36;  0,492;topí;
10-01-2024;17:35:20; 40,7; 33,9; 39,2; 22,8; -7,2;  5,3; 69,5; -7,1; -4,1; -5,7;  1,5; 20,0;  4,2;   36;  0,492;topí;
10-01-2024;17:35:30; 40,5; 33,9; 39,9; 23,2; -7,7;  5,2; 69,8; -7,0; -4,0; -5,4;  2,2; 20,0;  4,8;   40;  0,472;topí;
10-01-2024;17:35:40; 40,4; 33,9; 40,4; 23,5; -7,7;  5,2; 70,2; -7,0; -3,9; -5,6;  2,1; 20,0;  5,2;   43;  0,472;topí;
10-01-2024;17:35:50; 40,6; 33,9; 40,7; 23,7; -7,2;  5,3; 69,8; -6,9; -3,7; -5,7;  1,5; 20,0;  5,2;   43;  0,492;topí;
10-01-2024;17:36:00; 40,8; 33,9; 40,7; 23,6; -7,2;  5,3; 69,4; -6,8; -3,6; -5,6;  1,6; 20,0;  4,9;   42;  0,513;topí;
10-01-2024;17:36:10; 40,9; 33,9; 39,9; 23,2; -6,7;  5,4; 68,7; -6,7; -3,5; -5,4;  1,3; 20,0;  4,4;   37;  0,492;topí;
10-01-2024;17:36:20; 40,9; 33,9; 39,7; 23,1; -6,7;  5,4; 68,3; -6,5; -3,3; -5,2;  1,6; 20,0;  4,3;   36;  0,513;topí;
10-01-2024;17:36:30; 40,8; 33,9; 39,4; 22,9; -6,7;  5,4; 68,2; -6,4; -3,2; -5,0;  1,7; 20,0;  4,3;   36;  0,472;topí;
10-01-2024;17:36:40; 40,6; 33,9; 39,4; 22,9; -6,3;  5,5; 68,6; -6,2; -3,1; -4,8;  1,5; 20,0;  4,3;   36;  0,492;topí;
10-01-2024;17:36:50; 40,4; 33,9; 39,7; 23,1; -6,3;  5,5; 68,6; -6,1; -3,1; -4,8;  1,5; 20,0;  4,3;   36;  0,472;topí;
10-01-2024;17:37:00; 40,4; 33,9; 39,7; 23,1; -6,3;  5,5; 68,2; -5,9; -3,0; -4,6;  1,6; 20,0;  4,4;   36;  0,492;topí;
10-01-2024;17:37:10; 40,4; 33,9; 39,9; 23,1; -6,3;  5,5; 67,7; -5,8; -3,0; -4,6;  1,6; 20,0;  4,4;   36;  0,472;topí;
10-01-2024;17:37:20; 40,4; 34,0; 39,9; 23,2; -6,3;  5,5; 67,0; -5,8; -3,0; -4,5;  1,7; 20,0;  4,4;   36;  0,492;topí;
10-01-2024;17:37:30; 40,4; 33,9; 39,9; 23,2; -6,3;  5,5; 66,3; -5,7; -3,0; -4,5;  1,7; 20,0;  4,4;   36;  0,472;topí;
10-01-2024;17:37:40; 40,5; 34,0; 39,9; 23,2; -6,3;  5,5; 65,3; -5,7; -3,0; -4,5;  1,7; 20,0;  4,4;   36;  0,473;topí;
10-01-2024;17:37:50; 40,5; 34,0; 39,9; 23,2; -6,3;  5,5; 64,5; -5,7; -3,0; -4,5;  1,7; 20,0;  4,4;   36;  0,492;topí;
10-01-2024;17:38:00; 40,5; 33,9; 40,1; 23,3; -6,3;  5,5; 63,6; -5,7; -3,1; -4,5;  1,7; 20,0;  4,4;   36;  0,492;topí;
10-01-2024;17:38:10; 40,5; 34,0; 40,1; 23,3; -6,3;  5,5; 62,6; -5,7; -3,1; -4,5;  1,7; 20,0;  4,4;   36;  0,472;topí;
10-01-2024;17:38:20; 40,5; 34,0; 40,1; 23,3; -6,3;  5,5; 61,7; -5,6; -3,1; -4,5;  1,7; 20,0;  4,4;   36;  0,492;topí;
10-01-2024;17:38:30; 40,5; 34,0; 40,1; 23,3; -6,3;  5,5; 60,6; -5,7; -3,2; -4,5;  1,7; 20,0;  4,4;   36;  0,472;topí;
10-01-2024;17:38:40; 40,5; 33,9; 40,1; 23,3; -6,3;  5,5; 59,7; -5,7; -3,2; -4,5;  1,7; 20,0;  4,4;   36;  0,492;topí;
10-01-2024;17:38:50; 40,5; 34,0; 40,1; 23,3; -6,3;  5,5; 58,8; -5,7; -3,3; -4,6;  1,6; 20,0;  4,4;   36;  0,472;topí;
10-01-2024;17:39:00; 40,5; 33,9; 40,1; 23,3; -6,3;  5,5; 57,8; -5,7; -3,3; -4,6;  1,6; 20,0;  4,5;   36;  0,492;topí;
10-01-2024;17:39:10; 40,4; 33,9; 40,1; 23,3; -6,3;  5,5; 56,9; -5,7; -3,3; -4,6;  1,6; 20,0;  4,5;   36;  0,472;topí;
10-01-2024;17:39:20; 40,4; 34,0; 40,1; 23,3; -6,3;  5,5; 56,1; -5,7; -3,4; -4,6;  1,6; 20,0;  4,5;   36;  0,492;topí;
10-01-2024;17:39:30; 40,4; 34,0; 40,1; 23,3; -6,3;  5,5; 55,2; -5,7; -3,5; -4,7;  1,6; 20,0;  4,5;   36;  0,492;topí;
10-01-2024;17:39:40; 40,4; 34,0; 40,1; 23,3; -6,3;  5,5; 54,4; -5,8; -3,5; -4,7;  1,6; 20,0;  4,5;   36;  0,492;topí;
10-01-2024;17:39:50; 40,4; 34,0; 40,1; 23,3; -6,3;  5,5; 53,8; -5,8; -3,5; -4,7;  1,6; 20,0;  4,5;   36;  0,472;topí;
10-01-2024;17:40:00; 40,3; 34,0; 40,1; 23,3; -6,3;  5,5; 52,9; -5,8; -3,5; -4,8;  1,5; 20,0;  4,5;   36;  0,472;topí;
10-01-2024;17:40:10; 40,3; 34,0; 40,1; 23,3; -6,3;  5,5; 52,4; -5,8; -3,5; -4,8;  1,5; 20,0;  4,5;   36;  0,492;topí;
10-01-2024;17:40:20; 40,3; 34,0; 40,1; 23,3; -6,3;  5,5; 51,6; -5,8; -3,5; -4,8;  1,5; 20,0;  4,5;   36;  0,493;topí;
10-01-2024;17:40:30; 40,3; 34,0; 40,1; 23,3; -6,3;  5,5; 51,0; -5,8; -3,6; -4,8;  1,5; 20,0;  4,5;   36;  0,472;topí;
10-01-2024;17:40:40; 40,3; 34,0; 39,9; 23,2; -6,3;  5,5; 50,3; -5,9; -3,6; -4,9;  1,4; 20,0;  4,5;   36;  0,473;topí;
10-01-2024;17:40:50; 40,3; 34,0; 39,9; 23,2; -6,3;  5,5; 49,7; -5,9; -3,6; -4,9;  1,4; 20,0;  4,5;   36;  0,472;topí;
10-01-2024;17:41:00; 40,3; 34,0; 39,9; 23,2; -6,3;  5,5; 49,2; -5,9; -3,6; -4,9;  1,4; 20,0;  4,4;   36;  0,473;topí;
10-01-2024;17:41:10; 40,2; 34,0; 39,9; 23,2; -6,3;  5,5; 48,6; -5,9; -3,7; -5,0;  1,3; 20,0;  4,5;   36;  0,473;topí;
10-01-2024;17:41:20; 40,2; 34,0; 39,9; 23,2; -6,3;  5,5; 48,0; -5,9; -3,7; -5,0;  1,3; 20,0;  4,5;   36;  0,493;topí;
10-01-2024;17:41:30; 40,1; 33,9; 39,7; 23,1; -6,3;  5,5; 47,6; -5,9; -3,7; -5,1;  1,2; 58,2;  4,6;   36;  0,472;mazání kompresoru;
10-01-2024;17:41:40; 40,1; 34,0; 40,1; 23,3; -5,4;  5,7; 46,9; -5,5; -3,8; -4,8;  0,6; 96,0;  6,3;   47;  0,473;mazání kompresoru;
10-01-2024;17:41:50; 40,1; 34,0; 39,4; 22,9; -5,4;  5,7; 44,8; -4,9; -3,7; -4,6;  0,7; 96,0;  7,4;   55;  0,473;mazání kompresoru;
10-01-2024;17:42:00; 40,1; 34,0; 39,0; 22,7; -4,5;  5,9; 42,3; -4,5; -3,7; -4,4;  0,1; 96,0;  7,5;   60;  0,492;mazání kompresoru;
10-01-2024;17:42:10; 39,9; 34,0; 38,0; 22,1; -4,0;  6,0; 40,6; -3,9; -3,7; -3,7;  0,3; 96,0;  7,9;   60;  0,472;mazání kompresoru;
10-01-2024;17:42:20; 39,7; 34,0; 36,7; 21,3; -4,0;  6,0; 39,3; -3,5; -3,6; -3,4;  0,7; 96,0;  8,0;   60;  0,493;mazání kompresoru;
10-01-2024;17:42:30; 39,1; 34,0; 36,6; 21,3; -4,5;  5,9; 38,0; -3,4; -3,5; -3,2;  1,3; 96,0;  7,8;   60;  0,473;mazání kompresoru;
10-01-2024;17:42:40; 38,5; 34,0; 36,6; 21,3; -4,5;  5,9; 37,5; -3,4; -3,5; -3,1;  1,4; 96,0;  7,6;   60;  0,493;mazání kompresoru;
10-01-2024;17:42:50; 38,1; 34,0; 36,7; 21,4; -4,5;  5,9; 37,2; -3,4; -3,4; -3,2;  1,3; 96,0;  7,4;   60;  0,493;mazání kompresoru;
10-01-2024;17:43:00; 37,8; 33,9; 36,9; 21,5; -4,0;  6,0; 37,2; -3,3; -3,4; -3,1;  1,0; 96,0;  7,2;   59;  0,492;topí;
10-01-2024;17:43:10; 37,7; 34,0; 36,0; 21,0; -3,6;  6,1; 37,0; -3,2; -3,3; -2,9;  0,7; 90,0;  5,9;   49;  0,472;topí;
10-01-2024;17:43:20; 37,5; 34,0; 35,3; 20,6; -3,2;  6,2; 36,5; -2,9; -3,3; -2,5;  0,6; 84,0;  5,8;   49;  0,493;topí;
10-01-2024;17:43:30; 37,2; 34,0; 35,1; 20,5; -3,2;  6,2; 35,9; -2,7; -3,2; -2,4;  0,8; 78,0;  5,8;   49;  0,473;topí;
10-01-2024;17:43:40; 36,8; 34,0; 34,9; 20,4; -3,6;  6,1; 35,5; -2,7; -3,2; -2,2;  1,4; 72,0;  5,8;   49;  0,473;topí;
10-01-2024;17:43:50; 36,5; 34,0; 35,5; 20,7; -3,6;  6,1; 35,2; -2,6; -3,1; -2,4;  1,2; 66,0;  6,4;   55;  0,472;topí;
10-01-2024;17:44:00; 36,3; 34,0; 36,2; 21,2; -3,6;  6,1; 35,5; -2,8; -3,1; -2,5;  1,2; 60,0;  6,5;   55;  0,473;topí;
10-01-2024;17:44:10; 36,3; 34,0; 36,6; 21,3; -4,0;  6,0; 35,9; -2,9; -3,1; -2,5;  1,5; 54,0;  6,8;   55;  0,493;topí;
10-01-2024;17:44:20; 36,5; 34,0; 36,7; 21,5; -4,5;  5,9; 36,1; -3,0; -3,0; -2,8;  1,7; 48,0;  7,6;   61;  0,473;topí;
10-01-2024;17:44:30; 36,7; 34,0; 37,5; 21,8; -4,5;  5,9; 36,7; -3,3; -3,0; -3,1;  1,4; 42,0;  7,6;   61;  0,493;topí;
10-01-2024;17:44:40; 37,0; 34,0; 37,8; 22,0; -4,5;  5,9; 37,0; -3,4; -3,0; -3,2;  1,3; 36,0;  7,8;   61;  0,473;topí;
10-01-2024;17:44:50; 37,4; 34,1; 38,3; 22,3; -4,5;  5,9; 37,5; -3,5; -3,0; -3,4;  1,1; 30,0;  7,8;   61;  0,493;topí;
10-01-2024;17:45:00; 37,7; 34,0; 38,5; 22,4; -4,9;  5,8; 37,8; -3,6; -3,0; -3,5;  1,5; 24,0;  7,8;   61;  0,473;topí;
10-01-2024;17:45:10; 38,0; 34,0; 39,2; 22,8; -4,9;  5,8; 38,2; -3,8; -3,0; -3,6;  1,3; 19,8;  7,9;   61;  0,493;topí;
10-01-2024;17:45:20; 38,4; 34,0; 39,7; 23,1; -5,4;  5,7; 38,7; -4,0; -3,1; -3,8;  1,5; 19,8;  8,0;   61;  0,473;topí;
10-01-2024;17:45:30; 38,8; 34,0; 40,2; 23,4; -5,4;  5,7; 39,2; -4,3; -3,1; -4,0;  1,4; 17,0;  8,0;   61;  0,493;topí;
10-01-2024;17:45:40; 39,2; 34,0; 40,6; 23,6; -5,8;  5,6; 39,5; -4,5; -3,2; -4,2;  1,6; 17,0;  7,7;   60;  0,473;topí;
10-01-2024;17:45:50; 39,6; 34,0; 40,7; 23,7; -6,3;  5,5; 39,9; -4,8; -3,2; -4,4;  1,8; 17,0;  7,2;   55;  0,493;topí;
10-01-2024;17:46:00; 39,9; 34,0; 40,9; 23,8; -6,7;  5,4; 40,1; -5,1; -3,2; -4,7;  2,0; 17,6;  7,3;   55;  0,473;topí;
10-01-2024;17:46:10; 40,1; 34,0; 41,1; 23,9; -6,7;  5,4; 40,5; -5,3; -3,3; -5,0;  1,7; 17,6;  7,3;   55;  0,493;topí;
10-01-2024;17:46:20; 40,2; 34,0; 41,2; 24,0; -7,2;  5,3; 41,0; -5,6; -3,3; -5,3;  1,9; 17,2;  7,4;   55;  0,473;topí;
10-01-2024;17:46:30; 40,5; 34,1; 41,4; 24,1; -7,7;  5,2; 41,6; -5,8; -3,4; -5,7;  2,0; 17,2;  7,5;   55;  0,493;topí;
10-01-2024;17:46:40; 40,7; 34,0; 41,6; 24,2; -8,2;  5,1; 41,9; -6,1; -3,5; -5,9;  2,3; 17,2;  7,4;   55;  0,473;topí;
10-01-2024;17:46:50; 40,8; 34,0; 41,9; 24,4; -8,6;  5,0; 42,3; -6,4; -3,5; -5,8;  2,8; 17,2;  7,5;   55;  0,493;topí;
10-01-2024;17:47:00; 41,1; 34,1; 41,7; 24,3; -8,2;  5,1; 43,1; -6,6; -3,5; -5,5;  2,6; 17,2;  6,7;   52;  0,493;topí;
10-01-2024;17:47:10; 41,2; 34,0; 41,7; 24,3; -8,6;  5,0; 44,2; -6,8; -3,6; -5,2;  3,5; 17,2;  6,3;   49;  0,473;topí;
10-01-2024;17:47:20; 41,2; 34,0; 41,7; 24,3; -9,1;  4,9; 45,9; -7,1; -3,6; -4,9;  4,2; 17,2;  6,2;   49;  0,493;topí;
10-01-2024;17:47:30; 41,2; 34,0; 41,9; 24,4; -9,6;  4,8; 47,4; -7,4; -3,7; -4,7;  4,9; 17,2;  6,2;   49;  0,473;topí;
10-01-2024;17:47:40; 41,2; 34,1; 42,1; 24,5; -9,6;  4,8; 49,3; -7,8; -3,7; -4,5;  5,1; 18,2;  6,1;   49;  0,513;topí;
10-01-2024;17:47:50; 41,3; 34,0; 41,9; 24,4;-10,1;  4,7; 50,9; -8,2; -3,7; -4,2;  6,0; 18,2;  6,0;   49;  0,493;topí;
10-01-2024;17:48:00; 41,4; 34,1; 41,6; 24,2;-10,1;  4,7; 52,9; -8,5; -3,7; -3,7;  6,4; 19,2;  6,0;   49;  0,576;topí;
10-01-2024;17:48:10; 41,3; 34,0; 41,1; 23,9; -9,6;  4,8; 54,8; -8,6; -3,7; -3,3;  6,4; 19,2;  5,9;   49;  0,555;topí;
10-01-2024;17:48:20; 41,1; 34,0; 41,1; 23,9; -9,6;  4,8; 56,3; -8,7; -3,6; -3,0;  6,6; 19,2;  5,9;   49;  0,576;topí;
10-01-2024;17:48:30; 41,0; 34,1; 40,9; 23,8; -9,6;  4,8; 57,8; -8,7; -3,5; -2,7;  6,9; 19,8;  5,8;   49;  0,576;topí;
10-01-2024;17:48:40; 40,9; 34,1; 40,7; 23,7; -9,6;  4,8; 59,7; -8,6; -3,4; -2,4;  7,3; 19,8;  5,8;   49;  0,576;topí;
10-01-2024;17:48:50; 40,9; 34,1; 40,7; 23,7; -9,1;  4,9; 61,1; -8,6; -3,3; -2,1;  7,0; 20,4;  5,8;   49;  0,577;topí;
10-01-2024;17:49:00; 40,9; 34,2; 40,7; 23,7; -9,1;  4,9; 62,4; -8,5; -3,2; -1,9;  7,2; 20,4;  5,8;   49;  0,513;topí;
10-01-2024;17:49:10; 40,9; 34,2; 40,9; 23,8; -9,1;  4,9; 63,7; -8,3; -3,2; -1,8;  7,4; 20,4;  5,8;   49;  0,493;topí;
10-01-2024;17:49:20; 41,0; 34,2; 40,9; 23,8; -9,1;  4,9; 64,9; -8,2; -3,2; -1,6;  7,6; 21,2;  5,8;   49;  0,493;topí;
10-01-2024;17:49:30; 41,1; 34,1; 40,6; 23,6; -8,6;  5,0; 66,2; -8,1; -3,2; -1,4;  7,2; 21,2;  5,5;   48;  0,493;topí;
10-01-2024;17:49:40; 41,2; 34,2; 39,7; 23,1; -8,2;  5,1; 67,3; -7,9; -3,2; -1,2;  6,9; 21,2;  5,0;   43;  0,493;topí;
10-01-2024;17:49:50; 41,1; 34,1; 39,7; 23,1; -8,2;  5,1; 68,0; -7,7; -3,3; -1,0;  7,2; 21,2;  5,0;   43;  0,513;topí;
10-01-2024;17:50:00; 40,9; 34,1; 39,9; 23,2; -7,7;  5,1; 68,8; -7,6; -3,3; -0,8;  6,9; 21,2;  4,9;   43;  0,493;topí;
10-01-2024;17:50:10; 40,9; 34,1; 39,9; 23,2; -7,7;  5,2; 69,5; -7,4; -3,3; -0,8;  6,9; 22,2;  5,0;   43;  0,493;topí;
10-01-2024;17:50:20; 40,8; 34,1; 40,2; 23,4; -7,7;  5,2; 69,9; -7,2; -3,4; -2,1;  5,6; 22,2;  5,1;   43;  0,473;topí;
10-01-2024;17:50:30; 40,8; 34,2; 40,4; 23,5; -7,7;  5,2; 69,7; -7,0; -3,4; -3,9;  3,8; 21,0;  5,2;   43;  0,493;topí;
10-01-2024;17:50:40; 40,9; 34,2; 40,7; 23,7; -7,7;  5,2; 69,4; -6,9; -3,5; -4,8;  2,9; 21,0;  5,1;   43;  0,473;topí;
10-01-2024;17:50:50; 41,1; 34,2; 41,1; 23,9; -7,2;  5,3; 68,7; -6,9; -3,5; -5,3;  1,9; 21,0;  5,2;   43;  0,493;topí;
10-01-2024;17:51:00; 41,2; 34,2; 41,1; 23,9; -7,7;  5,2; 67,7; -6,8; -3,5; -5,4;  2,2; 20,4;  5,2;   43;  0,473;topí;
10-01-2024;17:51:10; 41,3; 34,2; 40,9; 23,8; -7,7;  5,2; 67,0; -6,8; -3,5; -5,5;  2,1; 20,4;  5,2;   43;  0,493;topí;
10-01-2024;17:51:20; 41,4; 34,2; 41,1; 23,9; -7,7;  5,2; 66,8; -6,8; -3,6; -5,6;  2,1; 20,4;  5,2;   43;  0,473;topí;
10-01-2024;17:51:30; 41,4; 34,2; 40,9; 23,8; -7,7;  5,2; 66,6; -6,9; -3,6; -5,7;  2,0; 20,4;  5,2;   43;  0,493;topí;
10-01-2024;17:51:40; 41,5; 34,2; 40,9; 23,8; -7,7;  5,2; 66,3; -6,9; -3,7; -5,8;  1,9; 20,4;  5,2;   43;  0,555;topí;
10-01-2024;17:51:50; 41,5; 34,2; 40,4; 23,5; -7,7;  5,2; 66,3; -6,9; -3,7; -5,8;  1,9; 20,4;  5,1;   43;  0,577;topí;
10-01-2024;17:52:00; 41,4; 34,2; 39,9; 23,1; -7,2;  5,3; 66,2; -7,0; -3,8; -5,8;  1,4; 20,4;  4,4;   39;  0,577;topí;
10-01-2024;17:52:10; 41,1; 34,2; 39,4; 22,9; -7,2;  5,3; 66,1; -6,9; -3,9; -5,7;  1,5; 20,4;  4,3;   36;  0,577;topí;
10-01-2024;17:52:20; 40,8; 34,2; 39,7; 23,1; -7,7;  5,2; 66,1; -6,9; -3,9; -5,6;  2,1; 20,4;  4,8;   40;  0,493;topí;
10-01-2024;17:52:30; 40,6; 34,2; 40,4; 23,5; -7,7;  5,2; 66,4; -6,9; -3,9; -5,7;  2,0; 20,4;  5,1;   43;  0,473;topí;
10-01-2024;17:52:40; 40,7; 34,3; 40,9; 23,8; -7,7;  5,2; 66,4; -6,9; -3,9; -5,8;  1,9; 20,4;  5,2;   43;  0,473;topí;
10-01-2024;17:52:50; 40,9; 34,3; 41,1; 23,9; -7,7;  5,2; 66,0; -6,9; -4,0; -5,8;  1,9; 20,4;  5,2;   43;  0,493;topí;
10-01-2024;17:53:00; 41,1; 34,2; 40,4; 23,5; -7,2;  5,3; 65,2; -6,9; -4,0; -5,9;  1,3; 20,4;  4,5;   39;  0,514;topí;
10-01-2024;17:53:10; 41,1; 34,3; 39,9; 23,2; -7,2;  5,3; 64,9; -6,9; -4,0; -5,7;  1,5; 20,4;  4,3;   36;  0,493;topí;
10-01-2024;17:53:20; 41,0; 34,3; 39,9; 23,1; -7,2;  5,3; 64,7; -6,8; -4,0; -5,6;  1,6; 20,4;  4,3;   36;  0,493;topí;
10-01-2024;17:53:30; 40,8; 34,2; 39,9; 23,2; -6,7;  5,4; 64,7; -6,6; -3,9; -5,4;  1,3; 20,4;  4,3;   36;  0,493;topí;
10-01-2024;17:53:40; 40,7; 34,3; 40,1; 23,3; -6,7;  5,4; 64,7; -6,5; -3,8; -5,3;  1,4; 20,4;  4,4;   36;  0,493;topí;
10-01-2024;17:53:50; 40,7; 34,3; 40,2; 23,4; -6,7;  5,4; 64,2; -6,4; -3,7; -5,2;  1,6; 20,4;  4,4;   36;  0,493;topí;
10-01-2024;17:54:00; 40,7; 34,3; 40,2; 23,4; -6,3;  5,5; 63,5; -6,2; -3,5; -5,1;  1,2; 20,4;  4,4;   36;  0,473;topí;
10-01-2024;17:54:10; 40,7; 34,3; 40,4; 23,5; -6,3;  5,5; 62,6; -6,0; -3,4; -4,9;  1,4; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;17:54:20; 40,7; 34,3; 40,4; 23,5; -5,8;  5,6; 61,5; -5,8; -3,3; -4,7;  1,1; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;17:54:30; 40,7; 34,3; 40,4; 23,5; -5,8;  5,6; 60,3; -5,7; -3,2; -4,5;  1,3; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;17:54:40; 40,8; 34,3; 40,4; 23,5; -5,8;  5,6; 59,0; -5,5; -3,1; -4,4;  1,4; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;17:54:50; 40,8; 34,3; 40,6; 23,6; -5,8;  5,6; 57,8; -5,4; -3,0; -4,4;  1,5; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;17:55:00; 40,8; 34,3; 40,6; 23,6; -5,8;  5,6; 56,6; -5,3; -2,9; -4,4;  1,5; 20,4;  4,5;   36;  0,473;topí;
10-01-2024;17:55:10; 40,8; 34,3; 40,6; 23,6; -5,8;  5,6; 55,5; -5,3; -2,9; -4,3;  1,6; 20,4;  4,5;   36;  0,454;topí;
10-01-2024;17:55:20; 40,8; 34,3; 40,6; 23,6; -5,8;  5,6; 54,4; -5,3; -2,9; -4,3;  1,6; 20,4;  4,5;   36;  0,493;topí;
10-01-2024;17:55:30; 40,8; 34,3; 40,6; 23,6; -5,8;  5,6; 53,5; -5,3; -2,9; -4,3;  1,6; 20,4;  4,6;   36;  0,473;topí;
10-01-2024;17:55:40; 40,8; 34,3; 40,6; 23,6; -5,8;  5,6; 52,6; -5,3; -3,0; -4,3;  1,6; 20,4;  4,6;   36;  0,493;topí;
10-01-2024;17:55:50; 40,8; 34,4; 40,6; 23,6; -5,8;  5,6; 51,7; -5,3; -2,9; -4,4;  1,5; 20,4;  4,5;   36;  0,474;topí;
10-01-2024;17:56:00; 40,8; 34,4; 40,6; 23,6; -5,8;  5,6; 50,8; -5,3; -3,0; -4,4;  1,5; 20,4;  4,6;   36;  0,494;topí;
10-01-2024;17:56:10; 40,8; 34,4; 40,4; 23,5; -5,8;  5,6; 50,2; -5,3; -3,0; -4,4;  1,5; 20,4;  4,5;   36;  0,474;topí;
10-01-2024;17:56:20; 40,7; 34,3; 40,4; 23,5; -5,8;  5,6; 49,4; -5,3; -3,1; -4,4;  1,5; 20,4;  4,6;   36;  0,493;topí;
10-01-2024;17:56:30; 40,7; 34,3; 40,4; 23,5; -5,8;  5,6; 48,7; -5,3; -3,1; -4,4;  1,4; 20,4;  4,6;   36;  0,473;topí;
10-01-2024;17:56:40; 40,7; 34,3; 40,4; 23,5; -5,8;  5,6; 48,0; -5,3; -3,1; -4,4;  1,4; 20,4;  4,6;   36;  0,493;topí;
10-01-2024;17:56:50; 40,6; 34,3; 40,4; 23,5; -5,8;  5,6; 47,5; -5,3; -3,2; -4,4;  1,4; 20,4;  4,6;   36;  0,493;topí;
10-01-2024;17:57:00; 40,6; 34,4; 40,2; 23,4; -5,8;  5,6; 46,7; -5,4; -3,2; -4,5;  1,3; 20,4;  4,6;   36;  0,494;topí;
10-01-2024;17:57:10; 40,5; 34,4; 40,2; 23,4; -5,8;  5,6; 46,1; -5,3; -3,3; -4,5;  1,3; 20,4;  4,6;   36;  0,474;topí;
10-01-2024;17:57:20; 40,5; 34,3; 40,2; 23,4; -5,8;  5,6; 45,4; -5,4; -3,3; -4,5;  1,3; 20,0;  4,6;   36;  0,473;topí;
10-01-2024;17:57:30; 40,5; 34,4; 40,2; 23,4; -5,8;  5,6; 44,8; -5,4; -3,3; -4,6;  1,2; 20,0;  4,6;   36;  0,494;topí;
10-01-2024;17:57:40; 40,5; 34,4; 40,2; 23,4; -5,8;  5,6; 44,4; -5,4; -3,4; -4,6;  1,2; 19,6;  4,6;   36;  0,474;topí;
10-01-2024;17:57:50; 40,5; 34,4; 40,1; 23,2; -5,8;  5,6; 44,2; -5,4; -3,4; -4,6;  1,2; 19,6;  4,6;   36;  0,494;topí;
10-01-2024;17:58:00; 40,4; 34,4; 39,9; 23,2; -5,8;  5,6; 43,9; -5,3; -3,4; -4,6;  1,2; 19,6;  4,6;   36;  0,474;topí;
10-01-2024;17:58:10; 40,3; 34,4; 39,9; 23,2; -6,3;  5,5; 43,7; -5,3; -3,5; -4,7;  1,6; 19,6;  4,6;   36;  0,494;topí;
10-01-2024;17:58:20; 40,2; 34,4; 39,9; 23,2; -6,3;  5,5; 43,6; -5,4; -3,5; -4,8;  1,5; 19,6;  4,6;   36;  0,474;topí;
10-01-2024;17:58:30; 40,2; 34,4; 39,9; 23,2; -6,3;  5,5; 43,5; -5,4; -3,5; -4,8;  1,5; 19,2;  4,6;   36;  0,494;topí;
10-01-2024;17:58:40; 40,1; 34,4; 39,7; 23,1; -6,3;  5,5; 43,3; -5,4; -3,5; -4,8;  1,5; 19,2;  4,6;   36;  0,474;topí;
10-01-2024;17:58:50; 40,1; 34,4; 39,7; 23,1; -6,3;  5,5; 43,0; -5,4; -3,5; -4,8;  1,5; 19,2;  4,6;   36;  0,494;topí;
10-01-2024;17:59:00; 40,1; 34,5; 39,7; 23,1; -5,8;  5,6; 42,6; -5,5; -3,5; -4,8;  1,0; 18,8;  4,6;   36;  0,494;topí;
10-01-2024;17:59:10; 40,0; 34,5; 39,6; 23,0; -6,3;  5,5; 42,4; -5,5; -3,5; -4,7;  1,6; 18,8;  4,6;   36;  0,474;topí;
10-01-2024;17:59:20; 39,9; 34,5; 39,4; 22,9; -6,3;  5,5; 42,2; -5,5; -3,5; -4,7;  1,6; 18,2;  4,6;   36;  0,494;topí;
10-01-2024;17:59:30; 39,9; 34,4; 39,4; 22,9; -6,3;  5,5; 41,9; -5,4; -3,6; -4,7;  1,6; 18,2;  4,5;   36;  0,474;topí;
10-01-2024;17:59:40; 39,8; 34,5; 39,4; 22,9; -6,3;  5,5; 41,8; -5,4; -3,6; -4,7;  1,6; 18,2;  4,5;   36;  0,474;topí;
10-01-2024;17:59:50; 39,8; 34,5; 39,4; 22,9; -6,3;  5,5; 41,7; -5,4; -3,6; -4,7;  1,6; 18,2;  4,5;   36;  0,474;topí;
10-01-2024;18:00:00; 39,7; 34,5; 39,2; 22,8; -6,3;  5,5; 41,7; -5,5; -3,6; -4,7;  1,6; 18,2;  4,6;   36;  0,494;topí;
10-01-2024;18:00:10; 39,6; 34,5; 39,4; 22,9; -6,3;  5,5; 41,7; -5,5; -3,6; -4,8;  1,5; 17,6;  4,5;   36;  0,474;topí;
10-01-2024;18:00:20; 39,6; 34,5; 39,4; 22,9; -6,3;  5,5; 41,7; -5,5; -3,6; -4,8;  1,5; 17,6;  4,5;   36;  0,494;topí;
10-01-2024;18:00:30; 39,6; 34,5; 39,4; 22,9; -6,3;  5,5; 41,6; -5,6; -3,7; -4,9;  1,4; 17,6;  4,6;   36;  0,474;topí;
10-01-2024;18:00:40; 39,6; 34,5; 39,4; 22,9; -6,3;  5,5; 41,7; -5,6; -3,7; -4,9;  1,4; 17,2;  4,5;   36;  0,494;topí;
10-01-2024;18:00:50; 39,6; 34,5; 39,4; 22,9; -6,3;  5,5; 41,8; -5,7; -3,7; -5,0;  1,3; 17,2;  4,5;   36;  0,474;topí;
10-01-2024;18:01:00; 39,6; 34,5; 39,7; 23,1; -6,7;  5,4; 41,9; -5,7; -3,7; -5,0;  1,7; 14,0;  4,6;   36;  0,494;topí;
10-01-2024;18:01:10; 39,7; 34,5; 40,1; 23,3; -7,2;  5,3; 42,0; -5,9; -3,7; -5,2;  2,0; 14,0;  4,6;   36;  0,474;topí;
10-01-2024;18:01:20; 39,7; 34,5; 40,2; 23,4; -7,2;  5,3; 42,5; -6,1; -3,7; -5,3;  1,9; 14,0;  4,6;   36;  0,494;topí;
10-01-2024;18:01:30; 39,9; 34,5; 40,4; 23,5; -7,2;  5,3; 42,9; -6,3; -3,8; -5,5;  1,7; 14,8;  4,6;   36;  0,474;topí;
10-01-2024;18:01:40; 40,0; 34,5; 40,6; 23,6; -7,2;  5,3; 43,5; -6,4; -3,8; -5,6;  1,6; 14,8;  4,6;   36;  0,494;topí;
10-01-2024;18:01:50; 40,1; 34,5; 40,9; 23,8; -7,7;  5,2; 44,3; -6,5; -3,7; -5,8;  1,9; 14,2;  4,6;   36;  0,474;topí;
10-01-2024;18:02:00; 40,3; 34,5; 41,2; 24,0; -8,2;  5,1; 45,0; -6,7; -3,6; -6,0;  2,2; 14,2;  4,5;   36;  0,474;topí;
10-01-2024;18:02:10; 40,4; 34,6; 41,4; 24,2; -8,2;  5,1; 46,0; -7,0; -3,6; -6,3;  1,9; 14,2;  4,6;   36;  0,474;topí;
10-01-2024;18:02:20; 40,4; 34,5; 41,7; 24,3; -8,6;  5,0; 47,2; -7,3; -3,5; -6,0;  2,7; 14,2;  4,5;   36;  0,494;topí;
10-01-2024;18:02:30; 40,5; 34,6; 41,9; 24,5; -9,6;  4,8; 48,4; -7,7; -3,4; -5,6;  4,0; 14,2;  4,5;   36;  0,494;topí;
10-01-2024;18:02:40; 40,5; 34,6; 42,1; 24,5;-10,1;  4,7; 49,6; -8,1; -3,3; -5,2;  5,0; 15,2;  4,5;   36;  0,474;topí;
10-01-2024;18:02:50; 40,4; 34,6; 41,9; 24,4;-11,2;  4,5; 50,8; -8,6; -3,2; -4,6;  6,5; 15,2;  4,4;   36;  0,494;topí;
10-01-2024;18:03:00; 40,2; 34,6; 41,9; 24,4;-11,7;  4,4; 52,1; -8,8; -3,1; -4,3;  7,4; 15,2;  4,4;   36;  0,474;topí;
10-01-2024;18:03:10; 40,0; 34,6; 41,6; 24,2;-11,7;  4,4; 53,3; -8,8; -3,1; -4,1;  7,6; 16,2;  4,3;   36;  0,494;topí;
10-01-2024;18:03:20; 39,9; 34,6; 41,2; 24,0;-11,2;  4,5; 54,5; -8,4; -3,1; -3,6;  7,5; 16,2;  4,3;   36;  0,474;topí;
10-01-2024;18:03:30; 39,8; 34,6; 41,1; 23,9;-11,2;  4,5; 55,7; -8,7; -3,1; -3,0;  8,2; 16,2;  4,3;   36;  0,494;topí;
10-01-2024;18:03:40; 39,7; 34,6; 40,9; 23,8;-11,2;  4,5; 56,8; -9,3; -3,1; -2,5;  8,7; 16,2;  4,3;   36;  0,474;topí;
10-01-2024;18:03:50; 39,7; 34,6; 40,7; 23,7;-11,2;  4,5; 58,0; -9,6; -3,1; -1,8;  9,3; 16,2;  4,3;   36;  0,494;topí;
10-01-2024;18:04:00; 39,7; 34,6; 40,4; 23,4;-10,6;  4,6; 59,0; -9,7; -3,2; -1,4;  9,2; 17,8;  4,2;   36;  0,474;topí;
10-01-2024;18:04:10; 39,7; 34,6; 40,1; 23,3;-10,1;  4,7; 60,1; -9,5; -3,2; -1,0;  9,2; 17,8;  4,2;   36;  0,474;topí;
10-01-2024;18:04:20; 39,7; 34,7; 39,9; 23,2; -9,6;  4,8; 61,2; -9,3; -3,2; -0,5;  9,1; 17,8;  4,2;   36;  0,474;topí;
10-01-2024;18:04:30; 39,7; 34,6; 39,9; 23,2; -9,1;  4,9; 62,0; -9,0; -3,3; -0,3;  8,8; 17,8;  4,2;   36;  0,474;topí;
10-01-2024;18:04:40; 39,7; 34,6; 39,9; 23,2; -9,1;  4,9; 63,1; -8,7; -3,4; -0,2;  8,9; 17,8;  4,2;   36;  0,474;topí;
10-01-2024;18:04:50; 39,8; 34,6; 39,7; 23,1; -8,6;  5,0; 63,9; -8,5; -3,4; -0,2;  8,5; 18,8;  4,2;   36;  0,494;topí;
10-01-2024;18:05:00; 39,9; 34,7; 39,7; 23,0; -8,6;  5,0; 64,8; -8,2; -3,4;  0,0;  8,7; 18,8;  4,2;   36;  0,474;topí;
10-01-2024;18:05:10; 39,9; 34,7; 39,6; 23,0; -8,2;  5,1; 65,6; -7,9; -3,5;  0,1;  8,3; 18,8;  4,2;   36;  0,494;topí;
10-01-2024;18:05:20; 39,9; 34,7; 39,6; 23,0; -8,2;  5,1; 66,3; -7,7; -3,5;  0,2;  8,4; 18,8;  4,2;   36;  0,494;topí;
10-01-2024;18:05:30; 40,0; 34,7; 39,6; 23,0; -8,2;  5,1; 67,1; -7,6; -3,5;  0,4;  8,5; 18,8;  4,2;   36;  0,494;topí;
10-01-2024;18:05:40; 40,1; 34,7; 39,4; 22,9; -7,7;  5,2; 67,8; -7,5; -3,6;  0,4;  8,1; 20,0;  4,2;   36;  0,474;topí;
10-01-2024;18:05:50; 40,1; 34,7; 39,2; 22,8; -7,7;  5,2; 68,5; -7,3; -3,6;  0,5;  8,2; 20,0;  4,2;   36;  0,494;topí;
10-01-2024;18:06:00; 40,0; 34,7; 39,4; 22,9; -7,7;  5,2; 69,0; -7,2; -3,6;  0,6;  8,2; 20,6;  4,2;   36;  0,474;topí;
10-01-2024;18:06:10; 40,0; 34,7; 39,4; 22,9; -7,2;  5,3; 69,6; -7,1; -3,7;  0,7;  7,9; 20,6;  4,2;   36;  0,494;topí;
10-01-2024;18:06:20; 39,9; 34,7; 36,9; 21,5; -7,2;  5,3; 70,2; -6,9; -3,7;  0,3;  7,5; 20,6;  4,0;   36;  2,000;odmrazuje;
10-01-2024;18:06:30; 39,1; 34,8; 37,3; 21,7; -7,2;  5,3; 70,4; -6,8; -3,8; -1,4;  5,8; 20,6;  4,1;   36;  2,000;odmrazuje;
10-01-2024;18:06:40; 38,4; 35,0; 22,3; 13,0; 23,1; 12,9; 69,7; -6,6; -3,8; -1,8;-24,9; 59,6;  4,1;   36;  2,000;odmrazuje;
10-01-2024;18:06:50; 36,6; 35,2;  4,8;  8,3;  0,5;  7,1; 59,2; -3,6; -3,8;  8,9;  8,4;100,0;  1,3;   36;  2,000;odmrazuje;
10-01-2024;18:07:00; 35,8; 35,4;  5,8;  8,8;  3,5;  7,8; 54,9; -1,2; -3,5; 14,9; 11,5;100,0;  0,7;   36;  2,000;odmrazuje;
10-01-2024;18:07:10; 35,2; 35,6; 11,0; 10,2;  3,8;  8,0; 53,7; -0,3; -3,4; 20,1; 16,3;100,0;  1,7;   43;  2,000;mazání kompresoru;
10-01-2024;18:07:20; 34,6; 35,7; 18,3; 12,8; 10,5; 10,0; 53,7;  0,8; -3,1; 24,0; 13,5;100,0;  2,3;   51;  2,000;mazání kompresoru;
10-01-2024;18:07:30; 33,8; 35,8; 26,4; 16,6; 15,4; 11,8; 53,9;  3,6; -2,7; 26,1; 10,6;100,0;  3,7;   61;  2,000;mazání kompresoru;
10-01-2024;18:07:40; 32,9; 35,9; 35,8; 20,9; 22,9; 14,6; 54,3; 11,8; -2,0; 27,0;  4,1;100,0;  4,5;   61;  2,000;mazání kompresoru;
10-01-2024;18:07:50; 32,1; 36,1; 45,3; 27,4; 28,3; 17,1; 54,1; 20,1; -1,4; 26,6; -1,6;100,0;  7,3;   61;  2,000;mazání kompresoru;
10-01-2024;18:08:00; 31,6; 36,2; 52,1; 31,2; 30,9; 18,3; 51,5; 29,4; -0,6; 27,0; -3,9;100,0;  6,8;   57;  2,000;mazání kompresoru;
10-01-2024;18:08:10; 31,9; 36,4; 54,6; 33,1; 32,7; 19,2; 51,9; 37,3;  1,1; 28,5; -4,3;100,0;  5,7;   45;  2,000;mazání kompresoru;
10-01-2024;18:08:20; 32,6; 36,4; 54,4; 32,8; 35,6; 20,7; 53,1; 42,5;  3,7; 30,0; -5,5;100,0;  4,4;   37;  2,000;mazání kompresoru;
10-01-2024;18:08:30; 33,6; 36,4; 54,4; 32,9; 35,4; 20,6; 53,5; 45,9;  5,2; 32,1; -3,3;100,0;  4,4;   36;  2,000;mazání kompresoru;
10-01-2024;18:08:40; 34,4; 36,4; 48,8; 28,7; 38,1; 22,1; 53,5; 47,6;  6,7; 33,3; -4,8;100,0;  4,4;   36;  2,000;mazání kompresoru;
10-01-2024;18:08:50; 36,1; 36,4; 43,4; 25,3; 25,2; 15,6; 51,3; 46,8;  6,3; 37,0; 11,8; 96,0;  3,6;   36;  2,000;mazání kompresoru;
10-01-2024;18:09:00; 37,7; 36,5; 40,2; 23,4; 12,6; 10,5; 46,8; 39,1;  5,4; 38,3; 25,7; 96,0;  4,4;   39;  2,000;mazání kompresoru;
10-01-2024;18:09:10; 38,3; 36,6; 39,6; 23,0;  5,9;  8,6; 44,7; 27,2;  5,0; 31,1; 25,1; 96,0;  6,4;   51;  2,000;mazání kompresoru;
10-01-2024;18:09:20; 38,7; 36,7; 39,0; 22,6;  3,1;  7,6; 42,6; 17,9;  4,5; 20,0; 16,9; 96,0;  7,5;   59;  0,584;mazání kompresoru;
10-01-2024;18:09:30; 38,8; 36,7; 38,3; 22,3;  1,2;  7,3; 41,0; 12,5;  3,8; 12,7; 11,5; 96,0;  7,7;   60;  1,934;mazání kompresoru;
10-01-2024;18:09:40; 38,7; 36,7; 38,5; 22,4;  0,5;  7,1; 39,8;  8,5;  2,9;  7,8;  7,4; 96,0;  7,6;   60;  1,934;mazání kompresoru;
10-01-2024;18:09:50; 38,6; 36,8; 37,8; 22,0; -1,1;  6,7; 39,3;  5,6;  2,2;  4,8;  5,9; 96,0;  7,8;   61;  1,934;min.doba chodu;
10-01-2024;18:10:00; 38,5; 36,8; 38,0; 22,1; -1,9;  6,5; 38,9;  3,6;  1,5;  2,9;  4,8; 90,0;  8,6;   66;  1,748;min.doba chodu;
10-01-2024;18:10:10; 38,4; 36,7; 38,3; 22,3; -2,8;  6,3; 38,7;  2,2;  1,0;  1,2;  4,0; 84,0;  9,7;   72;  1,605;min.doba chodu;
10-01-2024;18:10:20; 38,4; 36,7; 38,7; 22,4; -2,8;  6,3; 38,7;  1,1;  0,6;  0,1;  2,9; 78,0;  9,7;   72;  1,502;min.doba chodu;
10-01-2024;18:10:30; 38,5; 36,7; 38,5; 22,4; -3,6;  6,1; 38,8;  0,2;  0,1; -0,7;  2,9; 72,0;  9,8;   72;  1,402;min.doba chodu;
10-01-2024;18:10:40; 38,5; 36,6; 38,3; 22,3; -3,6;  6,1; 38,8; -0,4; -0,2; -1,3;  2,3; 66,0;  9,6;   72;  1,274;min.doba chodu;
10-01-2024;18:10:50; 38,6; 36,6; 38,7; 22,5; -3,6;  6,1; 38,8; -0,9; -0,6; -1,8;  1,9; 60,0;  9,7;   72;  1,122;min.doba chodu;
10-01-2024;18:11:00; 38,7; 36,6; 39,2; 22,8; -3,6;  6,1; 38,8; -1,2; -0,9; -2,0;  1,6; 54,0;  9,9;   72;  1,007;min.doba chodu;
10-01-2024;18:11:10; 38,9; 36,6; 39,6; 23,0; -3,6;  6,1; 39,2; -1,5; -1,1; -2,2;  1,4; 48,0; 10,0;   72;  0,925;min.doba chodu;
10-01-2024;18:11:20; 39,2; 36,7; 39,9; 23,2; -4,0;  6,0; 39,4; -1,7; -1,2; -2,4;  1,7; 42,0; 10,0;   72;  0,846;min.doba chodu;
10-01-2024;18:11:30; 39,4; 36,6; 40,4; 23,5; -4,0;  6,0; 39,8; -1,9; -1,4; -2,5;  1,5; 36,0; 10,0;   72;  0,746;min.doba chodu;
10-01-2024;18:11:40; 39,8; 36,7; 41,2; 24,0; -4,5;  5,9; 40,2; -2,3; -1,5; -2,7;  1,8; 30,0; 10,1;   72;  0,651;min.doba chodu;
10-01-2024;18:11:50; 40,2; 36,6; 42,1; 24,5; -4,5;  5,9; 40,7; -2,5; -1,7; -2,9;  1,6; 28,8; 10,3;   72;  0,584;min.doba chodu;
10-01-2024;18:12:00; 40,8; 36,5; 42,4; 24,7; -4,9;  5,8; 41,3; -2,9; -1,8; -3,1;  1,8; 28,8; 10,4;   72;  0,520;min.doba chodu;
10-01-2024;18:12:10; 41,3; 36,5; 42,9; 25,0; -4,9;  5,8; 41,8; -3,1; -1,8; -3,2;  1,7; 17,6;  9,4;   69;  0,479;min.doba chodu;
10-01-2024;18:12:20; 41,8; 36,4; 43,4; 25,3; -5,4;  5,7; 42,2; -3,4; -1,9; -3,4;  2,0; 17,6;  9,6;   67;  0,499;min.doba chodu;
10-01-2024;18:12:30; 42,3; 36,4; 44,0; 25,7; -5,8;  5,6; 42,6; -3,7; -2,0; -3,6;  2,2; 17,6;  8,7;   61;  0,479;min.doba chodu;
10-01-2024;18:12:40; 42,7; 36,4; 44,5; 26,0; -5,8;  5,6; 43,2; -4,1; -2,1; -3,9;  1,9; 18,8;  8,8;   61;  0,499;min.doba chodu;
10-01-2024;18:12:50; 43,1; 36,4; 44,6; 26,1; -6,7;  5,4; 44,0; -4,4; -2,2; -4,4;  2,4; 18,8;  8,9;   61;  0,520;min.doba chodu;
10-01-2024;18:13:00; 43,3; 36,4; 44,0; 25,7; -6,7;  5,4; 44,7; -4,8; -2,3; -4,8;  1,9; 18,8;  8,0;   57;  0,541;min.doba chodu;
10-01-2024;18:13:10; 43,5; 36,4; 43,8; 25,6; -7,2;  5,3; 45,0; -5,1; -2,5; -4,7;  2,5; 18,8;  7,8;   55;  0,541;min.doba chodu;
10-01-2024;18:13:20; 43,5; 36,3; 43,5; 25,4; -7,7;  5,2; 45,4; -5,3; -2,5; -4,4;  3,2; 18,8;  7,8;   55;  0,540;min.doba chodu;
10-01-2024;18:13:30; 43,4; 36,2; 43,7; 25,5; -8,2;  5,1; 46,1; -5,4; -2,6; -4,7;  3,4; 19,6;  7,6;   55;  0,519;min.doba chodu;
10-01-2024;18:13:40; 43,3; 36,2; 43,5; 25,4; -8,2;  5,1; 47,6; -5,7; -2,7; -4,6;  3,5; 19,6;  7,2;   54;  0,561;min.doba chodu;
10-01-2024;18:13:50; 43,3; 36,1; 43,2; 25,2; -7,7;  5,2; 49,2; -6,0; -2,8; -4,4;  3,2; 16,0;  6,5;   49;  0,540;min.doba chodu;
10-01-2024;18:14:00; 43,2; 36,1; 43,8; 25,6; -8,2;  5,1; 50,9; -6,3; -2,9; -4,1;  4,1; 16,0;  6,4;   49;  0,519;min.doba chodu;
10-01-2024;18:14:10; 43,3; 36,1; 44,2; 25,8; -8,6;  5,0; 52,6; -6,7; -2,9; -3,6;  5,0; 16,0;  6,4;   49;  0,519;min.doba chodu;
10-01-2024;18:14:20; 43,3; 36,0; 43,8; 25,6; -9,6;  4,8; 54,8; -7,2; -3,0; -3,1;  6,5; 18,0;  6,3;   49;  0,627;min.doba chodu;
10-01-2024;18:14:30; 43,4; 36,0; 43,0; 25,1; -9,6;  4,8; 56,5; -7,7; -3,1; -2,6;  7,0; 18,0;  6,2;   49;  0,627;min.doba chodu;
10-01-2024;18:14:40; 43,2; 35,9; 42,9; 25,0;-10,1;  4,7; 58,3; -8,1; -3,2; -2,4;  7,8; 18,8;  6,1;   49;  0,604;min.doba chodu;
10-01-2024;18:14:50; 42,9; 35,9; 42,1; 24,5; -9,6;  4,8; 60,0; -8,4; -3,3; -2,0;  7,6; 18,8;  5,9;   49;  0,626;min.doba chodu;
10-01-2024;18:15:00; 42,6; 35,9; 41,6; 24,2; -9,6;  4,8; 61,4; -8,5; -3,4; -1,8;  7,9; 18,8;  5,1;   43;  0,626;min.doba chodu;
10-01-2024;18:15:10; 42,2; 35,8; 41,7; 24,3; -9,6;  4,8; 62,7; -8,4; -3,4; -1,5;  8,1; 18,8;  5,2;   43;  0,518;min.doba chodu;
10-01-2024;18:15:20; 42,0; 35,8; 42,6; 24,8; -9,6;  4,8; 63,9; -8,5; -3,5; -1,2;  8,4; 18,8;  5,9;   49;  0,478;min.doba chodu;
10-01-2024;18:15:30; 42,1; 35,8; 42,6; 24,8; -9,6;  4,8; 65,6; -8,6; -3,5; -1,1;  8,6; 19,6;  5,9;   49;  0,497;min.doba chodu;
10-01-2024;18:15:40; 42,3; 35,7; 41,7; 24,3; -9,1;  4,9; 66,9; -8,6; -3,5; -1,0;  8,2; 19,6;  5,2;   43;  0,497;min.doba chodu;
10-01-2024;18:15:50; 42,3; 35,7; 41,6; 24,2; -8,6;  5,0; 68,0; -8,4; -3,6; -0,8;  7,9; 19,6;  5,1;   43;  0,497;min.doba chodu;
10-01-2024;18:16:00; 42,3; 35,7; 41,6; 24,2; -8,6;  5,0; 68,9; -8,2; -3,6; -0,5;  8,1; 19,6;  5,1;   43;  0,477;min.doba chodu;
10-01-2024;18:16:10; 42,2; 35,7; 41,4; 24,1; -8,6;  5,0; 69,9; -8,0; -3,6; -0,3;  8,3; 19,6;  5,1;   43;  0,497;min.doba chodu;
10-01-2024;18:16:20; 42,2; 35,7; 41,2; 24,0; -8,6;  5,0; 70,7; -7,9; -3,7; -0,2;  8,4; 20,6;  5,1;   43;  0,497;min.doba chodu;
10-01-2024;18:16:30; 42,2; 35,6; 41,1; 23,9; -8,2;  5,1; 71,5; -7,8; -3,7; -0,1;  8,1; 20,6;  5,1;   43;  0,497;min.doba chodu;
10-01-2024;18:16:40; 42,1; 35,6; 41,1; 23,9; -8,2;  5,1; 72,3; -7,7; -3,7;  0,0;  8,2; 20,6;  5,1;   43;  0,477;min.doba chodu;
10-01-2024;18:16:50; 42,0; 35,6; 41,1; 23,9; -8,2;  5,1; 73,2; -7,6; -3,8;  0,2;  8,4; 21,2;  5,1;   43;  0,497;min.doba chodu;
10-01-2024;18:17:00; 42,0; 35,6; 41,2; 24,0; -8,2;  5,1; 74,0; -7,4; -3,8;  0,1;  8,3; 21,2;  5,1;   43;  0,477;min.doba chodu;
10-01-2024;18:17:10; 42,0; 35,6; 41,1; 23,9; -7,7;  5,2; 74,6; -7,3; -3,8; -0,7;  7,0; 21,2;  4,9;   42;  0,497;min.doba chodu;
10-01-2024;18:17:20; 42,0; 35,5; 40,7; 23,7; -7,2;  5,3; 74,7; -7,1; -3,9; -2,2;  5,0; 21,2;  4,4;   36;  0,497;min.doba chodu;
10-01-2024;18:17:30; 41,9; 35,5; 40,7; 23,7; -7,2;  5,3; 74,3; -6,8; -3,9; -3,5;  3,7; 21,2;  4,4;   36;  0,497;min.doba chodu;
10-01-2024;18:17:40; 41,8; 35,5; 40,7; 23,7; -7,2;  5,3; 73,7; -6,6; -3,9; -4,3;  2,9; 20,0;  4,4;   36;  0,477;min.doba chodu;
10-01-2024;18:17:50; 41,7; 35,4; 40,7; 23,7; -6,7;  5,4; 73,2; -6,5; -3,9; -4,6;  2,1; 20,0;  4,4;   36;  0,497;min.doba chodu;
10-01-2024;18:18:00; 41,6; 35,4; 40,9; 23,8; -6,7;  5,4; 72,3; -6,4; -3,9; -4,7;  2,0; 20,0;  4,4;   36;  0,476;min.doba chodu;
10-01-2024;18:18:10; 41,6; 35,4; 40,9; 23,8; -6,7;  5,4; 71,2; -6,4; -3,9; -4,8;  1,9; 20,0;  4,4;   36;  0,496;min.doba chodu;
10-01-2024;18:18:20; 41,6; 35,3; 40,9; 23,8; -6,7;  5,4; 70,4; -6,3; -3,9; -4,8;  1,9; 20,0;  4,4;   36;  0,476;min.doba chodu;
10-01-2024;18:18:30; 41,6; 35,3; 41,1; 23,9; -6,7;  5,4; 69,6; -6,3; -3,8; -4,8;  1,9; 20,0;  4,5;   36;  0,496;min.doba chodu;
10-01-2024;18:18:40; 41,6; 35,3; 41,1; 23,9; -6,3;  5,5; 68,6; -6,1; -3,7; -4,7;  1,6; 20,0;  4,5;   36;  0,476;min.doba chodu;
10-01-2024;18:18:50; 41,6; 35,2; 41,1; 23,9; -6,3;  5,5; 67,6; -6,0; -3,6; -4,6;  1,6; 20,0;  4,5;   36;  0,496;min.doba chodu;
