Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;18:19:00; 41,7; 35,2; 41,2; 23,9; -6,3;  5,5; 66,4; -5,9; -3,5; -4,5;  1,7; 20,0;  4,5;   36;  0,476;min.doba chodu;
10-01-2024;18:19:10; 41,7; 35,2; 41,2; 24,0; -5,8;  5,6; 65,2; -5,7; -3,3; -4,4;  1,4; 20,0;  4,5;   36;  0,496;min.doba chodu;
10-01-2024;18:19:20; 41,7; 35,2; 41,2; 24,0; -5,8;  5,6; 64,0; -5,6; -3,2; -4,4;  1,5; 20,0;  4,6;   36;  0,476;topí;
10-01-2024;18:19:30; 41,7; 35,2; 41,2; 24,0; -5,8;  5,6; 62,9; -5,4; -3,0; -4,2;  1,6; 20,0;  4,6;   36;  0,496;topí;
10-01-2024;18:19:40; 41,7; 35,2; 41,2; 24,0; -5,8;  5,6; 61,9; -5,3; -2,9; -4,1;  1,7; 20,0;  4,6;   36;  0,476;topí;
10-01-2024;18:19:50; 41,7; 35,1; 41,2; 24,0; -5,8;  5,6; 60,8; -5,3; -2,8; -4,1;  1,7; 20,0;  4,5;   36;  0,496;topí;
10-01-2024;18:20:00; 41,7; 35,2; 41,2; 24,0; -5,8;  5,6; 60,0; -5,3; -2,7; -4,1;  1,7; 20,0;  4,6;   36;  0,476;topí;
10-01-2024;18:20:10; 41,7; 35,1; 41,2; 24,0; -5,8;  5,6; 59,1; -5,2; -2,7; -4,0;  1,8; 20,0;  4,6;   36;  0,476;topí;
10-01-2024;18:20:20; 41,7; 35,1; 41,2; 24,0; -5,8;  5,6; 58,1; -5,2; -2,7; -4,0;  1,8; 20,0;  4,6;   36;  0,496;topí;
10-01-2024;18:20:30; 41,6; 35,1; 41,2; 24,0; -5,8;  5,6; 57,4; -5,2; -2,7; -4,0;  1,8; 20,0;  4,6;   36;  0,496;topí;
10-01-2024;18:20:40; 41,6; 35,1; 41,2; 24,0; -5,8;  5,6; 56,6; -5,2; -2,7; -4,1;  1,7; 20,0;  4,5;   36;  0,496;topí;
10-01-2024;18:20:50; 41,6; 35,1; 41,2; 24,0; -5,8;  5,6; 56,0; -5,2; -2,7; -4,1;  1,7; 20,0;  4,6;   36;  0,496;topí;
10-01-2024;18:21:00; 41,6; 35,1; 41,2; 24,0; -5,8;  5,6; 55,4; -5,2; -2,7; -4,1;  1,7; 20,0;  4,5;   36;  0,476;topí;
10-01-2024;18:21:10; 41,5; 35,0; 41,2; 24,0; -5,8;  5,6; 54,9; -5,2; -2,8; -4,2;  1,6; 20,0;  4,5;   36;  0,495;topí;
10-01-2024;18:21:20; 41,5; 35,0; 41,1; 23,9; -5,8;  5,6; 54,2; -5,3; -2,8; -4,2;  1,6; 20,0;  4,6;   36;  0,475;topí;
10-01-2024;18:21:30; 41,5; 35,1; 41,1; 23,9; -5,8;  5,6; 53,7; -5,3; -2,9; -4,2;  1,6; 20,0;  4,6;   36;  0,496;topí;
10-01-2024;18:21:40; 41,4; 35,0; 41,1; 23,9; -5,8;  5,6; 53,2; -5,3; -2,9; -4,3;  1,6; 20,0;  4,6;   36;  0,475;topí;
10-01-2024;18:21:50; 41,4; 35,0; 41,1; 23,9; -5,8;  5,6; 52,6; -5,3; -3,0; -4,3;  1,6; 20,0;  4,6;   36;  0,495;topí;
10-01-2024;18:22:00; 41,4; 35,0; 41,1; 23,9; -5,8;  5,6; 52,0; -5,3; -3,0; -4,4;  1,5; 20,0;  4,6;   36;  0,475;topí;
10-01-2024;18:22:10; 41,3; 35,0; 41,1; 23,9; -5,8;  5,6; 51,6; -5,3; -3,0; -4,4;  1,5; 20,0;  4,6;   36;  0,495;topí;
10-01-2024;18:22:20; 41,3; 35,0; 41,1; 23,9; -5,8;  5,6; 51,2; -5,3; -3,1; -4,4;  1,4; 20,0;  4,6;   36;  0,475;topí;
10-01-2024;18:22:30; 41,3; 35,0; 41,1; 23,9; -5,8;  5,6; 50,6; -5,3; -3,1; -4,4;  1,4; 20,0;  4,6;   36;  0,495;topí;
10-01-2024;18:22:40; 41,3; 35,0; 41,1; 23,9; -5,8;  5,6; 50,2; -5,3; -3,2; -4,4;  1,4; 20,0;  4,6;   36;  0,475;topí;
10-01-2024;18:22:50; 41,2; 35,0; 40,9; 23,8; -5,8;  5,6; 49,6; -5,4; -3,2; -4,5;  1,3; 20,0;  4,5;   36;  0,495;topí;
10-01-2024;18:23:00; 41,2; 35,0; 40,9; 23,8; -5,8;  5,6; 49,2; -5,4; -3,2; -4,5;  1,3; 20,0;  4,6;   36;  0,495;topí;
10-01-2024;18:23:10; 41,1; 35,0; 40,9; 23,8; -5,8;  5,6; 48,7; -5,4; -3,3; -4,5;  1,3; 20,0;  4,5;   36;  0,516;topí;
10-01-2024;18:23:20; 41,1; 34,9; 40,9; 23,8; -5,8;  5,6; 48,2; -5,4; -3,3; -4,5;  1,3; 20,0;  4,6;   36;  0,475;topí;
10-01-2024;18:23:30; 41,1; 35,0; 40,7; 23,7; -5,8;  5,6; 47,7; -5,4; -3,3; -4,6;  1,2; 19,6;  4,6;   36;  0,495;topí;
10-01-2024;18:23:40; 41,0; 34,9; 40,7; 23,7; -5,8;  5,6; 47,4; -5,4; -3,4; -4,7;  1,1; 19,6;  4,6;   36;  0,495;topí;
10-01-2024;18:23:50; 41,0; 34,9; 40,7; 23,7; -6,3;  5,5; 46,9; -5,5; -3,4; -4,6;  1,6; 19,6;  4,6;   36;  0,475;topí;
10-01-2024;18:24:00; 41,0; 34,9; 40,7; 23,7; -6,3;  5,5; 46,6; -5,5; -3,4; -4,7;  1,6; 19,6;  4,6;   36;  0,495;topí;
10-01-2024;18:24:10; 41,0; 34,9; 40,7; 23,7; -6,3;  5,5; 46,2; -5,5; -3,5; -4,7;  1,6; 19,6;  4,6;   36;  0,475;topí;
10-01-2024;18:24:20; 40,9; 34,9; 40,6; 23,6; -6,3;  5,5; 45,9; -5,5; -3,5; -4,7;  1,6; 19,6;  4,6;   36;  0,495;topí;
10-01-2024;18:24:30; 40,9; 34,9; 40,6; 23,6; -6,3;  5,5; 45,7; -5,5; -3,5; -4,8;  1,5; 19,6;  4,6;   36;  0,495;topí;
10-01-2024;18:24:40; 40,8; 34,9; 40,6; 23,5; -6,3;  5,5; 45,4; -5,5; -3,5; -4,8;  1,5; 19,6;  4,6;   36;  0,475;topí;
10-01-2024;18:24:50; 40,8; 34,9; 40,4; 23,5; -6,3;  5,5; 45,2; -5,5; -3,5; -4,8;  1,5; 19,6;  4,6;   36;  0,495;topí;
10-01-2024;18:25:00; 40,8; 34,9; 40,4; 23,5; -6,3;  5,5; 45,1; -5,5; -3,5; -4,9;  1,4; 19,6;  4,6;   36;  0,475;topí;
10-01-2024;18:25:10; 40,7; 34,9; 40,4; 23,5; -6,3;  5,5; 45,0; -5,6; -3,5; -4,9;  1,4; 19,2;  4,6;   36;  0,495;topí;
10-01-2024;18:25:20; 40,7; 34,9; 40,4; 23,5; -6,3;  5,5; 44,7; -5,5; -3,5; -4,9;  1,4; 19,2;  4,6;   36;  0,475;topí;
10-01-2024;18:25:30; 40,7; 34,9; 40,4; 23,5; -6,3;  5,5; 44,5; -5,5; -3,5; -4,9;  1,4; 19,2;  4,6;   36;  0,495;topí;
10-01-2024;18:25:40; 40,7; 34,9; 40,4; 23,5; -5,8;  5,6; 44,4; -5,5; -3,4; -4,8;  1,0; 19,2;  4,6;   36;  0,495;topí;
10-01-2024;18:25:50; 40,6; 34,9; 40,2; 23,4; -5,8;  5,6; 44,2; -5,4; -3,3; -4,7;  1,1; 19,2;  4,6;   36;  0,495;topí;
10-01-2024;18:26:00; 40,6; 34,9; 40,2; 23,5; -5,8;  5,6; 44,0; -5,3; -3,1; -4,6;  1,2; 18,6;  4,6;   36;  0,475;topí;
10-01-2024;18:26:10; 40,5; 34,9; 40,4; 23,5; -5,8;  5,6; 43,9; -5,3; -2,9; -4,5;  1,3; 18,6;  4,6;   36;  0,495;topí;
10-01-2024;18:26:20; 40,6; 34,9; 40,4; 23,5; -5,4;  5,7; 44,0; -5,2; -2,8; -4,4;  0,9; 18,2;  4,6;   36;  0,495;topí;
10-01-2024;18:26:30; 40,5; 34,9; 40,4; 23,5; -5,4;  5,7; 44,0; -5,1; -2,7; -4,4;  1,0; 18,2;  4,6;   36;  0,495;topí;
10-01-2024;18:26:40; 40,5; 34,8; 40,4; 23,5; -5,8;  5,6; 43,9; -5,1; -2,6; -4,4;  1,5; 18,2;  4,6;   36;  0,475;topí;
10-01-2024;18:26:50; 40,5; 34,9; 40,4; 23,5; -5,8;  5,6; 44,0; -5,1; -2,6; -4,4;  1,5; 18,2;  4,6;   36;  0,495;topí;
10-01-2024;18:27:00; 40,5; 34,9; 40,4; 23,5; -5,8;  5,6; 44,2; -5,1; -2,5; -4,4;  1,5; 18,2;  4,6;   36;  0,495;topí;
10-01-2024;18:27:10; 40,5; 34,9; 40,4; 23,5; -5,8;  5,6; 44,4; -5,1; -2,5; -4,4;  1,5; 18,2;  4,6;   36;  0,495;topí;
10-01-2024;18:27:20; 40,5; 34,8; 40,4; 23,5; -5,8;  5,6; 44,7; -5,2; -2,5; -4,4;  1,4; 18,2;  4,6;   36;  0,475;topí;
10-01-2024;18:27:30; 40,5; 34,8; 40,6; 23,6; -5,8;  5,6; 45,0; -5,3; -2,6; -4,5;  1,3; 18,2;  4,6;   36;  0,475;topí;
10-01-2024;18:27:40; 40,6; 34,9; 40,6; 23,6; -5,8;  5,6; 45,3; -5,3; -2,6; -4,5;  1,3; 18,2;  4,5;   36;  0,495;topí;
10-01-2024;18:27:50; 40,6; 34,8; 40,6; 23,6; -6,3;  5,5; 45,5; -5,3; -2,7; -4,6;  1,6; 18,2;  4,5;   36;  0,475;topí;
10-01-2024;18:28:00; 40,6; 34,9; 40,6; 23,6; -6,3;  5,5; 46,0; -5,4; -2,7; -4,7;  1,6; 18,2;  4,5;   36;  0,475;topí;
10-01-2024;18:28:10; 40,7; 34,9; 40,6; 23,6; -6,3;  5,5; 46,3; -5,5; -2,8; -4,7;  1,6; 18,2;  4,5;   36;  0,495;topí;
10-01-2024;18:28:20; 40,7; 34,9; 40,6; 23,6; -6,3;  5,5; 46,8; -5,6; -2,8; -4,8;  1,5; 18,2;  4,5;   36;  0,495;topí;
10-01-2024;18:28:30; 40,7; 34,8; 40,6; 23,6; -6,3;  5,5; 47,2; -5,7; -2,9; -4,9;  1,4; 18,2;  4,5;   36;  0,475;topí;
10-01-2024;18:28:40; 40,7; 34,9; 40,6; 23,6; -6,3;  5,5; 47,7; -5,7; -2,9; -4,9;  1,4; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:28:50; 40,7; 34,9; 40,6; 23,6; -6,7;  5,4; 48,3; -5,8; -3,0; -5,0;  1,7; 18,2;  4,4;   36;  0,475;topí;
10-01-2024;18:29:00; 40,7; 34,9; 40,6; 23,6; -6,7;  5,4; 48,8; -5,9; -3,1; -5,1;  1,7; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:29:10; 40,7; 34,8; 40,4; 23,5; -6,7;  5,4; 49,5; -5,9; -3,1; -5,1;  1,7; 18,2;  4,4;   36;  0,475;topí;
10-01-2024;18:29:20; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 50,0; -6,0; -3,2; -5,2;  1,6; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:29:30; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 50,7; -6,1; -3,2; -5,2;  1,6; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:29:40; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 51,4; -6,1; -3,3; -5,3;  1,5; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:29:50; 40,7; 34,8; 40,4; 23,5; -6,7;  5,4; 52,0; -6,2; -3,3; -5,3;  1,4; 18,2;  4,4;   36;  0,475;topí;
10-01-2024;18:30:00; 40,7; 34,8; 40,4; 23,5; -6,7;  5,4; 52,7; -6,2; -3,4; -5,3;  1,4; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:30:10; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 53,3; -6,3; -3,4; -5,3;  1,4; 18,2;  4,4;   36;  0,475;topí;
10-01-2024;18:30:20; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 54,0; -6,3; -3,5; -5,4;  1,3; 18,2;  4,4;   36;  0,495;topí;
10-01-2024;18:30:30; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 54,7; -6,4; -3,5; -5,4;  1,3; 18,2;  4,4;   36;  0,475;topí;
10-01-2024;18:30:40; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 55,3; -6,4; -3,5; -5,4;  1,3; 17,8;  4,3;   36;  0,475;topí;
10-01-2024;18:30:50; 40,7; 34,9; 40,4; 23,5; -6,7;  5,4; 56,0; -6,4; -3,5; -5,4;  1,3; 17,8;  4,4;   36;  0,495;topí;
10-01-2024;18:31:00; 40,7; 34,8; 40,4; 23,5; -6,7;  5,4; 56,5; -6,4; -3,4; -5,4;  1,3; 17,8;  4,4;   36;  0,475;topí;
10-01-2024;18:31:10; 40,8; 34,9; 40,4; 23,5; -6,7;  5,4; 57,2; -6,4; -3,3; -5,3;  1,4; 17,8;  4,3;   36;  0,495;topí;
10-01-2024;18:31:20; 40,8; 34,9; 40,4; 23,5; -6,7;  5,4; 57,7; -6,3; -3,2; -5,3;  1,4; 17,8;  4,3;   36;  0,475;topí;
10-01-2024;18:31:30; 40,8; 34,9; 40,4; 23,5; -6,7;  5,4; 58,5; -6,2; -3,0; -5,2;  1,6; 17,8;  4,4;   36;  0,495;topí;
10-01-2024;18:31:40; 40,8; 34,9; 40,4; 23,5; -6,3;  5,5; 59,1; -6,1; -2,9; -5,1;  1,2; 17,8;  4,3;   36;  0,475;topí;
10-01-2024;18:31:50; 40,8; 34,9; 40,4; 23,5; -6,3;  5,5; 59,8; -6,0; -2,7; -5,0;  1,3; 17,8;  4,4;   36;  0,495;topí;
10-01-2024;18:32:00; 40,9; 34,9; 40,4; 23,5; -6,3;  5,5; 60,4; -6,0; -2,7; -4,9;  1,4; 17,8;  4,4;   36;  0,475;topí;
10-01-2024;18:32:10; 40,9; 34,9; 40,4; 23,5; -6,3;  5,5; 61,1; -5,9; -2,5; -4,9;  1,4; 17,8;  4,4;   36;  0,495;topí;
10-01-2024;18:32:20; 40,9; 34,9; 40,4; 23,5; -6,3;  5,5; 61,6; -5,9; -2,5; -4,8;  1,5; 17,8;  4,3;   36;  0,475;topí;
10-01-2024;18:32:30; 41,0; 34,9; 40,4; 23,5; -6,3;  5,5; 62,4; -5,9; -2,5; -4,8;  1,5; 17,8;  4,3;   36;  0,495;topí;
10-01-2024;18:32:40; 40,9; 34,9; 40,4; 23,5; -6,3;  5,5; 63,0; -5,9; -2,5; -4,8;  1,5; 17,8;  4,3;   36;  0,495;topí;
10-01-2024;18:32:50; 41,0; 34,9; 40,4; 23,5; -6,3;  5,5; 63,6; -5,9; -2,5; -4,7;  1,6; 17,8;  4,3;   36;  0,495;topí;
10-01-2024;18:33:00; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 64,1; -6,0; -2,5; -4,5;  2,2; 17,8;  4,3;   36;  0,475;topí;
10-01-2024;18:33:10; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 64,8; -6,0; -2,6; -4,1;  2,6; 17,8;  4,3;   36;  0,495;topí;
10-01-2024;18:33:20; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 65,4; -6,0; -2,6; -3,7;  3,0; 17,8;  4,3;   36;  0,495;topí;
10-01-2024;18:33:30; 41,0; 34,9; 40,2; 23,4; -6,7;  5,4; 66,1; -6,1; -2,7; -3,3;  3,5; 18,6;  4,3;   36;  0,475;topí;
10-01-2024;18:33:40; 41,0; 34,9; 40,2; 23,4; -6,7;  5,4; 66,6; -6,1; -2,7; -2,9;  3,8; 18,6;  4,3;   36;  0,495;topí;
10-01-2024;18:33:50; 41,0; 34,9; 40,2; 23,4; -6,7;  5,4; 67,2; -6,1; -2,8; -2,6;  4,1; 18,6;  4,3;   36;  0,475;mazání kompresoru;
10-01-2024;18:34:00; 40,9; 34,9; 40,1; 23,3; -5,4;  5,7; 67,8; -6,1; -2,9; -2,5;  2,8; 96,0;  4,9;   40;  0,495;mazání kompresoru;
10-01-2024;18:34:10; 40,9; 34,9; 42,2; 25,1; -4,5;  5,9; 67,9; -5,2; -2,9; -3,1;  1,4; 96,0;  7,5;   52;  0,475;mazání kompresoru;
10-01-2024;18:34:20; 41,3; 34,9; 44,3; 25,9; -4,5;  5,9; 59,2; -4,2; -2,9; -3,4;  1,1; 96,0;  8,8;   59;  0,495;mazání kompresoru;
10-01-2024;18:34:30; 42,2; 34,9; 42,7; 24,9; -3,6;  6,1; 50,7; -3,6; -2,9; -3,3;  0,3; 96,0;  8,3;   60;  0,516;mazání kompresoru;
10-01-2024;18:34:40; 42,6; 34,9; 41,1; 23,8; -3,2;  6,2; 46,7; -3,1; -2,8; -2,8;  0,4; 96,0;  8,2;   60;  0,646;mazání kompresoru;
10-01-2024;18:34:50; 42,4; 34,9; 38,9; 22,6; -3,2;  6,2; 43,9; -2,8; -2,8; -2,4;  0,8; 96,0;  8,3;   60;  0,669;mazání kompresoru;
10-01-2024;18:35:00; 41,7; 34,9; 38,2; 22,2; -3,2;  6,2; 41,3; -2,6; -2,7; -2,2;  1,0; 96,0;  8,0;   60;  0,646;mazání kompresoru;
10-01-2024;18:35:10; 40,8; 35,0; 38,0; 22,1; -3,6;  6,1; 39,9; -2,5; -2,7; -2,2;  1,4; 96,0;  7,7;   60;  0,495;mazání kompresoru;
10-01-2024;18:35:20; 40,1; 35,0; 37,8; 22,0; -3,6;  6,1; 39,3; -2,5; -2,5; -2,3;  1,3; 96,0;  7,7;   60;  0,495;topí;
10-01-2024;18:35:30; 39,5; 35,0; 37,8; 22,0; -2,8;  6,3; 38,8; -2,5; -2,5; -2,2;  0,6; 90,0;  6,2;   53;  0,495;topí;
10-01-2024;18:35:40; 39,2; 35,0; 36,7; 21,4; -2,3;  6,4; 38,4; -2,4; -2,5; -1,8;  0,5; 84,0;  5,2;   45;  0,495;topí;
10-01-2024;18:35:50; 38,8; 35,0; 35,8; 20,7; -1,9;  6,4; 37,5; -2,1; -2,5; -1,5;  0,4; 78,0;  5,3;   43;  0,475;topí;
10-01-2024;18:36:00; 38,2; 35,0; 35,1; 20,5; -2,3;  6,4; 36,5; -1,8; -2,5; -1,4;  0,9; 72,0;  5,8;   49;  0,475;topí;
10-01-2024;18:36:10; 37,6; 35,0; 36,0; 21,0; -2,3;  6,4; 36,0; -1,8; -2,4; -1,4;  0,9; 66,0;  5,8;   49;  0,495;topí;
10-01-2024;18:36:20; 37,1; 35,0; 36,6; 21,3; -2,8;  6,3; 36,1; -1,9; -2,4; -1,3;  1,4; 60,0;  6,0;   50;  0,475;topí;
10-01-2024;18:36:30; 37,0; 35,0; 36,6; 21,3; -3,2;  6,2; 36,3; -1,9; -2,4; -1,5;  1,7; 54,0;  6,6;   55;  0,495;topí;
10-01-2024;18:36:40; 37,0; 35,0; 37,3; 21,7; -3,2;  6,2; 36,5; -2,2; -2,3; -1,8;  1,4; 48,0;  6,7;   55;  0,475;topí;
10-01-2024;18:36:50; 37,2; 35,0; 38,0; 22,1; -3,2;  6,2; 37,0; -2,3; -2,4; -1,8;  1,3; 42,0;  6,9;   55;  0,495;topí;
10-01-2024;18:37:00; 37,5; 35,0; 38,2; 22,2; -3,6;  6,1; 37,5; -2,5; -2,3; -1,9;  1,7; 36,0;  6,9;   55;  0,495;topí;
10-01-2024;18:37:10; 37,8; 35,0; 38,3; 22,3; -3,6;  6,1; 37,8; -2,5; -2,3; -2,2;  1,4; 30,0;  7,0;   55;  0,475;topí;
10-01-2024;18:37:20; 38,0; 35,1; 38,7; 22,5; -3,6;  6,1; 38,0; -2,7; -2,4; -2,3;  1,3; 24,0;  7,0;   55;  0,475;topí;
10-01-2024;18:37:30; 38,3; 35,1; 38,9; 22,6; -4,0;  6,0; 38,3; -2,8; -2,4; -2,5;  1,6; 18,6;  7,0;   55;  0,496;topí;
10-01-2024;18:37:40; 38,6; 35,0; 39,4; 22,9; -4,5;  5,9; 38,5; -3,0; -2,4; -2,6;  1,8; 18,6;  7,1;   55;  0,475;topí;
10-01-2024;18:37:50; 38,9; 35,1; 39,9; 23,2; -4,5;  5,9; 39,0; -3,2; -2,4; -2,8;  1,7; 18,6;  7,2;   55;  0,496;topí;
10-01-2024;18:38:00; 39,2; 35,1; 40,4; 23,5; -4,9;  5,8; 39,4; -3,4; -2,4; -3,0;  1,9; 14,6;  7,3;   55;  0,475;topí;
10-01-2024;18:38:10; 39,6; 35,1; 41,1; 23,9; -5,4;  5,7; 39,9; -3,6; -2,5; -3,3;  2,1; 14,6;  7,3;   55;  0,496;topí;
10-01-2024;18:38:20; 40,0; 35,1; 41,2; 24,0; -5,4;  5,7; 40,2; -4,0; -2,5; -3,6;  1,7; 15,6;  7,4;   55;  0,475;topí;
10-01-2024;18:38:30; 40,4; 35,1; 42,2; 24,6; -6,3;  5,5; 40,8; -4,4; -2,5; -4,0;  2,3; 15,6;  7,5;   55;  0,496;topí;
10-01-2024;18:38:40; 40,7; 35,1; 42,9; 25,0; -6,7;  5,4; 41,3; -4,7; -2,6; -4,4;  2,4; 15,6;  7,6;   55;  0,475;topí;
10-01-2024;18:38:50; 40,9; 35,1; 42,6; 24,8; -6,7;  5,4; 42,0; -5,3; -2,6; -4,8;  1,9; 15,6;  6,9;   51;  0,496;topí;
10-01-2024;18:39:00; 41,1; 35,1; 42,7; 24,9; -7,7;  5,2; 42,5; -5,6; -2,7; -5,2;  2,5; 15,6;  6,8;   49;  0,475;topí;
10-01-2024;18:39:10; 41,2; 35,1; 43,0; 25,1; -8,6;  5,0; 43,2; -6,0; -2,8; -5,3;  3,4; 15,6;  6,7;   49;  0,496;topí;
10-01-2024;18:39:20; 41,2; 35,1; 43,4; 25,3; -8,6;  4,9; 45,2; -6,4; -2,9; -5,8;  2,8; 15,6;  6,5;   49;  0,475;topí;
10-01-2024;18:39:30; 41,2; 35,1; 43,5; 25,4; -9,1;  4,9; 47,2; -6,8; -2,9; -6,4;  2,7; 15,6;  6,7;   49;  0,475;topí;
10-01-2024;18:39:40; 41,3; 35,1; 43,8; 25,6; -9,6;  4,8; 48,4; -7,0; -2,9; -6,1;  3,6; 15,0;  6,6;   49;  0,476;topí;
10-01-2024;18:39:50; 41,3; 35,0; 44,3; 25,9;-10,1;  4,7; 49,9; -7,5; -2,9; -5,3;  4,8; 15,0;  6,5;   49;  0,495;topí;
10-01-2024;18:40:00; 41,3; 35,1; 44,0; 25,6;-10,1;  4,7; 51,9; -8,1; -2,8; -4,4;  5,7; 16,4;  5,6;   45;  0,475;topí;
10-01-2024;18:40:10; 41,2; 35,1; 43,4; 25,3;-10,1;  4,7; 54,0; -8,5; -2,7; -3,5;  6,7; 16,4;  5,4;   43;  0,496;topí;
10-01-2024;18:40:20; 41,0; 35,0; 43,0; 25,1;-10,1;  4,7; 56,0; -8,9; -2,6; -2,5;  7,7; 16,4;  5,4;   43;  0,456;topí;
10-01-2024;18:40:30; 40,8; 35,0; 42,6; 24,8;-10,1;  4,7; 57,7; -9,0; -2,5; -1,8;  8,4; 17,6;  5,3;   43;  0,495;topí;
10-01-2024;18:40:40; 40,8; 35,1; 42,2; 24,6; -9,6;  4,8; 59,5; -8,9; -2,4; -1,1;  8,5; 17,6;  5,3;   43;  0,475;topí;
10-01-2024;18:40:50; 40,8; 35,1; 41,9; 24,4; -9,6;  4,9; 61,2; -8,7; -2,3; -0,6;  9,0; 18,6;  5,2;   43;  0,496;topí;
10-01-2024;18:41:00; 40,8; 35,1; 41,6; 24,2; -9,1;  4,9; 62,8; -8,4; -2,2; -0,2;  9,0; 18,6;  5,3;   43;  0,476;topí;
10-01-2024;18:41:10; 40,9; 35,1; 41,4; 24,1; -8,6;  5,0; 64,2; -8,1; -2,2;  0,1;  8,8; 18,6;  5,2;   43;  0,496;topí;
10-01-2024;18:41:20; 40,9; 35,1; 41,2; 24,0; -8,2;  5,1; 65,7; -7,8; -2,1;  0,4;  8,5; 19,2;  5,2;   43;  0,476;topí;
10-01-2024;18:41:30; 41,0; 35,1; 41,1; 23,9; -8,2;  5,1; 67,1; -7,6; -2,1;  0,7;  8,8; 19,2;  5,1;   43;  0,496;topí;
10-01-2024;18:41:40; 41,1; 35,1; 41,1; 23,9; -8,2;  5,2; 68,2; -7,3; -2,1;  0,8;  9,0; 19,8;  5,2;   43;  0,476;topí;
10-01-2024;18:41:50; 41,1; 35,1; 40,9; 23,8; -7,7;  5,2; 69,2; -7,1; -2,2;  0,9;  8,6; 19,8;  5,2;   43;  0,496;topí;
10-01-2024;18:42:00; 41,2; 35,1; 40,7; 23,7; -7,7;  5,2; 70,4; -7,0; -2,2;  1,0;  8,7; 19,8;  5,2;   43;  0,476;topí;
10-01-2024;18:42:10; 41,3; 35,1; 40,7; 23,7; -7,7;  5,2; 71,4; -6,9; -2,3;  1,2;  8,9; 20,4;  5,2;   43;  0,496;topí;
10-01-2024;18:42:20; 41,3; 35,1; 40,6; 23,5; -7,2;  5,3; 72,2; -6,7; -2,4;  1,2;  8,4; 20,4;  5,1;   43;  0,476;topí;
10-01-2024;18:42:30; 41,3; 35,1; 40,2; 23,4; -7,2;  5,3; 73,2; -6,6; -2,4;  0,7;  7,9; 20,4;  5,2;   43;  0,496;topí;
10-01-2024;18:42:40; 41,3; 35,1; 40,7; 23,7; -7,2;  5,3; 73,5; -6,5; -2,5; -0,2;  7,1; 20,4;  5,2;   43;  0,476;topí;
10-01-2024;18:42:50; 41,3; 35,1; 41,1; 23,9; -7,2;  5,3; 73,0; -6,4; -2,5; -1,1;  6,1; 20,4;  5,3;   43;  0,496;topí;
10-01-2024;18:43:00; 41,5; 35,1; 40,9; 23,8; -6,7;  5,4; 72,0; -6,4; -2,6; -1,9;  4,8; 20,4;  4,6;   39;  0,476;topí;
10-01-2024;18:43:10; 41,6; 35,1; 40,6; 23,6; -6,7;  5,4; 70,9; -6,3; -2,6; -2,5;  4,3; 20,4;  4,4;   36;  0,496;topí;
10-01-2024;18:43:20; 41,5; 35,1; 40,6; 23,6; -6,3;  5,5; 70,2; -6,1; -2,7; -3,1;  3,2; 19,8;  4,4;   36;  0,496;topí;
10-01-2024;18:43:30; 41,5; 35,1; 40,6; 23,6; -6,3;  5,5; 69,7; -6,0; -2,8; -3,5;  2,7; 19,8;  4,4;   36;  0,496;topí;
10-01-2024;18:43:40; 41,4; 35,1; 40,6; 23,6; -6,3;  5,5; 69,5; -5,9; -2,8; -4,0;  2,3; 19,8;  4,4;   36;  0,476;topí;
10-01-2024;18:43:50; 41,4; 35,1; 40,7; 23,7; -6,3;  5,5; 69,2; -5,8; -2,9; -4,3;  2,0; 19,8;  4,4;   36;  0,496;topí;
10-01-2024;18:44:00; 41,4; 35,1; 40,7; 23,7; -6,3;  5,5; 68,9; -5,8; -2,9; -4,4;  1,9; 19,8;  4,4;   36;  0,476;topí;
10-01-2024;18:44:10; 41,4; 35,1; 40,7; 23,7; -6,3;  5,5; 68,5; -5,8; -3,0; -4,4;  1,9; 19,8;  4,4;   36;  0,496;topí;
10-01-2024;18:44:20; 41,4; 35,1; 40,7; 23,7; -6,3;  5,5; 68,0; -5,8; -3,0; -4,4;  1,8; 19,8;  4,4;   36;  0,456;topí;
10-01-2024;18:44:30; 41,4; 35,1; 40,9; 23,8; -6,3;  5,5; 67,8; -5,7; -3,0; -4,4;  1,8; 19,8;  4,4;   36;  0,496;topí;
10-01-2024;18:44:40; 41,4; 35,1; 40,9; 23,8; -6,3;  5,5; 67,3; -5,7; -3,0; -4,4;  1,8; 19,8;  4,4;   36;  0,476;topí;
10-01-2024;18:44:50; 41,5; 35,2; 41,1; 23,9; -6,3;  5,5; 66,9; -5,6; -2,9; -4,4;  1,9; 19,8;  4,4;   36;  0,496;topí;
10-01-2024;18:45:00; 41,5; 35,2; 41,1; 23,9; -5,8;  5,6; 66,3; -5,5; -2,8; -4,3;  1,6; 19,8;  4,5;   36;  0,476;topí;
10-01-2024;18:45:10; 41,5; 35,2; 41,2; 24,0; -5,8;  5,6; 65,7; -5,4; -2,7; -4,2;  1,6; 19,8;  4,5;   36;  0,496;topí;
10-01-2024;18:45:20; 41,6; 35,2; 41,2; 24,0; -5,8;  5,6; 64,9; -5,3; -2,6; -4,1;  1,7; 19,8;  4,5;   36;  0,476;topí;
10-01-2024;18:45:30; 41,6; 35,2; 41,2; 24,0; -5,4;  5,7; 64,1; -5,3; -2,5; -4,0;  1,4; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:45:40; 41,6; 35,2; 41,2; 24,0; -5,4;  5,7; 63,5; -5,2; -2,4; -3,9;  1,5; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:45:50; 41,7; 35,2; 41,4; 24,1; -5,4;  5,7; 62,9; -5,0; -2,2; -3,8;  1,5; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:46:00; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 62,0; -4,9; -2,1; -3,7;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:46:10; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 61,6; -4,8; -2,0; -3,6;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:46:20; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 61,2; -4,8; -1,9; -3,6;  1,7; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:46:30; 41,8; 35,2; 41,2; 24,0; -5,4;  5,7; 60,8; -4,7; -1,9; -3,6;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:46:40; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 60,5; -4,7; -1,9; -3,6;  1,7; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:46:50; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 60,2; -4,7; -1,9; -3,6;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:47:00; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 60,0; -4,8; -1,9; -3,7;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:47:10; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 59,8; -4,8; -2,0; -3,7;  1,6; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:47:20; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 59,7; -4,9; -2,0; -3,8;  1,5; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:47:30; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 59,5; -4,9; -2,1; -3,8;  1,5; 19,4;  4,4;   36;  0,496;topí;
10-01-2024;18:47:40; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 59,4; -4,9; -2,1; -3,9;  1,5; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:47:50; 41,7; 35,2; 41,2; 24,0; -5,4;  5,7; 59,2; -4,9; -2,2; -3,9;  1,5; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:48:00; 41,7; 35,3; 41,2; 24,0; -5,4;  5,7; 59,0; -5,0; -2,3; -4,0;  1,4; 19,4;  4,4;   36;  0,476;topí;
10-01-2024;18:48:10; 41,6; 35,3; 41,2; 24,0; -5,8;  5,6; 58,7; -5,0; -2,3; -4,0;  1,8; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:48:20; 41,6; 35,2; 41,2; 24,0; -5,8;  5,6; 58,6; -5,1; -2,4; -4,1;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:48:30; 41,6; 35,2; 41,2; 24,0; -5,8;  5,6; 58,3; -5,1; -2,4; -4,1;  1,7; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:48:40; 41,6; 35,2; 41,2; 24,0; -5,8;  5,6; 58,2; -5,2; -2,5; -4,2;  1,6; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:48:50; 41,6; 35,2; 41,2; 24,0; -5,8;  5,6; 57,9; -5,2; -2,5; -4,2;  1,6; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:49:00; 41,6; 35,3; 41,2; 24,0; -5,8;  5,6; 57,7; -5,3; -2,5; -4,3;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:49:10; 41,6; 35,3; 41,2; 24,0; -5,8;  5,6; 57,6; -5,3; -2,6; -4,3;  1,6; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:49:20; 41,6; 35,3; 41,2; 24,0; -5,8;  5,6; 57,3; -5,3; -2,7; -4,3;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:49:30; 41,5; 35,2; 41,2; 24,0; -5,8;  5,6; 57,0; -5,3; -2,7; -4,4;  1,5; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:49:40; 41,5; 35,2; 41,2; 24,0; -5,8;  5,6; 56,8; -5,3; -2,8; -4,4;  1,5; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:49:50; 41,5; 35,3; 41,2; 24,0; -5,8;  5,6; 56,5; -5,3; -2,8; -4,4;  1,4; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:50:00; 41,5; 35,2; 41,2; 24,0; -5,8;  5,6; 56,3; -5,3; -2,8; -4,4;  1,4; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:50:10; 41,5; 35,2; 41,2; 24,0; -5,8;  5,6; 56,1; -5,3; -2,8; -4,4;  1,4; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:50:20; 41,5; 35,3; 41,2; 24,0; -5,8;  5,6; 55,7; -5,3; -2,8; -4,4;  1,4; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:50:30; 41,5; 35,3; 41,2; 24,0; -5,8;  5,6; 55,4; -5,3; -2,7; -4,4;  1,5; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:50:40; 41,5; 35,3; 41,2; 24,0; -5,4;  5,7; 55,1; -5,3; -2,6; -4,3;  1,1; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;18:50:50; 41,5; 35,3; 41,2; 24,0; -5,4;  5,7; 54,9; -5,2; -2,5; -4,2;  1,2; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;18:51:00; 41,5; 35,3; 41,2; 24,0; -5,4;  5,7; 54,4; -5,1; -2,4; -4,1;  1,3; 19,0;  4,6;   36;  0,496;topí;
10-01-2024;18:51:10; 41,5; 35,3; 41,4; 24,1; -5,4;  5,7; 54,2; -4,9; -2,2; -4,0;  1,4; 19,0;  4,5;   36;  0,476;topí;
10-01-2024;18:51:20; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 54,0; -4,8; -2,1; -3,9;  1,0; 19,0;  4,5;   36;  0,496;topí;
10-01-2024;18:51:30; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 53,9; -4,7; -1,9; -3,8;  1,1; 19,0;  4,5;   36;  0,476;topí;
10-01-2024;18:51:40; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 53,8; -4,6; -1,8; -3,7;  1,2; 19,0;  4,5;   36;  0,496;topí;
10-01-2024;18:51:50; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 53,9; -4,6; -1,8; -3,7;  1,2; 19,0;  4,5;   36;  0,476;topí;
10-01-2024;18:52:00; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 54,0; -4,6; -1,7; -3,7;  1,2; 19,0;  4,5;   36;  0,496;topí;
10-01-2024;18:52:10; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 54,1; -4,6; -1,7; -3,7;  1,2; 18,6;  4,4;   36;  0,476;topí;
10-01-2024;18:52:20; 41,6; 35,3; 41,4; 24,1; -4,9;  5,8; 54,3; -4,6; -1,7; -3,7;  1,2; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:52:30; 41,6; 35,3; 41,2; 24,0; -5,4;  5,7; 54,5; -4,6; -1,8; -3,8;  1,5; 18,6;  4,5;   36;  0,476;topí;
10-01-2024;18:52:40; 41,6; 35,3; 41,2; 24,0; -5,4;  5,7; 54,9; -4,7; -1,8; -3,8;  1,5; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:52:50; 41,6; 35,3; 41,2; 24,0; -5,4;  5,7; 55,2; -4,8; -1,8; -3,9;  1,5; 18,6;  4,5;   36;  0,476;topí;
10-01-2024;18:53:00; 41,6; 35,3; 41,2; 24,0; -5,4;  5,7; 55,5; -4,8; -1,8; -4,0;  1,4; 18,6;  4,5;   36;  0,496;topí;
10-01-2024;18:53:10; 41,6; 35,3; 41,2; 24,0; -5,4;  5,7; 56,0; -4,9; -1,9; -4,0;  1,4; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:53:20; 41,5; 35,3; 41,1; 23,9; -5,4;  5,7; 56,4; -5,0; -2,0; -4,1;  1,3; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:53:30; 41,6; 35,3; 41,1; 23,9; -5,8;  5,6; 56,8; -5,0; -2,0; -4,2;  1,6; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:53:40; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 57,3; -5,1; -2,1; -4,2;  1,6; 18,6;  4,4;   36;  0,476;topí;
10-01-2024;18:53:50; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 57,7; -5,2; -2,2; -4,3;  1,6; 18,6;  4,4;   36;  0,476;topí;
10-01-2024;18:54:00; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 58,1; -5,3; -2,3; -4,4;  1,5; 18,6;  4,4;   36;  0,476;topí;
10-01-2024;18:54:10; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 58,6; -5,3; -2,3; -4,4;  1,5; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:54:20; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 59,0; -5,3; -2,4; -4,4;  1,4; 18,6;  4,4;   36;  0,496;topí;
10-01-2024;18:54:30; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 59,4; -5,3; -2,5; -4,4;  1,4; 18,6;  4,4;   36;  0,476;topí;
10-01-2024;18:54:40; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 59,9; -5,4; -2,5; -4,5;  1,3; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:54:50; 41,5; 35,3; 41,1; 23,9; -6,3;  5,5; 60,2; -5,4; -2,6; -4,6;  1,6; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:55:00; 41,5; 35,3; 41,1; 23,9; -6,3;  5,5; 60,5; -5,5; -2,6; -4,6;  1,6; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:55:10; 41,5; 35,3; 41,1; 23,9; -6,3;  5,5; 61,0; -5,6; -2,7; -4,7;  1,6; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:55:20; 41,5; 35,3; 40,9; 23,8; -6,3;  5,5; 61,4; -5,6; -2,7; -4,7;  1,6; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:55:30; 41,4; 35,3; 40,9; 23,8; -6,3;  5,5; 61,9; -5,7; -2,7; -4,6;  1,6; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:55:40; 41,4; 35,3; 40,9; 23,8; -6,3;  5,5; 62,5; -5,8; -2,7; -4,6;  1,6; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:55:50; 41,4; 35,3; 40,9; 23,8; -6,3;  5,5; 63,0; -5,7; -2,7; -4,7;  1,6; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:56:00; 41,4; 35,3; 41,1; 23,9; -5,8;  5,6; 63,6; -5,7; -2,6; -4,6;  1,2; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:56:10; 41,4; 35,3; 41,1; 23,9; -5,8;  5,6; 63,9; -5,6; -2,5; -4,5;  1,3; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:56:20; 41,4; 35,3; 41,1; 23,9; -5,8;  5,6; 64,3; -5,5; -2,4; -4,4;  1,4; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:56:30; 41,5; 35,3; 41,1; 23,9; -5,8;  5,6; 64,7; -5,4; -2,3; -4,4;  1,4; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:56:40; 41,5; 35,3; 41,1; 23,9; -5,4;  5,7; 65,1; -5,3; -2,1; -4,3;  1,1; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:56:50; 41,5; 35,3; 41,1; 23,9; -5,4;  5,7; 65,6; -5,3; -2,0; -4,2;  1,2; 17,8;  4,4;   36;  0,476;topí;
10-01-2024;18:57:00; 41,6; 35,3; 41,1; 23,9; -5,4;  5,7; 66,0; -5,2; -1,8; -4,1;  1,3; 17,8;  4,4;   36;  0,496;topí;
10-01-2024;18:57:10; 41,6; 35,4; 41,1; 23,9; -5,4;  5,7; 66,6; -5,2; -1,8; -4,0;  1,4; 17,8;  4,4;   36;  0,476;topí;
10-01-2024;18:57:20; 41,6; 35,3; 41,2; 24,0; -5,4;  5,7; 67,0; -5,1; -1,7; -4,0;  1,4; 17,8;  4,4;   36;  0,476;topí;
10-01-2024;18:57:30; 41,7; 35,4; 41,2; 24,0; -5,4;  5,7; 67,4; -5,0; -1,6; -3,9;  1,5; 17,8;  4,4;   36;  0,496;topí;
10-01-2024;18:57:40; 41,7; 35,3; 41,1; 23,9; -5,4;  5,7; 67,8; -5,1; -1,6; -3,6;  1,7; 17,8;  4,4;   36;  0,476;topí;
10-01-2024;18:57:50; 41,7; 35,3; 41,1; 23,9; -5,8;  5,6; 68,3; -5,1; -1,6; -2,9;  2,9; 17,8;  4,4;   36;  0,496;topí;
10-01-2024;18:58:00; 41,8; 35,4; 41,1; 23,9; -5,8;  5,6; 68,8; -5,1; -1,6; -2,9;  2,9; 18,8;  4,4;   36;  0,476;topí;
10-01-2024;18:58:10; 41,7; 35,4; 40,9; 23,8; -5,8;  5,6; 69,2; -5,2; -1,7; -3,3;  2,6; 18,8;  4,4;   36;  0,496;topí;
10-01-2024;18:58:20; 41,7; 35,4; 40,9; 23,8; -5,8;  5,6; 69,7; -5,2; -1,8; -3,7;  2,1; 18,8;  4,3;   36;  0,476;topí;
10-01-2024;18:58:30; 41,7; 35,4; 40,9; 23,8; -5,8;  5,6; 70,3; -5,2; -1,8; -3,9;  1,9; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:58:40; 41,7; 35,4; 40,9; 23,8; -5,8;  5,6; 70,6; -5,3; -1,8; -4,0;  1,8; 18,2;  4,4;   36;  0,476;topí;
10-01-2024;18:58:50; 41,6; 35,3; 40,9; 23,8; -5,8;  5,6; 71,1; -5,3; -1,9; -4,1;  1,7; 18,2;  4,4;   36;  0,496;topí;
10-01-2024;18:59:00; 41,6; 35,4; 40,4; 23,5; -4,9;  5,8; 71,5; -5,3; -2,0; -4,1;  0,8; 70,2;  4,5;   36;  0,476;mazání kompresoru;
10-01-2024;18:59:10; 41,6; 35,4; 41,4; 24,2; -4,0;  6,0; 71,9; -4,8; -2,0; -3,6;  0,4; 96,0;  6,4;   48;  0,496;mazání kompresoru;
10-01-2024;18:59:20; 41,8; 35,4; 45,7; 26,8; -4,0;  6,0; 68,7; -3,7; -2,0; -3,2;  0,9; 96,0;  8,9;   56;  0,476;mazání kompresoru;
10-01-2024;18:59:30; 42,6; 35,4; 45,1; 26,3; -3,2;  6,2; 57,5; -3,1; -2,1; -2,9;  0,3; 96,0;  8,7;   60;  0,476;mazání kompresoru;
10-01-2024;18:59:40; 43,4; 35,4; 43,0; 25,0; -2,3;  6,4; 50,5; -2,5; -2,0; -2,4; -0,0; 96,0;  8,4;   60;  0,670;mazání kompresoru;
10-01-2024;18:59:50; 43,5; 35,4; 40,6; 23,4; -2,3;  6,4; 46,8; -2,1; -2,0; -1,8;  0,5; 96,0;  8,6;   60;  0,741;mazání kompresoru;
10-01-2024;19:00:00; 43,0; 35,4; 39,2; 22,8; -2,3;  6,4; 43,6; -1,8; -2,0; -1,5;  0,9; 96,0;  8,3;   60;  0,717;mazání kompresoru;
10-01-2024;19:00:10; 42,0; 35,4; 38,9; 22,6; -2,8;  6,3; 41,8; -1,8; -1,9; -1,4;  1,4; 96,0;  7,8;   60;  0,694;mazání kompresoru;
10-01-2024;19:00:20; 41,1; 35,4; 38,3; 22,3; -2,8;  6,3; 40,5; -1,8; -1,8; -1,5;  1,3; 96,0;  7,8;   60;  0,538;mazání kompresoru;
10-01-2024;19:00:30; 40,5; 35,5; 38,5; 22,4; -2,3;  6,4; 39,8; -1,8; -1,8; -1,5;  0,9; 96,0;  6,7;   56;  0,497;topí;
10-01-2024;19:00:40; 40,0; 35,5; 37,6; 21,9; -1,5;  6,6; 39,4; -1,8; -1,8; -1,3;  0,2; 90,0;  5,7;   48;  2,000;odmrazuje;
10-01-2024;19:00:50; 39,4; 35,5; 35,8; 20,9; -1,5;  6,6; 38,3; -1,5; -1,8; -0,9;  0,6; 84,0;  5,0;   43;  2,000;odmrazuje;
10-01-2024;19:01:00; 38,5; 35,5; 35,7; 20,8; -1,1;  6,7; 37,3; -1,2; -1,8; -0,5;  0,6; 78,0;  4,9;   43;  2,000;odmrazuje;
10-01-2024;19:01:10; 37,9; 35,7; 35,3; 20,6; -0,3;  6,9; 36,7; -1,0; -1,8; -0,2;  0,2; 78,0;  4,2;   36;  2,000;odmrazuje;
10-01-2024;19:01:20; 37,4; 35,9;  8,1;  9,3;  1,2;  7,3; 32,8; -0,2; -1,7;  3,8;  2,5;100,0;  1,8;   36;  2,000;odmrazuje;
10-01-2024;19:01:30; 36,9; 36,0;  7,2;  9,0;  4,9;  8,3; 22,1;  0,6; -1,6; 11,9;  7,0;100,0;  0,9;   36;  2,000;odmrazuje;
10-01-2024;19:01:40; 36,2; 36,2; 10,1; 10,1;  6,9;  8,5; 18,5;  1,3; -1,4; 17,2; 10,2;100,0;  1,0;   36;  2,000;odmrazuje;
10-01-2024;19:01:50; 35,6; 36,3; 15,6; 11,8;  9,2;  9,6; 17,1;  2,3; -1,2; 21,6; 12,4;100,0;  1,8;   47;  2,000;odmrazuje;
10-01-2024;19:02:00; 34,9; 36,4; 21,3; 14,3; 12,6; 10,6; 18,5;  4,1; -1,0; 24,2; 11,7;100,0;  2,7;   55;  2,000;odmrazuje;
10-01-2024;19:02:10; 34,1; 36,5; 28,6; 17,2; 18,1; 12,7; 22,1;  9,1; -0,5; 26,1;  7,9;100,0;  4,0;   61;  2,000;odmrazuje;
10-01-2024;19:02:20; 33,3; 36,6; 36,9; 21,5; 25,9; 15,9; 26,9; 16,7;  0,0; 26,6;  0,8;100,0;  4,6;   61;  2,000;odmrazuje;
10-01-2024;19:02:30; 32,4; 36,7; 43,2; 25,6; 27,8; 16,9; 34,2; 23,2;  0,7; 26,4; -1,4;100,0;  5,2;   57;  2,000;odmrazuje;
10-01-2024;19:02:40; 32,2; 36,7; 46,8; 27,5; 32,3; 19,0; 40,0; 30,2;  1,8; 27,4; -5,0;100,0;  4,8;   49;  2,000;odmrazuje;
10-01-2024;19:02:50; 32,7; 36,8; 48,1; 28,4; 33,5; 19,8; 43,5; 36,1;  2,8; 29,2; -4,3;100,0;  3,6;   37;  2,000;odmrazuje;
10-01-2024;19:03:00; 33,5; 36,9; 49,4; 29,3; 34,7; 20,2; 45,7; 39,6;  3,3; 30,9; -3,7;100,0;  3,7;   36;  2,000;odmrazuje;
10-01-2024;19:03:10; 34,2; 36,9; 50,6; 30,1; 35,4; 20,6; 47,1; 42,3;  4,1; 32,0; -3,4;100,0;  4,0;   36;  2,000;odmrazuje;
10-01-2024;19:03:20; 35,4; 37,0; 47,2; 27,2; 36,1; 19,2; 47,8; 43,7;  4,6; 34,8; -1,3;100,0;  2,6;   36;  2,000;odmrazuje;
10-01-2024;19:03:30; 37,4; 37,1; 40,1; 23,3; 16,3; 12,0; 46,2; 39,3;  4,4; 35,1; 18,8; 94,0;  3,7;   36;  2,000;odmrazuje;
10-01-2024;19:03:40; 38,2; 37,2; 39,4; 22,8; 10,8; 10,0; 44,3; 29,8;  4,6; 30,9; 20,2; 92,4;  3,5;   30;  2,000;odmrazuje;
10-01-2024;19:03:50; 38,5; 37,4; 38,9; 22,6;  6,6;  8,8; 42,4; 20,8;  4,4; 21,1; 14,5; 83,6;  4,4;   37;  2,000;odmrazuje;
10-01-2024;19:04:00; 38,8; 37,5; 39,9; 23,1;  3,8;  7,9; 40,5; 14,8;  4,2; 14,7; 10,9; 82,0;  6,3;   49;  1,938;min.doba chodu;
10-01-2024;19:04:10; 39,0; 37,5; 39,2; 22,8;  1,2;  7,3; 39,8; 10,6;  3,8; 10,0;  8,8; 76,0;  7,6;   58;  1,938;min.doba chodu;
10-01-2024;19:04:20; 39,1; 37,7; 39,7; 23,1; -0,3;  6,9; 39,5;  7,3;  3,2;  6,1;  6,4; 68,0;  9,9;   70;  1,939;min.doba chodu;
10-01-2024;19:04:30; 39,3; 37,7; 39,7; 23,2; -1,1;  6,6; 39,8;  5,2;  2,8;  3,5;  4,6; 64,0; 10,0;   72;  1,864;min.doba chodu;
10-01-2024;19:04:40; 39,5; 37,8; 39,9; 23,2; -1,5;  6,6; 40,0;  3,3;  2,3;  1,8;  3,3; 57,0;  9,9;   72;  1,645;min.doba chodu;
10-01-2024;19:04:50; 39,7; 37,9; 39,9; 23,2; -1,9;  6,4; 40,0;  2,1;  1,8;  0,7;  2,6; 52,0;  9,9;   72;  1,542;min.doba chodu;
10-01-2024;19:05:00; 39,8; 37,9; 40,2; 23,4; -2,3;  6,4; 40,0;  1,1;  1,4; -0,1;  2,3; 46,0; 10,1;   72;  1,474;min.doba chodu;
10-01-2024;19:05:10; 40,0; 37,9; 40,2; 23,5; -2,8;  6,3; 40,1;  0,3;  1,0; -0,6;  2,2; 40,0; 10,1;   72;  1,375;min.doba chodu;
10-01-2024;19:05:20; 40,1; 37,9; 40,7; 23,8; -3,2;  6,2; 40,2; -0,3;  0,7; -1,1;  2,0; 34,0; 10,0;   72;  1,248;min.doba chodu;
10-01-2024;19:05:30; 40,3; 37,9; 41,6; 24,2; -3,6;  6,1; 40,6; -1,0;  0,4; -1,7;  1,9; 26,4; 10,1;   72;  1,128;min.doba chodu;
10-01-2024;19:05:40; 40,6; 37,8; 42,2; 24,6; -4,0;  6,0; 41,1; -1,5;  0,1; -2,0;  2,0; 26,4; 10,1;   72;  1,040;min.doba chodu;
10-01-2024;19:05:50; 40,9; 37,8; 42,6; 24,8; -4,5;  5,9; 41,6; -2,0; -0,2; -2,4;  2,1; 26,4;  9,3;   69;  0,984;min.doba chodu;
10-01-2024;19:06:00; 41,2; 37,8; 43,0; 25,1; -5,4;  5,7; 41,9; -2,5; -0,3; -2,8;  2,5; 17,2;  9,5;   67;  0,903;min.doba chodu;
10-01-2024;19:06:10; 41,5; 37,8; 44,0; 25,7; -5,8;  5,6; 42,5; -3,0; -0,6; -3,4;  2,5; 17,2;  9,6;   67;  0,850;min.doba chodu;
10-01-2024;19:06:20; 41,9; 37,7; 45,1; 26,4; -6,7;  5,4; 43,5; -3,7; -0,8; -4,1;  2,6; 17,8; 10,0;   67;  0,799;min.doba chodu;
10-01-2024;19:06:30; 42,3; 37,7; 45,4; 26,7; -7,2;  5,3; 44,6; -4,4; -1,0; -4,6;  2,6; 17,8;  9,2;   63;  0,774;min.doba chodu;
10-01-2024;19:06:40; 42,7; 37,7; 45,7; 26,8; -8,6;  5,0; 45,9; -5,0; -1,1; -4,8;  3,8; 17,8;  9,0;   61;  0,750;min.doba chodu;
10-01-2024;19:06:50; 42,9; 37,7; 45,7; 26,9; -9,1;  4,9; 47,4; -5,6; -1,3; -4,6;  4,5; 18,8;  8,8;   61;  0,701;min.doba chodu;
10-01-2024;19:07:00; 43,0; 37,7; 45,9; 26,9; -9,1;  4,9; 50,0; -6,2; -1,5; -4,4;  4,7; 18,8;  8,4;   61;  0,678;min.doba chodu;
10-01-2024;19:07:10; 43,2; 37,7; 45,6; 26,7; -9,1;  4,9; 52,6; -6,6; -1,6; -3,8;  5,3; 18,8;  7,6;   55;  0,655;min.doba chodu;
10-01-2024;19:07:20; 43,3; 37,6; 45,3; 26,5; -9,1;  4,9; 55,2; -6,9; -1,8; -2,8;  6,3; 19,4;  7,5;   55;  0,609;min.doba chodu;
10-01-2024;19:07:30; 43,4; 37,6; 45,3; 26,5; -9,1;  4,9; 57,7; -7,2; -1,8; -2,1;  7,0; 19,4;  7,4;   55;  0,566;min.doba chodu;
10-01-2024;19:07:40; 43,6; 37,6; 45,1; 26,4; -9,1;  4,9; 60,3; -7,3; -1,9; -1,5;  7,6; 20,8;  7,3;   55;  0,544;min.doba chodu;
10-01-2024;19:07:50; 43,8; 37,6; 44,3; 25,9; -8,6;  5,0; 62,7; -7,4; -2,0; -1,1;  7,6; 20,8;  6,4;   51;  0,523;min.doba chodu;
10-01-2024;19:08:00; 43,9; 37,6; 44,0; 25,7; -8,2;  5,1; 64,5; -7,3; -2,1; -0,7;  7,5; 20,8;  6,3;   49;  0,523;min.doba chodu;
10-01-2024;19:08:10; 43,9; 37,5; 44,5; 26,0; -8,6;  5,0; 66,2; -7,1; -2,2; -0,3;  8,3; 17,2;  6,3;   49;  0,502;min.doba chodu;
10-01-2024;19:08:20; 43,9; 37,5; 44,8; 26,2; -8,6;  5,0; 67,8; -7,2; -2,2; -0,1;  8,6; 17,2;  6,3;   49;  0,482;min.doba chodu;
10-01-2024;19:08:30; 44,2; 37,5; 43,8; 25,6; -8,2;  5,1; 69,5; -7,4; -2,2;  0,1;  8,3; 19,0;  5,5;   45;  0,502;min.doba chodu;
10-01-2024;19:08:40; 44,2; 37,4; 43,4; 25,3; -8,2;  5,1; 70,6; -7,3; -2,2;  0,4;  8,5; 19,0;  5,4;   43;  0,502;min.doba chodu;
10-01-2024;19:08:50; 44,0; 37,4; 43,0; 25,1; -7,7;  5,2; 71,8; -7,1; -2,1;  0,7;  8,3; 19,0;  5,4;   43;  0,502;min.doba chodu;
10-01-2024;19:09:00; 43,9; 37,4; 43,0; 25,1; -7,2;  5,3; 72,8; -6,9; -2,0;  0,8;  8,0; 19,0;  5,4;   43;  0,482;min.doba chodu;
10-01-2024;19:09:10; 43,8; 37,3; 43,0; 25,1; -7,2;  5,3; 73,7; -6,7; -1,9;  0,8;  8,0; 19,0;  5,4;   43;  0,482;min.doba chodu;
10-01-2024;19:09:20; 43,7; 37,3; 42,9; 25,0; -6,7;  5,4; 74,6; -6,4; -1,8;  0,8;  7,6; 19,0;  5,3;   43;  0,502;min.doba chodu;
10-01-2024;19:09:30; 43,8; 37,3; 42,1; 24,5; -5,8;  5,6; 75,2; -6,3; -1,7;  0,8;  6,7; 19,0;  4,6;   37;  0,482;min.doba chodu;
10-01-2024;19:09:40; 43,6; 37,3; 41,7; 24,3; -5,8;  5,6; 75,5; -5,8; -1,5;  1,1;  6,9; 19,0;  4,6;   36;  0,482;min.doba chodu;
10-01-2024;19:09:50; 43,3; 37,1; 41,6; 24,2; -5,4;  5,7; 75,9; -5,5; -1,4;  1,5;  6,8; 19,0;  4,5;   36;  0,481;min.doba chodu;
10-01-2024;19:10:00; 43,1; 37,1; 41,7; 24,3; -5,4;  5,7; 76,4; -5,3; -1,2;  1,8;  7,2; 19,0;  4,5;   36;  0,481;min.doba chodu;
10-01-2024;19:10:10; 42,9; 37,0; 41,7; 24,3; -4,9;  5,8; 76,8; -5,0; -1,1;  2,1;  7,0; 19,6;  4,5;   36;  0,481;min.doba chodu;
10-01-2024;19:10:20; 42,8; 37,0; 41,7; 24,3; -4,9;  5,8; 77,1; -4,8; -1,1;  2,2;  7,1; 19,6;  4,5;   36;  0,481;min.doba chodu;
10-01-2024;19:10:30; 42,7; 36,9; 41,7; 24,3; -4,9;  5,8; 77,4; -4,6; -1,1;  2,0;  6,9; 19,6;  4,6;   36;  0,481;min.doba chodu;
10-01-2024;19:10:40; 42,7; 36,9; 41,9; 24,4; -4,9;  5,8; 77,4; -4,5; -1,1;  1,4;  6,3; 19,6;  4,6;   36;  0,501;min.doba chodu;
10-01-2024;19:10:50; 42,8; 36,8; 42,1; 24,5; -4,9;  5,8; 77,0; -4,4; -1,1;  0,2;  5,1; 19,6;  4,6;   36;  0,501;min.doba chodu;
10-01-2024;19:11:00; 42,8; 36,8; 42,2; 24,6; -4,9;  5,8; 75,9; -4,4; -1,1; -1,0;  3,9; 18,8;  4,6;   36;  0,500;min.doba chodu;
10-01-2024;19:11:10; 42,9; 36,7; 42,4; 24,8; -4,9;  5,8; 74,6; -4,4; -1,1; -1,8;  3,1; 18,8;  4,6;   36;  0,500;min.doba chodu;
10-01-2024;19:11:20; 43,0; 36,7; 42,4; 24,7; -4,9;  5,8; 73,7; -4,4; -1,2; -2,5;  2,5; 18,8;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;19:11:30; 43,0; 36,7; 42,6; 24,8; -4,9;  5,8; 73,4; -4,4; -1,2; -2,7;  2,2; 18,0;  4,6;   36;  0,480;min.doba chodu;
10-01-2024;19:11:40; 43,1; 36,7; 42,6; 24,8; -4,9;  5,8; 72,9; -4,4; -1,2; -2,9;  2,0; 18,0;  4,6;   36;  0,480;min.doba chodu;
10-01-2024;19:11:50; 43,1; 36,7; 42,4; 24,7; -5,4;  5,7; 72,9; -4,5; -1,3; -3,0;  2,4; 18,0;  4,6;   36;  0,500;min.doba chodu;
10-01-2024;19:12:00; 43,1; 36,6; 42,2; 24,6; -5,4;  5,7; 73,2; -4,6; -1,4; -3,0;  2,4; 18,0;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;19:12:10; 43,1; 36,6; 42,2; 24,6; -5,4;  5,7; 73,6; -4,7; -1,5; -3,1;  2,3; 18,0;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;19:12:20; 43,1; 36,6; 42,2; 24,6; -5,4;  5,7; 74,1; -4,8; -1,6; -3,3;  2,1; 18,0;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;19:12:30; 43,0; 36,6; 42,1; 24,5; -5,8;  5,6; 74,4; -4,9; -1,7; -3,0;  2,8; 18,0;  4,5;   36;  0,500;min.doba chodu;
10-01-2024;19:12:40; 43,0; 36,6; 42,1; 24,5; -5,4;  5,7; 74,9; -5,0; -1,8; -2,6;  2,7; 18,6;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;19:12:50; 42,9; 36,5; 41,9; 24,4; -5,8;  5,6; 75,3; -5,0; -1,8; -3,1;  2,7; 18,6;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;19:13:00; 42,9; 36,5; 41,9; 24,4; -5,8;  5,6; 75,5; -5,1; -1,8; -3,0;  2,8; 18,6;  4,5;   36;  0,500;min.doba chodu;
10-01-2024;19:13:10; 42,8; 36,5; 41,7; 24,3; -5,8;  5,6; 75,9; -5,2; -1,9; -2,5;  3,4; 18,6;  4,5;   36;  0,479;min.doba chodu;
10-01-2024;19:13:20; 42,8; 36,5; 41,7; 24,3; -5,8;  5,6; 76,4; -5,2; -2,0; -2,8;  3,0; 18,6;  4,4;   36;  0,479;min.doba chodu;
10-01-2024;19:13:30; 42,7; 36,4; 41,7; 24,3; -5,8;  5,6; 76,6; -5,2; -2,0; -3,2;  2,6; 18,6;  4,5;   36;  0,479;min.doba chodu;
10-01-2024;19:13:40; 42,7; 36,4; 41,7; 24,3; -5,8;  5,6; 76,8; -5,3; -2,1; -3,5;  2,4; 18,6;  4,5;   36;  0,479;min.doba chodu;
10-01-2024;19:13:50; 42,7; 36,4; 41,7; 24,3; -5,8;  5,6; 77,2; -5,3; -2,2; -3,3;  2,6; 18,6;  4,5;   36;  0,479;min.doba chodu;
10-01-2024;19:14:00; 42,6; 36,4; 41,7; 24,3; -5,8;  5,6; 77,6; -5,3; -2,2; -3,3;  2,6; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:14:10; 42,6; 36,3; 41,7; 24,3; -5,8;  5,6; 77,7; -5,3; -2,2; -3,5;  2,3; 18,6;  4,5;   36;  0,479;topí;
10-01-2024;19:14:20; 42,6; 36,3; 41,7; 24,3; -5,8;  5,6; 77,7; -5,3; -2,2; -3,6;  2,2; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:14:30; 42,5; 36,2; 41,7; 24,3; -5,8;  5,6; 77,8; -5,3; -2,1; -3,6;  2,2; 18,6;  4,5;   36;  0,459;topí;
10-01-2024;19:14:40; 42,5; 36,2; 41,7; 24,3; -5,4;  5,7; 78,1; -5,2; -2,0; -3,5;  1,9; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:14:50; 42,6; 36,2; 41,7; 24,3; -5,4;  5,7; 78,1; -5,1; -1,9; -3,5;  1,8; 18,6;  4,5;   36;  0,479;topí;
10-01-2024;19:15:00; 42,6; 36,2; 41,7; 24,3; -5,4;  5,7; 77,9; -5,0; -1,8; -3,5;  1,9; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:15:10; 42,6; 36,2; 41,7; 24,3; -5,4;  5,7; 77,8; -4,9; -1,8; -3,4;  2,0; 18,6;  4,5;   36;  0,479;topí;
10-01-2024;19:15:20; 42,6; 36,2; 41,7; 24,3; -4,9;  5,8; 77,9; -4,8; -1,6; -3,3;  1,7; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:15:30; 42,6; 36,2; 41,7; 24,3; -4,9;  5,8; 77,9; -4,7; -1,4; -3,1;  1,8; 18,6;  4,5;   36;  0,479;topí;
10-01-2024;19:15:40; 42,7; 36,2; 41,7; 24,3; -4,9;  5,8; 78,1; -4,6; -1,3; -3,0;  1,9; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:15:50; 42,6; 36,1; 41,7; 24,3; -4,9;  5,8; 78,2; -4,5; -1,1; -2,8;  2,1; 18,6;  4,5;   36;  0,478;topí;
10-01-2024;19:16:00; 42,7; 36,2; 41,9; 24,4; -4,5;  5,9; 78,4; -4,4; -1,1; -2,8;  1,7; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:16:10; 42,6; 36,1; 41,9; 24,4; -4,9;  5,8; 78,4; -4,4; -1,1; -2,8;  2,1; 18,6;  4,5;   36;  0,478;topí;
10-01-2024;19:16:20; 42,7; 36,1; 41,9; 24,4; -4,9;  5,8; 78,3; -4,3; -1,0; -2,8;  2,1; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:16:30; 42,7; 36,2; 41,7; 24,3; -4,9;  5,8; 78,3; -4,3; -1,0; -2,7;  2,2; 18,6;  4,5;   36;  0,499;topí;
10-01-2024;19:16:40; 42,7; 36,1; 41,7; 24,3; -4,9;  5,8; 78,6; -4,3; -1,0; -2,7;  2,2; 18,6;  4,5;   36;  0,498;topí;
10-01-2024;19:16:50; 42,7; 36,1; 41,7; 24,3; -4,9;  5,8; 78,7; -4,4; -1,1; -2,8;  2,1; 18,6;  4,5;   36;  0,478;topí;
10-01-2024;19:17:00; 42,7; 36,1; 41,7; 24,3; -4,9;  5,8; 78,8; -4,4; -1,1; -2,5;  2,5; 18,6;  4,5;   36;  0,498;topí;
10-01-2024;19:17:10; 42,6; 36,1; 41,6; 24,2; -4,9;  5,8; 78,9; -4,4; -1,1; -1,8;  3,1; 18,6;  4,4;   36;  0,478;topí;
10-01-2024;19:17:20; 42,6; 36,0; 41,4; 24,1; -4,9;  5,8; 79,2; -4,4; -1,2; -2,0;  2,9; 19,8;  4,4;   36;  0,498;topí;
10-01-2024;19:17:30; 42,5; 35,9; 41,2; 24,0; -4,9;  5,8; 79,3; -4,4; -1,2; -2,5;  2,5; 19,8;  4,4;   36;  0,478;topí;
10-01-2024;19:17:40; 42,5; 35,9; 41,2; 24,0; -4,9;  5,8; 79,2; -4,5; -1,3; -2,7;  2,2; 19,4;  4,5;   36;  0,498;topí;
10-01-2024;19:17:50; 42,4; 35,8; 41,4; 24,1; -4,9;  5,8; 79,2; -4,5; -1,4; -2,9;  2,0; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:18:00; 42,3; 35,7; 41,4; 24,1; -4,9;  5,8; 79,1; -4,5; -1,4; -3,0;  1,9; 19,4;  4,5;   36;  0,497;topí;
10-01-2024;19:18:10; 42,3; 35,7; 41,6; 24,2; -4,9;  5,8; 78,7; -4,5; -1,5; -3,1;  1,8; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:18:20; 42,3; 35,7; 41,6; 24,2; -4,9;  5,8; 78,4; -4,5; -1,6; -3,1;  1,8; 19,4;  4,5;   36;  0,497;topí;
10-01-2024;19:18:30; 42,3; 35,8; 41,6; 24,2; -5,4;  5,8; 78,2; -4,6; -1,7; -3,1;  2,3; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:18:40; 42,3; 35,7; 41,6; 24,2; -5,4;  5,7; 77,8; -4,6; -1,8; -3,2;  2,2; 19,4;  4,5;   36;  0,497;topí;
10-01-2024;19:18:50; 42,4; 35,8; 41,6; 24,2; -5,4;  5,7; 77,4; -4,6; -1,8; -3,2;  2,2; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:19:00; 42,3; 35,7; 41,6; 24,2; -5,4;  5,7; 77,0; -4,6; -1,8; -3,2;  2,2; 19,4;  4,5;   36;  0,497;topí;
10-01-2024;19:19:10; 42,3; 35,7; 41,6; 24,2; -5,4;  5,7; 76,6; -4,7; -1,9; -3,3;  2,1; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:19:20; 42,3; 35,7; 41,6; 24,2; -5,4;  5,7; 75,9; -4,7; -2,0; -3,3;  2,1; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:19:30; 42,3; 35,6; 41,4; 24,1; -5,4;  5,7; 75,4; -4,7; -2,0; -3,3;  2,1; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:19:40; 42,3; 35,6; 41,4; 24,1; -5,4;  5,7; 74,8; -4,7; -2,0; -3,4;  2,0; 19,4;  4,4;   36;  0,497;topí;
10-01-2024;19:19:50; 42,2; 35,5; 41,6; 24,2; -4,9;  5,8; 74,2; -4,7; -1,9; -3,4;  1,6; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:20:00; 42,2; 35,5; 41,6; 24,2; -4,9;  5,8; 73,6; -4,7; -1,8; -3,3;  1,7; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:20:10; 42,2; 35,5; 41,6; 24,2; -4,9;  5,8; 72,8; -4,6; -1,8; -3,2;  1,7; 19,4;  4,5;   36;  0,497;topí;
10-01-2024;19:20:20; 42,2; 35,5; 41,6; 24,2; -4,9;  5,8; 72,1; -4,5; -1,7; -3,1;  1,8; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:20:30; 42,2; 35,4; 41,6; 24,2; -4,9;  5,8; 71,5; -4,4; -1,6; -3,0;  1,9; 19,4;  4,4;   36;  0,477;topí;
10-01-2024;19:20:40; 42,2; 35,4; 41,6; 24,2; -4,5;  5,9; 70,9; -4,4; -1,4; -2,9;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:20:50; 42,2; 35,4; 41,6; 24,2; -4,5;  5,9; 70,4; -4,3; -1,3; -2,8;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:21:00; 42,2; 35,4; 41,6; 24,2; -4,5;  5,9; 69,7; -4,1; -1,1; -2,7;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:21:10; 42,2; 35,3; 41,6; 24,2; -4,5;  5,9; 69,2; -4,0; -1,0; -2,6;  1,8; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:21:20; 42,2; 35,4; 41,6; 24,2; -4,5;  5,9; 68,9; -3,9; -0,9; -2,6;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:21:30; 42,2; 35,3; 41,6; 24,2; -4,5;  5,9; 68,5; -3,9; -0,9; -2,5;  1,9; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:21:40; 42,2; 35,3; 41,6; 24,2; -4,5;  5,9; 68,1; -3,8; -0,8; -2,5;  1,9; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:21:50; 42,2; 35,3; 41,6; 24,2; -4,5;  5,9; 67,9; -3,8; -0,8; -2,5;  1,9; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:22:00; 42,1; 35,3; 41,6; 24,2; -4,5;  5,9; 67,7; -3,9; -0,8; -2,6;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:22:10; 42,1; 35,3; 41,6; 24,1; -4,5;  5,9; 67,7; -3,9; -0,8; -2,6;  1,8; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:22:20; 42,1; 35,3; 41,4; 24,1; -4,5;  5,9; 67,4; -3,9; -0,9; -2,6;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:22:30; 42,1; 35,3; 41,2; 24,0; -4,5;  5,9; 67,4; -4,0; -1,0; -2,7;  1,8; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:22:40; 42,0; 35,2; 41,2; 24,0; -4,9;  5,8; 67,3; -4,1; -1,0; -2,8;  2,1; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:22:50; 42,0; 35,2; 41,2; 24,0; -4,9;  5,8; 67,3; -4,1; -1,1; -2,9;  2,0; 19,4;  4,4;   36;  0,476;topí;
10-01-2024;19:23:00; 42,0; 35,2; 41,2; 24,0; -4,9;  5,8; 67,2; -4,2; -1,1; -2,9;  2,0; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:23:10; 41,9; 35,2; 41,2; 24,0; -4,9;  5,8; 67,2; -4,3; -1,2; -3,0;  1,9; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:23:20; 41,9; 35,2; 41,2; 24,0; -4,9;  5,8; 67,1; -4,3; -1,3; -3,1;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:23:30; 41,9; 35,2; 41,2; 24,0; -4,9;  5,8; 67,1; -4,4; -1,4; -3,2;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:23:40; 41,8; 35,2; 41,2; 24,0; -4,9;  5,8; 67,0; -4,4; -1,5; -3,2;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:23:50; 41,8; 35,1; 41,2; 24,0; -4,9;  5,8; 66,9; -4,4; -1,5; -3,3;  1,7; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:24:00; 41,8; 35,2; 41,1; 24,0; -4,9;  5,8; 66,8; -4,5; -1,6; -3,4;  1,6; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:24:10; 41,8; 35,1; 41,1; 23,9; -5,4;  5,7; 66,7; -4,5; -1,7; -3,4;  2,0; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:24:20; 41,7; 35,1; 41,1; 23,9; -5,4;  5,7; 66,6; -4,6; -1,7; -3,5;  1,9; 19,4;  4,4;   36;  0,476;topí;
10-01-2024;19:24:30; 41,7; 35,1; 41,1; 23,9; -5,4;  5,7; 66,3; -4,6; -1,8; -3,5;  1,9; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:24:40; 41,7; 35,1; 41,1; 23,9; -5,4;  5,7; 66,1; -4,7; -1,8; -3,5;  1,8; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:24:50; 41,7; 35,1; 41,2; 24,0; -5,4;  5,7; 66,0; -4,7; -1,8; -3,5;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:25:00; 41,7; 35,1; 41,2; 24,0; -4,9;  5,8; 65,7; -4,7; -1,8; -3,5;  1,4; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:25:10; 41,7; 35,1; 41,2; 24,0; -4,9;  5,8; 65,4; -4,6; -1,8; -3,5;  1,4; 19,4;  4,5;   36;  0,476;topí;
