Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;19:25:20; 41,7; 35,1; 41,2; 24,0; -4,9;  5,8; 65,1; -4,6; -1,7; -3,5;  1,5; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:25:30; 41,7; 35,1; 41,2; 24,0; -4,9;  5,8; 64,9; -4,5; -1,6; -3,4;  1,6; 19,4;  4,4;   36;  0,496;topí;
10-01-2024;19:25:40; 41,7; 35,1; 41,2; 24,0; -4,9;  5,8; 64,6; -4,4; -1,5; -3,3;  1,7; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:25:50; 41,7; 35,1; 41,2; 24,0; -4,5;  5,9; 64,2; -4,4; -1,3; -3,2;  1,3; 19,4;  4,4;   36;  0,496;topí;
10-01-2024;19:26:00; 41,7; 35,1; 41,2; 24,0; -4,5;  5,9; 64,0; -4,2; -1,2; -3,1;  1,4; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:26:10; 41,7; 35,1; 41,2; 24,0; -4,5;  5,9; 63,8; -4,1; -1,1; -2,9;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:26:20; 41,7; 35,1; 41,2; 24,0; -4,5;  5,9; 63,5; -4,0; -0,9; -2,9;  1,6; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:26:30; 41,8; 35,1; 41,2; 24,0; -4,0;  5,9; 63,4; -3,9; -0,8; -2,7;  1,3; 19,4;  4,5;   36;  0,475;topí;
10-01-2024;19:26:40; 41,8; 35,1; 41,2; 24,0; -4,0;  6,0; 63,2; -3,8; -0,7; -2,7;  1,3; 19,4;  4,4;   36;  0,496;topí;
10-01-2024;19:26:50; 41,8; 35,1; 41,2; 24,0; -4,0;  5,9; 63,2; -3,8; -0,6; -2,6;  1,4; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:27:00; 41,8; 35,1; 41,2; 24,0; -4,0;  6,0; 63,2; -3,7; -0,6; -2,6;  1,4; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:27:10; 41,8; 35,1; 41,2; 24,0; -4,5;  5,9; 63,2; -3,8; -0,6; -2,6;  1,8; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:27:20; 41,8; 35,1; 41,2; 24,0; -4,5;  5,9; 63,4; -3,8; -0,6; -2,7;  1,8; 19,4;  4,4;   36;  0,476;topí;
10-01-2024;19:27:30; 41,8; 35,1; 41,2; 24,0; -4,5;  5,9; 63,4; -3,8; -0,7; -2,7;  1,8; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:27:40; 41,7; 35,1; 41,2; 24,0; -4,5;  5,9; 63,5; -3,9; -0,8; -2,8;  1,7; 19,4;  4,5;   36;  0,496;topí;
10-01-2024;19:27:50; 41,7; 35,1; 41,2; 24,0; -4,5;  5,9; 63,6; -3,9; -0,8; -2,9;  1,6; 19,4;  4,5;   36;  0,476;topí;
10-01-2024;19:28:00; 41,7; 35,1; 40,9; 23,8; -4,0;  6,0; 63,6; -4,0; -0,9; -2,9;  1,1; 69,0;  4,6;   36;  0,496;mazání kompresoru;
10-01-2024;19:28:10; 41,7; 35,1; 41,7; 24,4; -3,2;  6,2; 63,6; -3,6; -1,0; -2,6;  0,5; 96,0;  6,4;   47;  0,476;mazání kompresoru;
10-01-2024;19:28:20; 41,8; 35,1; 44,3; 25,9; -3,2;  6,2; 60,6; -2,8; -1,0; -2,4;  0,8; 96,0;  8,4;   55;  0,496;mazání kompresoru;
10-01-2024;19:28:30; 42,4; 35,1; 43,5; 25,3; -2,3;  6,4; 51,9; -2,2; -1,1; -2,1;  0,2; 96,0;  8,4;   60;  0,476;mazání kompresoru;
10-01-2024;19:28:40; 42,9; 35,1; 41,9; 24,4; -1,5;  6,6; 47,2; -1,7; -1,1; -1,5;  0,0; 96,0;  8,1;   60;  0,601;mazání kompresoru;
10-01-2024;19:28:50; 42,8; 35,1; 40,2; 23,1; -1,5;  6,6; 44,6; -1,2; -1,0; -1,1;  0,5; 96,0;  8,4;   60;  0,669;mazání kompresoru;
10-01-2024;19:29:00; 42,3; 35,2; 39,2; 22,7; -1,9;  6,6; 42,3; -1,0; -1,0; -0,7;  1,2; 96,0;  8,0;   60;  0,624;mazání kompresoru;
10-01-2024;19:29:10; 41,4; 35,2; 38,7; 22,5; -1,9;  6,5; 40,8; -0,9; -1,0; -0,6;  1,3; 96,0;  7,9;   60;  0,516;mazání kompresoru;
10-01-2024;19:29:20; 40,8; 35,2; 38,5; 22,5; -1,9;  6,5; 40,1; -1,0; -0,9; -0,8;  1,1; 96,0;  7,6;   60;  0,476;mazání kompresoru;
10-01-2024;19:29:30; 40,2; 35,2; 38,9; 22,6; -1,5;  6,6; 39,8; -0,9; -0,9; -0,7;  0,8; 96,0;  7,4;   59;  0,476;topí;
10-01-2024;19:29:40; 39,9; 35,2; 37,8; 22,0; -0,7;  6,8; 39,4; -0,8; -0,9; -0,4;  0,3; 90,0;  5,7;   48;  0,476;topí;
10-01-2024;19:29:50; 39,6; 35,2; 36,7; 21,3; -0,3;  6,9; 38,7; -0,5; -0,9;  0,0;  0,3; 84,0;  5,1;   43;  0,496;topí;
10-01-2024;19:30:00; 39,0; 35,2; 35,8; 20,9; -0,3;  6,9; 37,7; -0,2; -0,9;  0,5;  0,8; 78,0;  5,1;   43;  0,476;topí;
10-01-2024;19:30:10; 38,4; 35,2; 35,7; 20,9; -0,7;  6,8; 36,8;  0,0; -0,9;  0,6;  1,3; 72,0;  5,7;   47;  0,476;topí;
10-01-2024;19:30:20; 37,7; 35,2; 36,7; 21,4; -0,7;  6,8; 36,5; -0,1; -0,8;  0,5;  1,2; 66,0;  5,8;   49;  0,496;topí;
10-01-2024;19:30:30; 37,5; 35,2; 37,5; 21,8; -1,1;  6,7; 36,8; -0,2; -0,8;  0,4;  1,5; 60,0;  5,8;   49;  0,476;topí;
10-01-2024;19:30:40; 37,5; 35,2; 37,5; 21,8; -1,5;  6,6; 37,2; -0,3; -0,8;  0,1;  1,6; 54,0;  6,7;   55;  0,476;topí;
10-01-2024;19:30:50; 37,6; 35,2; 38,2; 22,2; -1,5;  6,6; 37,5; -0,6; -0,8; -0,2;  1,4; 48,0;  6,8;   55;  0,496;topí;
10-01-2024;19:31:00; 37,9; 35,2; 38,7; 22,5; -1,9;  6,5; 37,9; -0,8; -0,8; -0,4;  1,5; 42,0;  6,9;   55;  0,476;topí;
10-01-2024;19:31:10; 38,2; 35,3; 38,9; 22,6; -2,3;  6,5; 38,3; -1,0; -0,8; -0,6;  1,7; 36,0;  6,9;   55;  0,496;topí;
10-01-2024;19:31:20; 38,5; 35,3; 39,2; 22,8; -2,3;  6,4; 38,7; -1,2; -0,9; -0,8;  1,6; 30,0;  7,0;   55;  0,476;topí;
10-01-2024;19:31:30; 38,7; 35,2; 39,4; 22,9; -2,3;  6,4; 38,9; -1,3; -0,9; -1,0;  1,4; 24,0;  7,1;   55;  0,496;topí;
10-01-2024;19:31:40; 39,0; 35,2; 39,9; 23,2; -2,8;  6,3; 39,2; -1,5; -0,8; -1,1;  1,6; 19,2;  7,0;   55;  0,476;topí;
10-01-2024;19:31:50; 39,4; 35,3; 40,6; 23,6; -2,8;  6,3; 39,5; -1,7; -0,8; -1,3;  1,4; 19,2;  7,2;   55;  0,496;topí;
10-01-2024;19:32:00; 39,7; 35,3; 40,6; 23,6; -2,8;  6,3; 40,0; -1,8; -0,7; -1,4;  1,4; 15,8;  6,6;   51;  0,476;topí;
10-01-2024;19:32:10; 40,1; 35,3; 41,1; 23,9; -3,2;  6,2; 40,2; -1,9; -0,6; -1,4;  1,8; 15,8;  6,4;   49;  0,496;topí;
10-01-2024;19:32:20; 40,3; 35,3; 41,4; 24,2; -3,6;  6,1; 40,5; -2,0; -0,5; -1,6;  2,0; 15,8;  6,4;   49;  0,476;topí;
10-01-2024;19:32:30; 40,6; 35,3; 41,7; 24,3; -3,6;  6,1; 41,0; -2,3; -0,4; -1,9;  1,7; 16,8;  6,4;   49;  0,496;topí;
10-01-2024;19:32:40; 40,8; 35,3; 41,9; 24,5; -4,0;  6,0; 41,3; -2,5; -0,4; -2,2;  1,8; 16,8;  6,5;   49;  0,476;topí;
10-01-2024;19:32:50; 41,0; 35,3; 41,2; 23,9; -4,0;  6,0; 41,7; -2,8; -0,4; -2,5;  1,6; 16,2;  6,4;   49;  0,496;topí;
10-01-2024;19:33:00; 41,1; 35,3; 41,6; 24,2; -4,0;  6,0; 41,5; -2,8; -0,4; -2,6;  1,4; 16,2;  6,4;   49;  0,476;topí;
10-01-2024;19:33:10; 41,3; 35,3; 41,7; 24,4; -3,6;  6,1; 41,5; -2,8; -0,4; -2,5;  1,2; 16,2;  5,8;   45;  0,476;topí;
10-01-2024;19:33:20; 41,2; 35,3; 42,6; 24,8; -4,0;  6,0; 41,7; -2,8; -0,5; -2,1;  1,9; 15,8;  5,8;   43;  0,476;topí;
10-01-2024;19:33:30; 40,9; 35,3; 43,0; 25,1; -4,5;  5,9; 42,3; -2,9; -0,5; -1,9;  2,6; 15,8;  5,9;   43;  0,496;topí;
10-01-2024;19:33:40; 40,8; 35,4; 43,4; 25,3; -5,4;  5,7; 43,6; -3,3; -0,6; -2,3;  3,1; 16,4;  5,9;   43;  0,476;topí;
10-01-2024;19:33:50; 40,9; 35,3; 43,5; 25,4; -5,4;  5,7; 45,1; -3,6; -0,6; -2,2;  3,2; 16,4;  5,8;   43;  0,476;topí;
10-01-2024;19:34:00; 41,0; 35,4; 43,5; 25,4; -5,8;  5,6; 47,4; -4,1; -0,7; -1,8;  4,1; 16,4;  5,7;   43;  0,476;topí;
10-01-2024;19:34:10; 41,1; 35,4; 43,4; 25,3; -6,7;  5,4; 49,9; -4,5; -0,8; -1,2;  5,5; 17,0;  5,6;   43;  0,476;topí;
10-01-2024;19:34:20; 41,2; 35,4; 43,0; 25,1; -7,7;  5,2; 52,0; -5,1; -0,9; -0,7;  7,0; 17,0;  5,5;   43;  0,496;topí;
10-01-2024;19:34:30; 41,2; 35,4; 42,9; 24,8; -8,2;  5,1; 54,3; -5,6; -1,1; -0,2;  7,9; 18,8;  5,5;   43;  0,476;topí;
10-01-2024;19:34:40; 41,3; 35,4; 42,2; 24,6; -7,7;  5,2; 56,3; -5,7; -1,1; -0,3;  7,3; 18,8;  5,4;   43;  0,476;topí;
10-01-2024;19:34:50; 41,3; 35,4; 42,1; 24,5; -7,7;  5,2; 57,9; -5,8; -1,2; -0,6;  7,1; 18,8;  5,4;   43;  0,497;topí;
10-01-2024;19:35:00; 41,3; 35,4; 41,9; 24,4; -7,2;  5,3; 59,5; -6,0; -1,2; -0,4;  6,8; 18,8;  5,3;   43;  0,476;topí;
10-01-2024;19:35:10; 41,4; 35,4; 41,7; 24,3; -7,2;  5,3; 60,8; -6,1; -1,2; -0,2;  7,1; 18,8;  5,3;   43;  0,477;topí;
10-01-2024;19:35:20; 41,4; 35,5; 41,6; 24,2; -7,2;  5,3; 62,4; -6,1; -1,2;  0,1;  7,3; 19,4;  5,3;   43;  0,477;topí;
10-01-2024;19:35:30; 41,5; 35,4; 41,2; 24,0; -6,3;  5,5; 63,5; -6,0; -1,1; -0,1;  6,2; 19,4;  5,1;   43;  0,477;topí;
10-01-2024;19:35:40; 41,5; 35,4; 40,7; 23,6; -5,8;  5,6; 64,1; -5,8; -1,1; -0,2;  5,6; 19,4;  4,5;   36;  0,497;topí;
10-01-2024;19:35:50; 41,5; 35,5; 40,4; 23,5; -5,4;  5,7; 64,6; -5,4; -1,0; -0,1;  5,3; 19,4;  4,5;   36;  0,477;topí;
10-01-2024;19:36:00; 41,3; 35,5; 40,4; 23,5; -5,4;  5,7; 65,1; -5,2; -0,9;  0,4;  5,8; 19,4;  4,4;   36;  0,497;topí;
10-01-2024;19:36:10; 41,2; 35,5; 40,4; 23,5; -4,9;  5,8; 65,8; -4,9; -0,8;  0,8;  5,8; 20,0;  4,4;   36;  0,477;topí;
10-01-2024;19:36:20; 41,2; 35,5; 40,2; 23,4; -4,9;  5,8; 66,4; -4,6; -0,7;  1,1;  6,0; 20,0;  4,4;   36;  0,477;topí;
10-01-2024;19:36:30; 41,2; 35,5; 40,4; 23,5; -4,5;  5,9; 67,0; -4,4; -0,5;  1,3;  5,8; 20,0;  4,5;   36;  0,477;topí;
10-01-2024;19:36:40; 41,1; 35,5; 40,7; 23,7; -4,5;  5,9; 67,3; -4,2; -0,4;  1,0;  5,5; 20,8;  4,5;   36;  0,497;topí;
10-01-2024;19:36:50; 41,2; 35,5; 41,1; 23,9; -4,5;  5,9; 67,2; -3,9; -0,3;  0,1;  4,6; 20,8;  4,5;   36;  0,477;topí;
10-01-2024;19:37:00; 41,3; 35,6; 41,4; 24,1; -4,0;  6,0; 66,4; -3,8; -0,2; -0,8;  3,3; 20,0;  4,6;   36;  0,497;topí;
10-01-2024;19:37:10; 41,5; 35,6; 41,6; 24,2; -4,0;  6,0; 65,1; -3,6; -0,2; -1,6;  2,5; 20,0;  4,5;   36;  0,477;topí;
10-01-2024;19:37:20; 41,7; 35,6; 41,7; 24,3; -4,0;  6,0; 64,3; -3,6; -0,2; -2,0;  2,0; 20,0;  4,6;   36;  0,497;topí;
10-01-2024;19:37:30; 41,8; 35,6; 41,7; 24,3; -4,0;  6,0; 63,7; -3,5; -0,3; -2,3;  1,8; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:37:40; 42,0; 35,6; 41,7; 24,3; -4,0;  6,0; 63,1; -3,5; -0,3; -2,3;  1,8; 19,6;  4,5;   36;  0,497;topí;
10-01-2024;19:37:50; 42,1; 35,6; 41,7; 24,3; -4,5;  5,9; 63,0; -3,6; -0,3; -2,4;  2,1; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:38:00; 42,1; 35,6; 41,7; 24,3; -4,5;  5,9; 63,1; -3,6; -0,4; -2,5;  2,0; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:38:10; 42,2; 35,6; 41,7; 24,3; -4,5;  5,9; 63,1; -3,7; -0,5; -2,5;  1,9; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:38:20; 42,2; 35,6; 41,7; 24,3; -4,5;  5,9; 63,4; -3,8; -0,5; -2,6;  1,8; 19,6;  4,5;   36;  0,497;topí;
10-01-2024;19:38:30; 42,1; 35,6; 41,7; 24,3; -4,5;  5,9; 63,5; -3,8; -0,6; -2,6;  1,8; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:38:40; 42,2; 35,6; 41,7; 24,3; -4,5;  5,9; 63,5; -3,9; -0,7; -2,7;  1,8; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:38:50; 42,2; 35,6; 41,7; 24,3; -4,5;  5,9; 63,6; -4,0; -0,8; -2,8;  1,7; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:39:00; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,6; -4,0; -0,9; -2,9;  2,0; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:39:10; 42,2; 35,6; 41,7; 24,3; -4,9;  5,8; 63,7; -4,1; -1,0; -2,9;  2,0; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:39:20; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,7; -4,2; -1,1; -3,0;  1,9; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:39:30; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,7; -4,2; -1,1; -3,1;  1,8; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:39:40; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,7; -4,2; -1,2; -3,1;  1,8; 19,6;  4,5;   36;  0,497;topí;
10-01-2024;19:39:50; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,7; -4,3; -1,2; -3,2;  1,7; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:40:00; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,6; -4,3; -1,3; -3,2;  1,7; 19,6;  4,5;   36;  0,497;topí;
10-01-2024;19:40:10; 42,2; 35,7; 41,7; 24,3; -4,9;  5,8; 63,5; -4,3; -1,2; -3,2;  1,7; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:40:20; 42,2; 35,8; 41,7; 24,3; -4,5;  5,9; 63,5; -4,3; -1,2; -3,1;  1,4; 19,6;  4,5;   36;  0,497;topí;
10-01-2024;19:40:30; 42,2; 35,7; 41,7; 24,3; -4,5;  5,9; 63,4; -4,2; -1,1; -3,1;  1,4; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:40:40; 42,3; 35,7; 41,9; 24,4; -4,5;  5,9; 63,1; -4,1; -1,1; -3,0;  1,5; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:40:50; 42,3; 35,7; 41,9; 24,4; -4,5;  5,9; 62,8; -4,0; -0,9; -2,9;  1,6; 19,6;  4,5;   36;  0,477;topí;
10-01-2024;19:41:00; 42,3; 35,8; 41,9; 24,4; -4,0;  6,0; 62,6; -3,8; -0,8; -2,7;  1,3; 19,6;  4,5;   36;  0,498;topí;
10-01-2024;19:41:10; 42,4; 35,8; 42,1; 24,5; -4,0;  6,0; 62,4; -3,7; -0,7; -2,6;  1,4; 19,6;  4,6;   36;  0,477;topí;
10-01-2024;19:41:20; 42,4; 35,8; 42,1; 24,5; -4,0;  6,0; 62,2; -3,6; -0,5; -2,5;  1,5; 19,6;  4,6;   36;  0,498;topí;
10-01-2024;19:41:30; 42,4; 35,8; 42,1; 24,5; -3,6;  6,1; 62,0; -3,5; -0,4; -2,5;  1,2; 19,6;  4,6;   36;  0,458;topí;
10-01-2024;19:41:40; 42,4; 35,8; 42,1; 24,5; -3,6;  6,1; 61,8; -3,5; -0,2; -2,4;  1,2; 19,6;  4,5;   36;  0,498;topí;
10-01-2024;19:41:50; 42,5; 35,8; 42,1; 24,5; -3,6;  6,1; 61,9; -3,4; -0,2; -2,3;  1,3; 19,6;  4,5;   36;  0,478;topí;
10-01-2024;19:42:00; 42,4; 35,8; 42,1; 24,5; -3,6;  6,1; 61,9; -3,3; -0,1; -2,2;  1,4; 19,6;  4,6;   36;  0,498;topí;
10-01-2024;19:42:10; 42,5; 35,8; 42,1; 24,5; -3,6;  6,1; 61,9; -3,2; -0,1; -2,2;  1,4; 19,6;  4,6;   36;  0,498;topí;
10-01-2024;19:42:20; 42,5; 35,8; 42,1; 24,5; -3,6;  6,1; 61,9; -3,2; -0,1; -2,1;  1,5; 19,6;  4,5;   36;  0,498;topí;
10-01-2024;19:42:30; 42,5; 35,8; 42,1; 24,5; -3,6;  6,1; 61,9; -3,2; -0,1; -2,2;  1,4; 19,2;  4,6;   36;  0,478;topí;
10-01-2024;19:42:40; 42,5; 35,9; 42,1; 24,5; -4,0;  6,0; 62,0; -3,2; -0,1; -2,2;  1,8; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:42:50; 42,5; 35,9; 42,1; 24,5; -4,0;  6,0; 62,2; -3,3; -0,2; -2,3;  1,8; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:43:00; 42,6; 35,9; 42,1; 24,5; -4,0;  6,0; 62,3; -3,4; -0,2; -2,4;  1,7; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:43:10; 42,6; 35,9; 42,1; 24,5; -4,0;  6,0; 62,4; -3,5; -0,2; -2,5;  1,6; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:43:20; 42,6; 35,9; 42,1; 24,5; -4,0;  6,0; 62,6; -3,5; -0,3; -2,5;  1,5; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:43:30; 42,5; 35,9; 41,9; 24,4; -4,5;  5,9; 62,9; -3,6; -0,4; -2,6;  1,8; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:43:40; 42,5; 35,9; 41,9; 24,4; -4,5;  5,9; 63,1; -3,7; -0,5; -2,7;  1,8; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:43:50; 42,5; 35,9; 41,9; 24,4; -4,5;  5,9; 63,5; -3,8; -0,6; -2,8;  1,7; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:44:00; 42,5; 36,0; 41,9; 24,4; -4,5;  5,9; 63,7; -3,8; -0,7; -2,8;  1,7; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:44:10; 42,5; 36,0; 41,9; 24,4; -4,5;  5,9; 63,9; -3,9; -0,8; -2,9;  1,6; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:44:20; 42,4; 36,0; 41,9; 24,4; -4,9;  5,8; 64,2; -4,0; -0,9; -3,0;  1,9; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:44:30; 42,4; 36,0; 41,9; 24,4; -4,9;  5,8; 64,6; -4,1; -1,0; -3,1;  1,8; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:44:40; 42,5; 36,0; 41,9; 24,4; -4,9;  5,8; 64,8; -4,2; -1,1; -3,2;  1,7; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:44:50; 42,5; 36,0; 41,9; 24,4; -4,9;  5,8; 65,0; -4,2; -1,1; -3,2;  1,7; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:45:00; 42,4; 36,0; 41,9; 24,4; -4,9;  5,8; 65,2; -4,3; -1,1; -3,3;  1,7; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:45:10; 42,4; 36,0; 41,9; 24,4; -4,9;  5,8; 65,4; -4,3; -1,1; -3,2;  1,7; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:45:20; 42,4; 36,0; 42,1; 24,5; -4,5;  5,9; 65,6; -4,2; -1,1; -3,1;  1,4; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:45:30; 42,5; 36,0; 42,1; 24,5; -4,5;  5,9; 65,8; -4,2; -1,0; -3,1;  1,4; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:45:40; 42,5; 36,1; 42,1; 24,5; -4,5;  5,9; 66,0; -4,1; -0,9; -3,0;  1,5; 19,2;  4,5;   36;  0,498;topí;
10-01-2024;19:45:50; 42,5; 36,0; 42,1; 24,5; -4,0;  6,0; 66,0; -4,0; -0,8; -2,9;  1,1; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:46:00; 42,6; 36,1; 42,2; 24,6; -4,0;  6,0; 66,1; -3,8; -0,7; -2,8;  1,2; 19,2;  4,6;   36;  0,478;topí;
10-01-2024;19:46:10; 42,6; 36,1; 42,2; 24,6; -4,0;  6,0; 66,0; -3,7; -0,5; -2,6;  1,4; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:46:20; 42,6; 36,1; 42,2; 24,6; -4,0;  6,0; 66,1; -3,6; -0,4; -2,5;  1,5; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:46:30; 42,7; 36,1; 42,2; 24,6; -3,6;  6,1; 66,1; -3,5; -0,3; -2,5;  1,2; 19,2;  4,5;   36;  0,478;topí;
10-01-2024;19:46:40; 42,7; 36,1; 42,2; 24,6; -3,6;  6,1; 66,2; -3,5; -0,2; -2,4;  1,2; 18,8;  4,6;   36;  0,478;topí;
10-01-2024;19:46:50; 42,7; 36,1; 42,2; 24,6; -3,6;  6,1; 66,3; -3,4; -0,1; -2,3;  1,3; 18,8;  4,6;   36;  0,478;topí;
10-01-2024;19:47:00; 42,7; 36,1; 42,2; 24,6; -3,6;  6,1; 66,3; -3,3;  0,0; -2,2;  1,4; 18,8;  4,6;   36;  0,498;topí;
10-01-2024;19:47:10; 42,8; 36,1; 42,2; 24,6; -3,6;  6,1; 66,4; -3,3;  0,0; -2,2;  1,4; 18,8;  4,5;   36;  0,478;topí;
10-01-2024;19:47:20; 42,8; 36,2; 42,2; 24,6; -4,0;  6,0; 66,8; -3,3;  0,0; -2,2;  1,8; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:47:30; 42,9; 36,2; 42,2; 24,6; -4,0;  6,0; 66,9; -3,4;  0,0; -2,3;  1,8; 18,8;  4,6;   36;  0,479;topí;
10-01-2024;19:47:40; 42,8; 36,2; 42,2; 24,6; -4,0;  6,0; 67,2; -3,4; -0,1; -2,4;  1,7; 18,8;  4,6;   36;  0,478;topí;
10-01-2024;19:47:50; 42,9; 36,2; 42,2; 24,6; -4,0;  6,0; 67,6; -3,5; -0,1; -2,4;  1,7; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:48:00; 42,8; 36,2; 42,2; 24,6; -4,0;  5,9; 67,9; -3,5; -0,2; -2,5;  1,6; 18,8;  4,5;   36;  0,478;topí;
10-01-2024;19:48:10; 42,8; 36,2; 42,1; 24,5; -4,5;  5,9; 68,2; -3,6; -0,2; -2,5;  1,9; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:48:20; 42,8; 36,2; 42,1; 24,5; -4,5;  5,9; 68,7; -3,7; -0,3; -2,6;  1,8; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:48:30; 42,8; 36,2; 42,1; 24,5; -4,5;  5,9; 69,1; -3,8; -0,4; -2,7;  1,8; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:48:40; 42,7; 36,2; 42,1; 24,5; -4,5;  5,9; 69,5; -3,9; -0,5; -2,8;  1,7; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:48:50; 42,7; 36,2; 42,1; 24,5; -4,5;  5,9; 69,9; -4,0; -0,6; -2,9;  1,6; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:49:00; 42,7; 36,2; 42,1; 24,5; -4,9;  5,8; 70,3; -4,1; -0,7; -2,9;  2,0; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:49:10; 42,7; 36,2; 42,1; 24,5; -4,9;  5,8; 70,6; -4,2; -0,8; -3,0;  1,9; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:49:20; 42,7; 36,2; 42,1; 24,5; -4,9;  5,8; 71,1; -4,2; -0,9; -3,0;  1,9; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:49:30; 42,7; 36,3; 42,1; 24,5; -4,9;  5,8; 71,4; -4,3; -1,0; -3,1;  1,8; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:49:40; 42,7; 36,2; 42,1; 24,5; -4,9;  5,8; 71,8; -4,3; -1,0; -3,1;  1,8; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:49:50; 42,7; 36,3; 42,1; 24,5; -4,5;  5,9; 72,1; -4,3; -0,9; -3,1;  1,4; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:50:00; 42,7; 36,3; 42,1; 24,5; -4,5;  5,9; 72,5; -4,2; -0,9; -3,0;  1,5; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:50:10; 42,7; 36,3; 42,1; 24,5; -4,5;  5,9; 72,8; -4,2; -0,8; -2,9;  1,6; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:50:20; 42,7; 36,3; 42,1; 24,5; -4,5;  5,9; 73,2; -4,1; -0,7; -2,8;  1,7; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:50:30; 42,8; 36,3; 42,1; 24,5; -4,0;  6,0; 73,5; -4,0; -0,6; -2,7;  1,3; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:50:40; 42,8; 36,3; 42,2; 24,6; -4,0;  6,0; 73,9; -3,9; -0,4; -2,6;  1,4; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:50:50; 42,8; 36,4; 42,2; 24,6; -4,0;  6,0; 74,1; -3,7; -0,3; -2,5;  1,5; 18,8;  4,6;   36;  0,479;topí;
10-01-2024;19:51:00; 42,9; 36,3; 42,2; 24,6; -4,0;  6,0; 74,3; -3,6; -0,2; -2,3;  1,8; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:51:10; 42,9; 36,3; 42,2; 24,6; -4,0;  6,0; 74,6; -3,6; -0,2; -1,6;  2,5; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:51:20; 42,9; 36,4; 42,2; 24,6; -3,6;  6,1; 74,9; -3,5;  0,0; -1,5;  2,1; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:51:30; 43,0; 36,4; 42,2; 24,6; -3,6;  6,1; 75,2; -3,5;  0,0; -1,8;  1,8; 18,8;  4,5;   36;  0,499;topí;
10-01-2024;19:51:40; 43,0; 36,4; 42,2; 24,6; -3,6;  6,1; 75,5; -3,4;  0,1; -1,9;  1,7; 18,8;  4,5;   36;  0,479;topí;
10-01-2024;19:51:50; 43,0; 36,4; 42,2; 24,6; -4,0;  6,0; 75,8; -3,4;  0,2; -2,0;  2,0; 18,8;  4,6;   36;  0,499;topí;
10-01-2024;19:52:00; 43,0; 36,4; 42,2; 24,6; -4,0;  6,0; 76,0; -3,4;  0,1; -2,1;  1,9; 18,8;  4,6;   36;  0,479;topí;
10-01-2024;19:52:10; 43,1; 36,4; 42,1; 24,5; -3,6;  6,1; 76,2; -3,4;  0,1; -2,1;  1,5; 52,8;  4,7;   37;  0,479;mazání kompresoru;
10-01-2024;19:52:20; 43,1; 36,4; 42,7; 25,0; -1,9;  6,5; 76,5; -3,0;  0,0; -1,8;  0,1; 96,0;  6,0;   44;  0,479;mazání kompresoru;
10-01-2024;19:52:30; 43,2; 36,4; 47,7; 28,1; -1,9;  6,5; 73,7; -2,0;  0,0; -1,2;  0,7; 96,0;  9,4;   56;  0,479;mazání kompresoru;
10-01-2024;19:52:40; 44,0; 36,4; 47,1; 27,7; -1,1;  6,8; 61,6; -1,2;  0,0; -0,9;  0,2; 96,0;  9,2;   60;  0,499;mazání kompresoru;
10-01-2024;19:52:50; 44,9; 36,4; 45,3; 26,3; -0,3;  6,9; 53,6; -0,5;  0,0; -0,3; -0,0; 96,0;  8,6;   60;  0,697;mazání kompresoru;
10-01-2024;19:53:00; 45,3; 36,4; 42,9; 24,7;  0,1;  6,9; 49,5;  0,0;  0,1;  0,3;  0,2; 96,0;  8,8;   60;  0,770;mazání kompresoru;
10-01-2024;19:53:10; 44,7; 36,4; 40,7; 23,7; -0,7;  6,9; 45,9;  0,4;  0,1;  0,7;  1,4; 96,0;  8,3;   60;  0,770;mazání kompresoru;
10-01-2024;19:53:20; 43,7; 36,5; 40,1; 23,3; -0,7;  6,8; 43,6;  0,5;  0,2;  0,8;  1,5; 96,0;  8,0;   60;  0,745;mazání kompresoru;
10-01-2024;19:53:30; 42,7; 36,5; 39,7; 23,1; -0,7;  6,8; 42,3;  0,5;  0,2;  0,7;  1,4; 96,0;  7,8;   60;  0,651;mazání kompresoru;
10-01-2024;19:53:40; 41,9; 36,5; 39,9; 23,2; -0,7;  6,8; 41,3;  0,4;  0,2;  0,6;  1,3; 96,0;  7,7;   60;  0,520;topí;
10-01-2024;19:53:50; 41,5; 36,6; 39,2; 22,8;  0,1;  7,0; 41,0;  0,4;  0,2;  0,7;  0,7; 90,0;  5,9;   49;  0,480;topí;
10-01-2024;19:54:00; 41,1; 36,6; 38,3; 22,3;  0,9;  7,2; 40,2;  0,6;  0,2;  1,2;  0,3; 84,0;  5,3;   43;  0,480;topí;
10-01-2024;19:54:10; 40,5; 36,6; 37,3; 21,6;  0,9;  7,2; 39,4;  0,9;  0,2;  1,6;  0,8; 78,0;  5,1;   43;  0,480;topí;
10-01-2024;19:54:20; 39,9; 36,7; 37,1; 21,6;  0,5;  7,1; 38,4;  1,1;  0,2;  1,8;  1,3; 72,0;  5,3;   43;  0,480;topí;
10-01-2024;19:54:30; 39,3; 36,7; 37,8; 22,1;  0,1;  7,0; 38,0;  1,1;  0,2;  1,7;  1,6; 66,0;  5,9;   49;  0,480;topí;
10-01-2024;19:54:40; 38,9; 36,7; 38,7; 22,5;  0,1;  7,0; 38,2;  0,9;  0,2;  1,5;  1,5; 60,0;  5,9;   49;  0,500;topí;
10-01-2024;19:54:50; 38,9; 36,6; 39,0; 22,7; -0,3;  6,9; 38,7;  0,8;  0,2;  1,4;  1,7; 54,0;  6,0;   49;  0,480;topí;
10-01-2024;19:55:00; 39,0; 36,7; 39,0; 22,7; -0,3;  6,9; 38,9;  0,7;  0,2;  1,2;  1,5; 48,0;  6,1;   49;  0,480;topí;
10-01-2024;19:55:10; 39,1; 36,7; 39,4; 22,9; -0,7;  6,8; 39,0;  0,5;  0,2;  1,0;  1,7; 42,0;  6,1;   49;  0,480;topí;
10-01-2024;19:55:20; 39,2; 36,7; 38,2; 22,2; -0,7;  6,8; 39,2;  0,3;  0,1;  0,8;  1,5; 36,0;  5,9;   49;  2,000;odmrazuje;
10-01-2024;19:55:30; 39,1; 36,7; 38,0; 22,1; -1,1;  6,7; 38,7;  0,0;  0,0;  0,6;  1,7; 30,0;  5,8;   49;  2,000;odmrazuje;
10-01-2024;19:55:40; 38,8; 36,9; 38,0; 22,1; -0,7;  6,8; 38,4; -0,2;  0,0;  0,3;  1,0; 30,0;  5,2;   45;  2,000;odmrazuje;
10-01-2024;19:55:50; 38,7; 37,0; 37,8; 22,0; -0,3;  6,9; 38,2; -0,2; -0,1;  0,4;  0,7; 30,0;  4,4;   36;  2,000;odmrazuje;
10-01-2024;19:56:00; 38,5; 37,1; 24,4; 12,2; 23,3; 11,1; 38,0; -0,1;  0,0;  0,7;-22,6; 56,0;  4,5;   36;  2,000;odmrazuje;
10-01-2024;19:56:10; 37,9; 37,2;  9,7;  9,8;  4,9;  8,2; 28,9;  0,9;  0,0; 10,9;  6,1;100,0;  1,3;   36;  2,000;odmrazuje;
10-01-2024;19:56:20; 37,3; 37,3; 11,0; 10,4;  8,9;  8,9; 24,1;  1,8;  0,2; 17,7;  8,8;100,0;  1,0;   36;  2,000;odmrazuje;
10-01-2024;19:56:30; 36,6; 37,4; 16,1; 12,3; 10,2;  9,6; 21,9;  3,2;  0,5; 22,6; 12,4;100,0;  1,7;   43;  2,000;odmrazuje;
10-01-2024;19:56:40; 36,0; 37,5; 22,5; 14,5; 14,3; 11,3; 21,9;  5,3;  0,7; 25,6; 11,3;100,0;  2,6;   51;  2,000;odmrazuje;
10-01-2024;19:56:50; 35,3; 37,6; 30,4; 18,1; 19,2; 13,1; 24,6; 11,3;  1,1; 27,2;  8,1;100,0;  3,9;   59;  2,000;odmrazuje;
10-01-2024;19:57:00; 34,3; 37,7; 38,0; 22,1; 26,3; 16,1; 29,0; 17,9;  1,5; 27,9;  1,6;100,0;  4,9;   61;  2,000;odmrazuje;
10-01-2024;19:57:10; 33,4; 37,7; 45,1; 26,4; 30,3; 18,0; 35,6; 25,5;  2,1; 27,6; -2,7;100,0;  5,0;   53;  2,000;odmrazuje;
10-01-2024;19:57:20; 33,4; 37,9; 48,7; 28,8; 33,9; 19,8; 41,5; 32,2;  2,9; 28,6; -5,3;100,0;  4,2;   45;  2,000;odmrazuje;
10-01-2024;19:57:30; 33,9; 37,9; 49,4; 29,3; 34,7; 20,2; 45,1; 37,6;  3,6; 30,7; -4,0;100,0;  3,8;   37;  2,000;odmrazuje;
10-01-2024;19:57:40; 34,7; 38,0; 50,6; 30,4; 35,8; 20,7; 46,9; 41,3;  4,1; 32,2; -3,5;100,0;  3,7;   36;  2,000;odmrazuje;
10-01-2024;19:57:50; 35,5; 38,0; 46,5; 27,3; 38,1; 22,1; 48,5; 43,5;  4,8; 33,5; -4,7;100,0;  4,1;   36;  2,000;odmrazuje;
10-01-2024;19:58:00; 37,2; 38,1; 43,0; 25,1; 24,3; 15,2; 47,8; 44,1;  5,3; 36,7; 12,4;100,0;  3,5;   36;  2,000;odmrazuje;
10-01-2024;19:58:10; 38,8; 38,2; 42,1; 24,5; 14,0; 11,2; 45,2; 35,8;  5,6; 36,7; 22,7; 94,0;  4,6;   40;  2,000;odmrazuje;
10-01-2024;19:58:20; 39,6; 38,3; 41,1; 23,9;  7,9;  9,1; 43,8; 26,8;  5,9; 28,1; 20,2; 88,0;  6,7;   52;  2,000;odmrazuje;
10-01-2024;19:58:30; 40,1; 38,4; 39,7; 23,0;  4,2;  8,0; 42,4; 18,5;  6,0; 18,2; 14,0; 82,0;  8,2;   60;  0,986;min.doba chodu;
10-01-2024;19:58:40; 40,3; 38,5; 41,2; 24,0;  2,4;  7,6; 41,2; 13,7;  5,7; 11,6;  9,2; 76,0;  9,4;   67;  1,943;min.doba chodu;
10-01-2024;19:58:50; 40,4; 38,6; 41,4; 24,0;  2,0;  7,4; 41,3;  9,7;  5,4;  8,1;  6,1; 70,0;  9,2;   67;  1,944;min.doba chodu;
10-01-2024;19:59:00; 40,6; 38,7; 40,9; 23,8;  0,9;  7,2; 41,3;  7,3;  4,9;  5,7;  4,9; 64,0;  9,2;   67;  1,944;min.doba chodu;
10-01-2024;19:59:10; 40,8; 38,8; 40,7; 23,7;  0,5;  7,1; 41,1;  5,5;  4,4;  4,0;  3,5; 58,0;  9,2;   67;  1,794;min.doba chodu;
10-01-2024;19:59:20; 40,8; 38,9; 41,1; 23,9;  0,1;  7,0; 40,8;  4,2;  4,0;  3,0;  2,9; 52,0;  9,3;   67;  1,581;min.doba chodu;
10-01-2024;19:59:30; 40,9; 38,9; 41,1; 23,9; -0,7;  6,8; 41,0;  3,2;  3,6;  2,2;  2,9; 46,0;  9,4;   67;  1,479;min.doba chodu;
10-01-2024;19:59:40; 41,0; 39,0; 41,1; 23,9; -0,3;  6,9; 41,0;  2,4;  3,2;  1,5;  1,8; 40,0;  8,2;   63;  1,413;min.doba chodu;
10-01-2024;19:59:50; 41,0; 38,9; 40,7; 23,7; -0,7;  6,8; 40,8;  1,9;  2,8;  1,2;  1,9; 34,0;  8,3;   61;  1,316;min.doba chodu;
10-01-2024;20:00:00; 41,1; 38,9; 41,2; 24,0; -0,7;  6,8; 40,8;  1,5;  2,5;  1,0;  1,7; 28,0;  8,2;   61;  1,191;min.doba chodu;
10-01-2024;20:00:10; 41,1; 38,8; 41,6; 24,3; -1,1;  6,7; 41,0;  1,0;  2,3;  0,7;  1,8; 27,0;  8,3;   61;  1,073;min.doba chodu;
10-01-2024;20:00:20; 41,3; 38,8; 41,7; 24,3; -1,1;  6,7; 41,2;  0,6;  2,0;  0,4;  1,5; 27,0;  8,3;   61;  0,961;min.doba chodu;
10-01-2024;20:00:30; 41,5; 38,8; 41,9; 24,4; -1,5;  6,6; 41,5;  0,3;  1,8;  0,2;  1,7; 27,0;  8,4;   61;  0,880;min.doba chodu;
10-01-2024;20:00:40; 41,8; 38,8; 42,4; 24,7; -1,9;  6,4; 41,6; -0,1;  1,6; -0,2;  1,8; 17,4;  8,5;   61;  0,803;min.doba chodu;
10-01-2024;20:00:50; 42,0; 38,8; 43,4; 25,4; -2,3;  6,4; 41,9; -0,5;  1,5; -0,5;  1,8; 17,4;  8,6;   61;  0,729;min.doba chodu;
10-01-2024;20:01:00; 42,4; 38,8; 44,0; 25,7; -2,3;  6,4; 42,5; -0,9;  1,3; -0,8;  1,6; 17,4;  7,9;   55;  0,658;min.doba chodu;
10-01-2024;20:01:10; 42,8; 38,9; 46,0; 27,0; -3,2;  6,2; 43,2; -1,1;  1,1; -1,0;  2,2; 17,4;  8,1;   55;  0,569;min.doba chodu;
10-01-2024;20:01:20; 43,2; 38,9; 46,5; 27,3; -3,6;  6,1; 44,5; -1,4;  0,9; -1,5;  2,1; 17,4;  8,3;   55;  0,486;min.doba chodu;
10-01-2024;20:01:30; 43,7; 38,9; 47,4; 27,9; -4,5;  5,9; 45,7; -1,8;  0,8; -1,8;  2,6; 17,4;  8,2;   55;  0,506;min.doba chodu;
10-01-2024;20:01:40; 44,2; 38,9; 47,2; 27,8; -4,9;  5,8; 47,2; -2,1;  0,7; -1,7;  3,3; 17,4;  7,3;   49;  0,486;min.doba chodu;
10-01-2024;20:01:50; 44,6; 38,9; 46,6; 27,4; -4,9;  5,8; 49,3; -2,5;  0,5; -1,4;  3,5; 18,6;  6,9;   49;  0,506;min.doba chodu;
10-01-2024;20:02:00; 44,8; 38,8; 45,7; 26,8; -4,9;  5,8; 51,7; -2,8;  0,4; -1,1;  3,8; 18,6;  6,1;   43;  0,486;min.doba chodu;
10-01-2024;20:02:10; 44,8; 38,8; 45,4; 26,6; -4,9;  5,7; 53,7; -3,0;  0,2; -1,1;  3,8; 18,6;  6,0;   43;  0,486;min.doba chodu;
10-01-2024;20:02:20; 44,8; 38,9; 45,3; 26,4; -5,4;  5,7; 54,9; -3,2;  0,1; -1,4;  4,0; 18,6;  5,7;   42;  0,506;min.doba chodu;
10-01-2024;20:02:30; 44,7; 38,8; 44,5; 26,0; -4,9;  5,8; 56,0; -3,5;  0,0; -1,2;  3,7; 18,6;  5,0;   37;  0,486;min.doba chodu;
10-01-2024;20:02:40; 44,6; 38,9; 44,3; 25,8; -4,9;  5,8; 56,7; -3,5; -0,1; -0,9;  4,0; 19,4;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:02:50; 44,5; 38,9; 44,0; 25,7; -4,9;  5,8; 57,7; -3,6; -0,2; -0,6;  4,3; 19,4;  4,8;   36;  0,486;min.doba chodu;
10-01-2024;20:03:00; 44,4; 38,9; 44,2; 25,8; -4,9;  5,8; 58,7; -3,6; -0,2; -0,6;  4,3; 19,4;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:03:10; 44,3; 38,8; 44,3; 25,9; -4,5;  5,9; 59,4; -3,6; -0,2; -0,6;  3,9; 19,4;  4,8;   36;  0,486;min.doba chodu;
10-01-2024;20:03:20; 44,4; 38,8; 44,2; 25,8; -4,5;  5,9; 60,1; -3,6; -0,1; -0,7;  3,8; 19,4;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:03:30; 44,4; 38,8; 44,0; 25,7; -4,0;  6,0; 60,8; -3,6; -0,1; -0,5;  3,5; 19,4;  4,7;   36;  0,486;min.doba chodu;
10-01-2024;20:03:40; 44,4; 38,8; 44,0; 25,7; -4,0;  6,0; 61,6; -3,5;  0,0; -1,1;  3,0; 19,4;  4,7;   36;  0,506;min.doba chodu;
10-01-2024;20:03:50; 44,4; 38,8; 44,3; 25,9; -4,0;  6,0; 62,4; -3,5;  0,1; -1,7;  2,4; 19,4;  4,8;   36;  0,486;min.doba chodu;
10-01-2024;20:04:00; 44,5; 38,8; 44,3; 25,9; -3,6;  6,1; 62,9; -3,3;  0,2; -1,9;  1,7; 19,4;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:04:10; 44,5; 38,7; 44,3; 26,0; -3,6;  6,1; 63,7; -3,2;  0,4; -2,0;  1,6; 19,4;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:04:20; 44,6; 38,7; 44,5; 26,0; -3,2;  6,2; 64,1; -3,0;  0,5; -1,9;  1,3; 19,0;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:04:30; 44,7; 38,7; 44,5; 26,0; -3,2;  6,2; 64,6; -2,9;  0,7; -1,8;  1,3; 19,0;  4,8;   36;  0,465;min.doba chodu;
10-01-2024;20:04:40; 44,7; 38,6; 44,6; 26,1; -3,2;  6,2; 65,0; -2,8;  0,8; -1,8;  1,4; 19,0;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:04:50; 44,8; 38,6; 44,6; 26,1; -3,2;  6,2; 65,3; -2,6;  0,9; -1,7;  1,5; 19,0;  4,8;   36;  0,506;min.doba chodu;
10-01-2024;20:05:00; 44,9; 38,6; 44,5; 26,0; -3,2;  6,2; 65,9; -2,5;  0,9; -1,6;  1,6; 19,0;  4,7;   36;  0,505;min.doba chodu;
10-01-2024;20:05:10; 44,9; 38,6; 44,5; 26,0; -3,2;  6,2; 66,3; -2,5;  1,0; -1,5;  1,7; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:05:20; 45,0; 38,5; 44,5; 26,0; -3,2;  6,2; 66,9; -2,5;  1,1; -1,4;  1,8; 19,0;  4,8;   36;  0,505;min.doba chodu;
10-01-2024;20:05:30; 45,0; 38,5; 44,5; 26,0; -3,2;  6,2; 67,4; -2,5;  1,1; -1,5;  1,7; 19,0;  4,8;   36;  0,465;min.doba chodu;
10-01-2024;20:05:40; 44,9; 38,5; 44,5; 26,0; -3,2;  6,2; 68,0; -2,5;  1,0; -1,5;  1,7; 19,0;  4,8;   36;  0,505;min.doba chodu;
10-01-2024;20:05:50; 45,0; 38,5; 44,5; 26,0; -3,2;  6,2; 68,6; -2,6;  1,0; -1,5;  1,7; 19,0;  4,7;   36;  0,485;min.doba chodu;
10-01-2024;20:06:00; 45,0; 38,5; 44,3; 25,9; -3,2;  6,2; 69,1; -2,6;  0,9; -1,5;  1,7; 19,0;  4,8;   36;  0,505;min.doba chodu;
10-01-2024;20:06:10; 45,0; 38,4; 44,3; 25,9; -3,2;  6,2; 69,8; -2,7;  0,8; -1,6;  1,6; 19,0;  4,7;   36;  0,485;min.doba chodu;
10-01-2024;20:06:20; 45,0; 38,5; 44,3; 25,9; -3,6;  6,1; 70,4; -2,8;  0,7; -1,7;  1,9; 19,0;  4,8;   36;  0,505;min.doba chodu;
10-01-2024;20:06:30; 45,0; 38,5; 44,3; 25,9; -3,6;  6,1; 70,8; -2,9;  0,7; -1,7;  1,9; 19,0;  4,8;   36;  0,505;min.doba chodu;
10-01-2024;20:06:40; 44,9; 38,5; 44,3; 25,9; -3,6;  6,1; 71,4; -2,9;  0,6; -1,8;  1,9; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:06:50; 45,0; 38,5; 44,3; 25,9; -3,6;  6,1; 71,9; -3,0;  0,5; -1,8;  1,8; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:07:00; 44,9; 38,5; 44,3; 25,9; -3,6;  6,1; 72,2; -3,1;  0,4; -1,8;  1,8; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:07:10; 44,9; 38,5; 44,3; 25,9; -3,6;  6,1; 72,8; -3,1;  0,4; -1,9;  1,7; 19,0;  4,7;   36;  0,505;min.doba chodu;
10-01-2024;20:07:20; 44,9; 38,5; 44,2; 25,8; -4,0;  6,0; 73,2; -3,2;  0,2; -1,9;  2,1; 19,0;  4,7;   36;  0,505;min.doba chodu;
10-01-2024;20:07:30; 44,9; 38,5; 44,2; 25,8; -4,0;  6,0; 73,6; -3,3;  0,1; -2,0;  2,0; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:07:40; 44,9; 38,5; 44,2; 25,8; -4,0;  6,0; 74,1; -3,4;  0,0; -2,1;  1,9; 19,0;  4,8;   36;  0,505;min.doba chodu;
10-01-2024;20:07:50; 44,9; 38,5; 44,2; 25,8; -4,0;  6,0; 74,4; -3,4;  0,0; -2,1;  1,9; 19,0;  4,7;   36;  0,505;min.doba chodu;
10-01-2024;20:08:00; 44,8; 38,4; 44,2; 25,8; -4,0;  6,0; 74,7; -3,4;  0,0; -2,1;  1,9; 19,0;  4,7;   36;  0,485;min.doba chodu;
10-01-2024;20:08:10; 44,9; 38,5; 44,3; 25,9; -3,6;  6,1; 74,8; -3,4;  0,0; -2,1;  1,5; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:08:20; 44,9; 38,4; 44,2; 25,8; -3,6;  6,1; 75,2; -3,4;  0,0; -2,0;  1,6; 19,0;  4,8;   36;  0,485;min.doba chodu;
10-01-2024;20:08:30; 44,9; 38,4; 44,3; 25,9; -3,6;  6,1; 75,4; -3,3;  0,1; -1,9;  1,7; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:08:40; 44,9; 38,4; 44,3; 25,9; -3,6;  6,1; 75,6; -3,2;  0,2; -1,8;  1,8; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:08:50; 44,9; 38,4; 44,3; 25,9; -3,2;  6,2; 75,8; -3,1;  0,4; -1,8;  1,4; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:09:00; 45,0; 38,4; 44,3; 25,9; -3,2;  6,2; 76,0; -3,0;  0,5; -1,7;  1,5; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:09:10; 45,0; 38,4; 44,3; 25,9; -3,2;  6,2; 76,2; -2,9;  0,6; -1,4;  1,8; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:09:20; 45,0; 38,4; 44,3; 25,9; -3,2;  6,2; 76,6; -2,8;  0,7; -1,2;  1,9; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:09:30; 45,0; 38,4; 44,3; 25,9; -2,8;  6,3; 77,0; -2,7;  0,8; -1,2;  1,5; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:09:40; 45,1; 38,4; 44,3; 25,9; -2,8;  6,3; 77,3; -2,6;  0,9; -1,2;  1,5; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:09:50; 45,0; 38,4; 44,3; 25,9; -2,8;  6,3; 77,6; -2,5;  1,0; -1,1;  1,7; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:10:00; 45,1; 38,4; 44,3; 25,9; -2,8;  6,3; 77,9; -2,5;  1,2; -0,9;  1,9; 19,0;  4,7;   36;  0,505;topí;
10-01-2024;20:10:10; 45,1; 38,4; 44,3; 25,9; -2,8;  6,3; 78,2; -2,4;  1,2; -1,0;  1,8; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:10:20; 45,1; 38,4; 44,3; 25,9; -2,8;  6,3; 78,4; -2,4;  1,2; -1,0;  1,8; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:10:30; 45,1; 38,4; 44,3; 25,9; -2,8;  6,3; 78,6; -2,4;  1,3; -1,0;  1,8; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:10:40; 45,1; 38,4; 44,3; 25,9; -2,8;  6,3; 78,9; -2,4;  1,2; -1,0;  1,8; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:10:50; 45,1; 38,4; 44,3; 25,9; -3,2;  6,2; 79,2; -2,4;  1,2; -1,1;  2,1; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:11:00; 45,2; 38,4; 44,3; 25,9; -3,2;  6,2; 79,4; -2,5;  1,1; -1,1;  2,0; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:11:10; 45,1; 38,4; 44,3; 25,9; -3,2;  6,2; 79,7; -2,5;  1,0; -1,2;  1,9; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:11:20; 45,2; 38,4; 44,3; 25,9; -3,2;  6,2; 79,9; -2,6;  0,9; -1,2;  1,9; 19,0;  4,7;   36;  0,505;topí;
10-01-2024;20:11:30; 45,1; 38,4; 44,3; 25,9; -3,2;  6,2; 80,2; -2,6;  0,8; -1,3;  1,9; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:11:40; 45,1; 38,4; 44,3; 25,9; -3,2;  6,2; 80,4; -2,8;  0,7; -1,3;  1,9; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:11:50; 45,1; 38,4; 44,3; 25,9; -3,6;  6,1; 80,7; -2,8;  0,7; -1,4;  2,2; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:12:00; 45,1; 38,4; 44,3; 25,9; -3,6;  6,1; 80,8; -2,8;  0,6; -1,5;  2,1; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:12:10; 45,1; 38,4; 44,3; 25,9; -3,6;  6,1; 81,1; -2,9;  0,5; -1,6;  2,0; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:12:20; 45,1; 38,4; 44,3; 25,9; -3,6;  6,1; 81,3; -3,0;  0,4; -1,6;  2,0; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:12:30; 45,1; 38,5; 44,3; 25,8; -3,6;  6,1; 81,5; -3,1;  0,3; -1,7;  1,9; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:12:40; 45,1; 38,5; 44,3; 25,8; -3,6;  6,1; 81,6; -3,1;  0,2; -1,8;  1,9; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:12:50; 45,0; 38,4; 44,3; 25,9; -3,6;  6,1; 81,8; -3,2;  0,2; -1,8;  1,9; 19,0;  4,8;   36;  0,505;topí;
10-01-2024;20:13:00; 45,1; 38,5; 44,3; 25,9; -3,6;  6,1; 81,8; -3,2;  0,1; -1,8;  1,9; 19,0;  4,8;   36;  0,485;topí;
10-01-2024;20:13:10; 45,1; 38,5; 44,3; 25,9; -3,6;  6,1; 82,0; -3,2;  0,2; -1,8;  1,9; 19,0;  4,7;   36;  0,505;topí;
10-01-2024;20:13:20; 45,1; 38,5; 44,3; 25,9; -3,6;  6,1; 82,1; -3,1;  0,2; -1,7;  1,9; 19,0;  4,7;   36;  0,485;topí;
10-01-2024;20:13:30; 45,1; 38,5; 44,3; 25,9; -3,2;  6,2; 82,1; -3,1;  0,3; -1,6;  1,6; 19,6;  4,8;   36;  0,505;topí;
10-01-2024;20:13:40; 45,1; 38,5; 44,3; 25,9; -3,2;  6,2; 82,1; -3,0;  0,4; -1,5;  1,7; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:13:50; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 82,1; -2,8;  0,5; -1,4;  1,8; 19,6;  4,7;   36;  0,505;topí;
10-01-2024;20:14:00; 45,2; 38,5; 44,5; 26,0; -2,8;  6,3; 82,0; -2,7;  0,6; -1,3;  1,4; 19,6;  4,7;   36;  0,485;topí;
10-01-2024;20:14:10; 45,2; 38,5; 44,5; 26,0; -2,8;  6,3; 82,0; -2,6;  0,7; -1,1;  1,6; 19,6;  4,8;   36;  0,505;topí;
10-01-2024;20:14:20; 45,2; 38,5; 44,6; 26,1; -2,8;  6,3; 81,7; -2,5;  0,8; -1,1;  1,7; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:14:30; 45,3; 38,6; 44,8; 26,2; -2,3;  6,4; 81,3; -2,4;  0,9; -0,9;  1,5; 19,6;  4,8;   36;  0,505;topí;
10-01-2024;20:14:40; 45,4; 38,6; 44,8; 26,2; -2,3;  6,4; 81,1; -2,2;  1,0; -0,8;  1,6; 19,6;  4,8;   36;  0,505;topí;
10-01-2024;20:14:50; 45,4; 38,5; 44,8; 26,2; -2,3;  6,4; 80,7; -2,1;  1,1; -0,6;  1,7; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:15:00; 45,5; 38,6; 44,8; 26,2; -2,3;  6,4; 80,4; -2,0;  1,3; -0,5;  1,8; 19,6;  4,9;   36;  0,505;topí;
10-01-2024;20:15:10; 45,5; 38,6; 44,8; 26,2; -1,9;  6,5; 80,2; -1,9;  1,4; -0,4;  1,5; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:15:20; 45,5; 38,6; 44,9; 26,3; -1,9;  6,5; 79,9; -1,8;  1,5; -0,3;  1,6; 19,6;  4,9;   36;  0,485;topí;
10-01-2024;20:15:30; 45,6; 38,6; 45,1; 26,4; -1,9;  6,5; 79,7; -1,8;  1,5; -0,3;  1,6; 19,6;  4,9;   36;  0,485;topí;
10-01-2024;20:15:40; 45,6; 38,6; 45,1; 26,4; -1,9;  6,5; 79,1; -1,7;  1,5; -0,2;  1,7; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:15:50; 45,7; 38,6; 45,1; 26,4; -2,3;  6,4; 78,7; -1,7;  1,5; -0,3;  2,0; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:16:00; 45,7; 38,6; 45,1; 26,4; -2,3;  6,4; 78,3; -1,8;  1,5; -0,3;  2,0; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:16:10; 45,7; 38,6; 44,9; 26,3; -2,3;  6,4; 78,1; -1,8;  1,5; -0,4;  1,9; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:16:20; 45,7; 38,7; 44,9; 26,3; -2,3;  6,4; 77,8; -1,8;  1,4; -0,5;  1,8; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:16:30; 45,7; 38,6; 44,9; 26,3; -2,8;  6,3; 77,7; -1,9;  1,3; -0,6;  2,2; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:16:40; 45,7; 38,7; 44,9; 26,3; -2,8;  6,3; 77,6; -2,0;  1,2; -0,7;  2,1; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:16:50; 45,6; 38,6; 44,9; 26,3; -2,8;  6,3; 77,4; -2,1;  1,1; -0,8;  2,0; 19,6;  4,8;   36;  0,465;topí;
10-01-2024;20:17:00; 45,6; 38,6; 44,9; 26,3; -2,8;  6,3; 77,3; -2,2;  1,0; -0,9;  1,9; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:17:10; 45,6; 38,6; 44,9; 26,3; -2,8;  6,3; 77,1; -2,3;  0,9; -1,0;  1,8; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:17:20; 45,6; 38,7; 44,8; 26,2; -3,2;  6,2; 77,0; -2,4;  0,8; -1,0;  2,2; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:17:30; 45,6; 38,7; 44,8; 26,2; -3,2;  6,2; 76,8; -2,4;  0,7; -1,1;  2,1; 19,6;  4,8;   36;  0,485;topí;
10-01-2024;20:17:40; 45,6; 38,7; 44,8; 26,2; -3,2;  6,2; 76,6; -2,5;  0,6; -1,1;  2,0; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:17:50; 45,6; 38,8; 44,8; 26,2; -3,2;  6,2; 76,5; -2,5;  0,5; -1,2;  1,9; 19,6;  4,8;   36;  0,486;topí;
10-01-2024;20:18:00; 45,5; 38,7; 44,8; 26,2; -3,2;  6,2; 76,4; -2,6;  0,4; -1,3;  1,9; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:18:10; 45,5; 38,7; 44,9; 26,3; -3,2;  6,2; 76,2; -2,6;  0,4; -1,3;  1,9; 19,6;  4,8;   36;  0,486;topí;
10-01-2024;20:18:20; 45,6; 38,7; 44,9; 26,3; -3,2;  6,2; 76,0; -2,7;  0,4; -1,4;  1,8; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:18:30; 45,5; 38,7; 44,9; 26,3; -3,2;  6,2; 75,8; -2,7;  0,4; -1,4;  1,8; 19,6;  4,9;   36;  0,486;topí;
10-01-2024;20:18:40; 45,6; 38,8; 45,1; 26,4; -3,2;  6,2; 75,4; -2,6;  0,4; -1,3;  1,9; 19,6;  4,8;   36;  0,506;topí;
10-01-2024;20:18:50; 45,6; 38,8; 45,1; 26,4; -2,8;  6,3; 75,0; -2,5;  0,5; -1,2;  1,5; 19,6;  4,8;   36;  0,486;topí;
10-01-2024;20:19:00; 45,6; 38,8; 45,1; 26,4; -2,8;  6,3; 74,7; -2,5;  0,6; -1,1;  1,6; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:19:10; 45,6; 38,8; 45,1; 26,4; -2,8;  6,3; 74,3; -2,4;  0,7; -1,1;  1,7; 19,6;  4,9;   36;  0,486;topí;
10-01-2024;20:19:20; 45,7; 38,8; 45,1; 26,4; -2,8;  6,3; 74,0; -2,3;  0,7; -1,0;  1,8; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:19:30; 45,7; 38,8; 45,3; 26,5; -2,3;  6,4; 73,6; -2,2;  0,9; -0,9;  1,5; 19,6;  4,9;   36;  0,466;topí;
10-01-2024;20:19:40; 45,7; 38,8; 45,3; 26,5; -2,3;  6,4; 73,4; -2,1;  1,0; -0,8;  1,6; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:19:50; 45,7; 38,8; 45,3; 26,5; -2,3;  6,4; 73,0; -2,0;  1,1; -0,7;  1,6; 19,6;  4,9;   36;  0,486;topí;
10-01-2024;20:20:00; 45,8; 38,9; 45,3; 26,5; -2,3;  6,4; 72,8; -1,9;  1,2; -0,6;  1,7; 19,6;  4,9;   36;  0,506;topí;
10-01-2024;20:20:10; 45,8; 38,8; 45,3; 26,5; -2,3;  6,5; 72,7; -1,8;  1,4; -0,6;  1,7; 19,2;  4,9;   36;  0,486;topí;
10-01-2024;20:20:20; 45,8; 38,9; 45,3; 26,5; -1,9;  6,5; 72,6; -1,8;  1,5; -0,5;  1,4; 19,2;  4,9;   36;  0,506;topí;
10-01-2024;20:20:30; 45,8; 38,9; 45,3; 26,5; -1,9;  6,5; 72,5; -1,8;  1,5; -0,4;  1,5; 19,2;  4,9;   36;  0,486;topí;
10-01-2024;20:20:40; 45,9; 38,9; 45,3; 26,5; -1,9;  6,5; 72,5; -1,8;  1,6; -0,4;  1,5; 19,2;  4,8;   36;  0,506;topí;
10-01-2024;20:20:50; 45,9; 38,9; 45,3; 26,5; -1,9;  6,5; 72,6; -1,7;  1,6; -0,4;  1,5; 19,2;  4,8;   36;  0,486;topí;
10-01-2024;20:21:00; 45,9; 38,9; 45,3; 26,5; -1,9;  6,5; 72,7; -1,7;  1,7; -0,4;  1,5; 19,2;  4,9;   36;  0,506;topí;
10-01-2024;20:21:10; 45,9; 38,9; 45,3; 26,5; -2,3;  6,4; 72,8; -1,7;  1,7; -0,4;  1,9; 19,2;  4,8;   36;  0,486;topí;
10-01-2024;20:21:20; 45,9; 38,9; 45,3; 26,5; -2,3;  6,4; 73,0; -1,7;  1,6; -0,4;  1,9; 19,2;  4,9;   36;  0,506;topí;
10-01-2024;20:21:30; 45,9; 38,9; 45,3; 26,5; -2,3;  6,4; 73,2; -1,8;  1,6; -0,5;  1,8; 19,2;  4,8;   36;  0,486;topí;
10-01-2024;20:21:40; 45,9; 39,0; 45,1; 26,4; -2,3;  6,4; 73,4; -1,8;  1,5; -0,6;  1,7; 26,8;  4,8;   36;  0,507;mazání kompresoru;
10-01-2024;20:21:50; 45,8; 38,9; 45,1; 26,4; -1,1;  6,7; 73,7; -1,8;  1,5; -0,5;  0,6; 96,0;  6,2;   44;  0,486;mazání kompresoru;
10-01-2024;20:22:00; 45,8; 39,0; 48,8; 29,5; -0,3;  6,9; 73,5; -1,0;  1,4; -0,2;  0,2; 96,0;  8,4;   52;  0,507;mazání kompresoru;
10-01-2024;20:22:10; 46,3; 38,9; 49,0; 29,0;  0,5;  7,1; 63,5; -0,2;  1,4;  0,4; -0,1; 96,0;  9,4;   60;  0,486;mazání kompresoru;
10-01-2024;20:22:20; 47,2; 38,9; 47,4; 27,8;  0,9;  7,2; 55,4;  0,6;  1,4;  0,9;  0,1; 96,0;  9,2;   60;  0,659;mazání kompresoru;
10-01-2024;20:22:30; 47,5; 39,0; 45,3; 26,5;  1,2;  7,3; 51,5;  1,3;  1,4;  1,6;  0,4; 96,0;  9,2;   60;  0,730;mazání kompresoru;
10-01-2024;20:22:40; 47,0; 39,0; 43,0; 25,1;  0,9;  7,2; 48,2;  1,6;  1,4;  2,0;  1,1; 96,0;  9,0;   60;  0,754;mazání kompresoru;
10-01-2024;20:22:50; 46,0; 39,0; 42,9; 25,0;  0,9;  7,2; 45,8;  1,7;  1,4;  2,2;  1,3; 96,0;  8,5;   60;  0,706;mazání kompresoru;
10-01-2024;20:23:00; 45,1; 39,0; 42,1; 24,6;  0,5;  7,1; 44,5;  1,8;  1,5;  2,1;  1,6; 96,0;  8,3;   60;  0,592;mazání kompresoru;
10-01-2024;20:23:10; 44,4; 39,0; 42,7; 24,9;  0,9;  7,2; 43,7;  1,7;  1,5;  2,0;  1,1; 96,0;  8,3;   60;  0,486;topí;
10-01-2024;20:23:20; 44,0; 39,1; 41,9; 24,4;  1,6;  7,4; 43,3;  1,8;  1,5;  2,1;  0,5; 90,0;  7,0;   53;  0,486;topí;
10-01-2024;20:23:30; 43,6; 39,1; 41,1; 23,8;  2,4;  7,6; 42,8;  2,0;  1,5;  2,5;  0,2; 84,0;  5,6;   43;  0,487;topí;
10-01-2024;20:23:40; 43,1; 39,1; 39,7; 23,1;  2,4;  7,6; 41,8;  2,3;  1,5;  3,0;  0,6; 78,0;  5,5;   43;  0,487;topí;
10-01-2024;20:23:50; 42,4; 39,1; 39,4; 22,9;  2,4;  7,6; 40,8;  2,5;  1,5;  3,2;  0,9; 72,0;  5,4;   43;  0,487;topí;
10-01-2024;20:24:00; 41,7; 39,1; 39,9; 23,2;  2,4;  7,6; 40,2;  2,6;  1,5;  3,3;  1,0; 66,0;  5,4;   43;  0,487;topí;
10-01-2024;20:24:10; 41,3; 39,1; 40,2; 23,4;  2,4;  7,6; 40,2;  2,6;  1,5;  3,4;  1,1; 60,0;  5,4;   43;  0,487;topí;
10-01-2024;20:24:20; 41,1; 39,1; 40,2; 23,3;  2,4;  7,6; 40,2;  2,6;  1,5;  3,4;  1,1; 54,0;  5,4;   43;  0,487;topí;
10-01-2024;20:24:30; 40,9; 39,1; 40,2; 23,4;  2,0;  7,5; 40,2;  2,6;  1,6;  3,3;  1,3; 48,0;  5,4;   43;  0,507;topí;
10-01-2024;20:24:40; 40,9; 39,2; 40,7; 23,7;  2,0;  7,5; 40,4;  2,6;  1,7;  3,3;  1,3; 42,0;  5,5;   43;  0,487;topí;
10-01-2024;20:24:50; 40,9; 39,2; 41,1; 23,9;  2,0;  7,5; 40,6;  2,5;  1,8;  3,2;  1,2; 36,0;  5,6;   43;  0,487;topí;
10-01-2024;20:25:00; 41,1; 39,2; 41,4; 24,1;  2,0;  7,5; 40,8;  2,5;  2,0;  3,2;  1,2; 30,0;  5,6;   43;  0,487;topí;
10-01-2024;20:25:10; 41,2; 39,2; 41,7; 24,3;  1,6;  7,4; 41,1;  2,4;  2,1;  3,0;  1,4; 24,0;  5,6;   43;  0,487;topí;
10-01-2024;20:25:20; 41,4; 39,2; 42,1; 24,5;  1,6;  7,4; 41,3;  2,3;  2,2;  2,9;  1,3; 19,4;  5,8;   43;  0,487;topí;
10-01-2024;20:25:30; 41,7; 39,2; 42,2; 24,6;  1,2;  7,3; 41,7;  2,2;  2,3;  2,8;  1,6; 19,4;  5,7;   43;  0,507;topí;
10-01-2024;20:25:40; 42,0; 39,2; 42,2; 24,6;  1,6;  7,4; 41,9;  2,0;  2,3;  2,6;  1,0; 19,4;  5,6;   43;  0,487;topí;
10-01-2024;20:25:50; 42,2; 39,2; 42,1; 24,5;  1,6;  7,4; 41,9;  2,0;  2,3;  2,6;  1,0; 15,4;  4,9;   37;  0,487;topí;
10-01-2024;20:26:00; 42,2; 39,2; 41,7; 24,3;  1,6;  7,4; 41,8;  2,0;  2,3;  2,7;  1,1; 15,4;  4,9;   36;  0,507;navazuje komunikaci;
10-01-2024;20:26:10; 42,3; 39,2; 41,7; 24,3;  1,6;  7,4; 41,7;  2,0;  2,3;  2,6;  1,0; 16,2;  4,9;   36;  0,487;topí;
10-01-2024;20:26:20; 42,3; 39,3; 41,4; 24,1;  1,2;  7,3; 41,6;  1,9;  2,3;  2,6;  1,4; 16,2;  4,7;   36;  0,507;topí;
10-01-2024;20:26:30; 42,2; 39,3; 41,6; 24,2;  1,2;  7,3; 41,3;  1,9;  2,3;  2,5;  1,3; 16,2;  4,8;   36;  0,487;topí;
10-01-2024;20:26:40; 42,2; 39,3; 41,6; 24,2;  1,2;  7,3; 41,3;  1,8;  2,2;  2,4;  1,2; 15,8;  4,9;   36;  0,467;topí;
10-01-2024;20:26:50; 42,2; 39,3; 41,7; 24,3;  0,9;  7,2; 41,3;  1,7;  2,2;  2,3;  1,5; 15,8;  4,9;   36;  0,507;topí;
10-01-2024;20:27:00; 42,2; 39,3; 41,9; 24,4;  0,9;  7,2; 41,5;  1,6;  2,1;  2,3;  1,4; 15,8;  4,8;   36;  0,487;topí;
10-01-2024;20:27:10; 42,2; 39,3; 41,7; 24,3;  0,9;  7,2; 41,6;  1,5;  2,0;  2,1;  1,2; 15,8;  4,9;   36;  0,507;topí;
10-01-2024;20:27:20; 42,3; 39,3; 41,9; 24,4;  0,5;  7,1; 41,7;  1,4;  1,9;  2,0;  1,5; 15,8;  4,9;   36;  0,487;topí;
10-01-2024;20:27:30; 42,4; 39,3; 42,2; 24,6;  0,5;  7,1; 41,7;  1,3;  1,9;  1,8;  1,3; 15,2;  4,9;   36;  0,487;topí;
10-01-2024;20:27:40; 42,4; 39,3; 42,6; 24,8;  0,1;  7,0; 41,9;  1,0;  1,8;  1,6;  1,6; 15,2;  4,9;   36;  0,487;topí;
10-01-2024;20:27:50; 42,5; 39,3; 42,6; 24,8; -0,3;  6,9; 42,2;  0,8;  1,7;  1,4;  1,7; 14,8;  4,9;   36;  0,508;topí;
10-01-2024;20:28:00; 42,6; 39,4; 43,0; 25,1; -0,7;  6,8; 42,4;  0,7;  1,6;  1,2;  1,9; 14,8;  4,9;   36;  0,487;topí;
10-01-2024;20:28:10; 42,8; 39,4; 43,2; 25,2; -0,7;  6,8; 42,5;  0,5;  1,5;  0,9;  1,6; 14,8;  4,9;   36;  0,508;topí;
10-01-2024;20:28:20; 42,9; 39,3; 43,4; 25,3; -1,1;  6,7; 42,8;  0,2;  1,5;  0,7;  1,8; 14,8;  5,0;   36;  0,487;topí;
10-01-2024;20:28:30; 43,0; 39,4; 43,5; 25,4; -1,1;  6,7; 43,1; -0,1;  1,4;  0,5;  1,6; 14,8;  5,1;   36;  0,508;topí;
10-01-2024;20:28:40; 43,2; 39,4; 43,7; 25,5; -1,5;  6,6; 43,5; -0,2;  1,3;  0,2;  1,7; 14,4;  5,1;   36;  0,487;topí;
10-01-2024;20:28:50; 43,3; 39,4; 43,7; 25,5; -1,5;  6,6; 43,8; -0,5;  1,3;  0,0;  1,6; 14,4;  5,1;   36;  0,487;topí;
10-01-2024;20:29:00; 43,4; 39,4; 43,8; 25,6; -1,9;  6,5; 43,9; -0,6;  1,3; -0,2;  1,8; 14,4;  5,1;   36;  0,487;topí;
10-01-2024;20:29:10; 43,5; 39,4; 44,2; 25,8; -1,9;  6,5; 44,3; -0,8;  1,3; -0,3;  1,6; 14,0;  5,1;   36;  0,487;topí;
10-01-2024;20:29:20; 43,6; 39,4; 44,5; 26,0; -2,3;  6,4; 44,6; -1,0;  1,3; -0,6;  1,7; 14,0;  5,1;   36;  0,467;topí;
10-01-2024;20:29:30; 43,8; 39,4; 44,9; 26,4; -2,8;  6,3; 45,4; -1,2;  1,4; -0,9;  1,9; 14,0;  5,2;   36;  0,508;topí;
10-01-2024;20:29:40; 44,0; 39,4; 45,4; 26,6; -3,2;  6,2; 46,5; -1,6;  1,5; -1,1;  2,1; 14,0;  5,2;   36;  0,488;topí;
10-01-2024;20:29:50; 44,2; 39,4; 45,9; 26,9; -3,6;  6,1; 47,9; -1,9;  1,5; -0,9;  2,7; 14,0;  5,2;   36;  0,488;topí;
10-01-2024;20:30:00; 44,4; 39,4; 46,3; 27,2; -4,5;  5,9; 49,4; -2,3;  1,6; -0,8;  3,7; 14,0;  5,2;   36;  0,488;topí;
10-01-2024;20:30:10; 44,6; 39,4; 46,8; 27,5; -5,4;  5,7; 51,2; -2,8;  1,7; -0,5;  4,9; 14,0;  5,2;   36;  0,488;topí;
10-01-2024;20:30:20; 44,7; 39,5; 47,1; 27,6; -5,8;  5,6; 52,8; -3,3;  1,8; -0,1;  5,8; 16,2;  5,2;   36;  0,488;topí;
10-01-2024;20:30:30; 44,6; 39,5; 46,6; 27,4; -6,3;  5,5; 54,7; -4,0;  1,9;  0,6;  6,8; 16,2;  5,1;   36;  0,488;topí;
10-01-2024;20:30:40; 44,6; 39,5; 46,5; 27,3; -6,3;  5,5; 56,4; -4,4;  2,0;  1,3;  7,6; 16,2;  5,0;   36;  0,488;topí;
10-01-2024;20:30:50; 44,6; 39,5; 46,0; 27,0; -6,3;  5,5; 58,1; -4,8;  2,1;  2,1;  8,4; 17,4;  4,9;   36;  0,488;topí;
10-01-2024;20:31:00; 44,5; 39,5; 45,7; 26,8; -5,8;  5,6; 59,8; -4,9;  2,1;  2,8;  8,6; 17,4;  4,9;   36;  0,488;topí;
10-01-2024;20:31:10; 44,5; 39,5; 45,6; 26,6; -5,4;  5,7; 61,2; -4,9;  2,1;  3,4;  8,8; 18,2;  4,9;   36;  0,488;topí;
10-01-2024;20:31:20; 44,6; 39,5; 45,3; 26,5; -4,9;  5,8; 62,8; -4,6;  2,1;  3,8;  8,7; 18,2;  4,9;   36;  0,488;topí;
