Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;20:31:30; 44,6; 39,5; 45,1; 26,4; -4,9;  5,8; 64,3; -4,4;  2,0;  4,2;  9,1; 18,2;  4,8;   36;  0,468;topí;
10-01-2024;20:31:40; 44,7; 39,5; 45,1; 26,4; -4,5;  5,9; 65,7; -4,2;  1,9;  4,5;  9,0; 18,2;  4,9;   36;  0,508;topí;
10-01-2024;20:31:50; 44,7; 39,5; 44,9; 26,3; -4,5;  5,9; 67,1; -3,9;  1,8;  4,7;  9,2; 18,2;  4,9;   36;  0,468;topí;
10-01-2024;20:32:00; 44,9; 39,6; 44,9; 26,3; -4,0;  6,0; 68,2; -3,7;  1,7;  4,8;  8,9; 19,2;  4,8;   36;  0,508;topí;
10-01-2024;20:32:10; 44,9; 39,6; 44,8; 26,2; -4,0;  6,0; 69,5; -3,5;  1,6;  4,8;  8,9; 19,2;  4,8;   36;  0,488;topí;
10-01-2024;20:32:20; 44,9; 39,5; 44,8; 26,2; -3,6;  6,0; 70,6; -3,5;  1,5;  4,9;  8,5; 19,2;  4,8;   36;  0,508;topí;
10-01-2024;20:32:30; 45,0; 39,6; 44,6; 26,1; -3,6;  6,1; 71,5; -3,3;  1,5;  5,0;  8,6; 19,2;  4,8;   36;  0,488;topí;
10-01-2024;20:32:40; 45,1; 39,5; 44,5; 26,0; -3,6;  6,1; 72,6; -3,2;  1,4;  5,0;  8,6; 19,2;  4,8;   36;  0,508;topí;
10-01-2024;20:32:50; 45,1; 39,6; 44,3; 25,9; -3,6;  6,1; 73,5; -3,1;  1,2;  5,0;  8,6; 20,2;  4,8;   36;  0,468;topí;
10-01-2024;20:33:00; 45,1; 39,6; 44,3; 25,9; -3,6;  6,1; 74,3; -3,0;  1,1;  5,0;  8,6; 20,2;  4,8;   36;  0,488;topí;
10-01-2024;20:33:10; 45,1; 39,6; 44,5; 26,0; -3,2;  6,2; 75,2; -2,9;  1,0;  4,9;  8,1; 20,2;  4,8;   36;  0,488;topí;
10-01-2024;20:33:20; 45,1; 39,6; 44,8; 26,2; -3,2;  6,2; 75,9; -2,8;  1,0;  4,4;  7,6; 20,2;  4,9;   36;  0,508;topí;
10-01-2024;20:33:30; 45,2; 39,6; 45,1; 26,4; -3,2;  6,2; 76,0; -2,6;  1,0;  3,2;  6,4; 20,2;  4,9;   36;  0,488;topí;
10-01-2024;20:33:40; 45,3; 39,6; 45,3; 26,5; -2,8;  6,3; 75,4; -2,5;  1,0;  1,8;  4,6; 19,6;  4,9;   36;  0,488;topí;
10-01-2024;20:33:50; 45,5; 39,6; 45,6; 26,7; -2,8;  6,3; 74,1; -2,4;  1,1;  0,7;  3,5; 19,6;  5,0;   36;  0,488;topí;
10-01-2024;20:34:00; 45,7; 39,6; 45,7; 26,8; -2,8;  6,3; 72,7; -2,3;  1,1; -0,1;  2,7; 19,6;  5,0;   36;  0,508;topí;
10-01-2024;20:34:10; 45,9; 39,6; 45,9; 26,9; -2,3;  6,4; 72,0; -2,2;  1,2; -0,4;  1,9; 18,8;  5,0;   36;  0,488;topí;
10-01-2024;20:34:20; 46,0; 39,6; 46,0; 27,0; -2,3;  6,4; 71,5; -2,1;  1,3; -0,5;  1,8; 18,8;  5,0;   36;  0,508;topí;
10-01-2024;20:34:30; 46,2; 39,7; 46,0; 27,0; -2,3;  6,4; 71,3; -2,0;  1,4; -0,5;  1,8; 18,8;  5,0;   36;  0,488;topí;
10-01-2024;20:34:40; 46,3; 39,6; 46,0; 27,0; -2,3;  6,4; 71,4; -1,9;  1,5; -0,5;  1,8; 18,8;  5,0;   36;  0,488;topí;
10-01-2024;20:34:50; 46,3; 39,6; 46,0; 27,0; -2,3;  6,4; 71,8; -1,8;  1,5; -0,4;  1,9; 18,8;  4,9;   36;  0,488;topí;
10-01-2024;20:35:00; 46,4; 39,6; 45,9; 26,9; -1,9;  6,5; 72,2; -1,8;  1,7; -0,4;  1,5; 18,8;  4,9;   36;  0,488;topí;
10-01-2024;20:35:10; 46,4; 39,7; 45,9; 26,9; -1,9;  6,5; 72,7; -1,8;  1,8; -0,4;  1,5; 18,8;  4,9;   36;  0,488;topí;
10-01-2024;20:35:20; 46,4; 39,7; 45,9; 26,9; -1,9;  6,5; 73,3; -1,8;  1,9; -0,3;  1,6; 18,8;  4,9;   36;  0,488;topí;
10-01-2024;20:35:30; 46,4; 39,7; 45,9; 26,9; -1,9;  6,5; 73,9; -1,8;  2,0; -0,2;  1,7; 18,8;  4,9;   36;  0,488;topí;
10-01-2024;20:35:40; 46,5; 39,7; 45,9; 26,8; -1,9;  6,5; 74,4; -1,7;  2,1;  0,3;  2,2; 18,8;  4,9;   36;  0,509;topí;
10-01-2024;20:35:50; 46,5; 39,7; 45,7; 26,8; -1,9;  6,5; 75,0; -1,7;  2,1;  1,2;  3,1; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:36:00; 46,5; 39,7; 45,7; 26,8; -1,9;  6,5; 75,6; -1,7;  2,2;  1,9;  3,8; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:36:10; 46,4; 39,7; 45,7; 26,8; -1,9;  6,5; 76,2; -1,6;  2,2;  1,0;  2,9; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:36:20; 46,5; 39,7; 45,7; 26,8; -1,9;  6,5; 76,6; -1,6;  2,1;  0,4;  2,3; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:36:30; 46,4; 39,7; 45,7; 26,8; -1,9;  6,5; 77,0; -1,6;  2,1;  0,0;  2,0; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:36:40; 46,4; 39,7; 45,7; 26,8; -2,3;  6,4; 77,2; -1,7;  2,0; -0,2;  2,2; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:36:50; 46,4; 39,7; 45,7; 26,8; -2,3;  6,4; 77,6; -1,7;  1,9; -0,2;  2,1; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:37:00; 46,5; 39,8; 45,7; 26,8; -2,3;  6,4; 77,9; -1,8;  1,8; -0,3;  2,0; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:37:10; 46,5; 39,7; 45,7; 26,8; -2,3;  6,4; 78,2; -1,8;  1,7; -0,4;  1,9; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:37:20; 46,4; 39,7; 45,7; 26,8; -2,3;  6,4; 78,7; -1,9;  1,6; -0,5;  1,8; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:37:30; 46,5; 39,8; 45,7; 26,8; -2,8;  6,3; 78,9; -2,0;  1,5; -0,6;  2,2; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:37:40; 46,5; 39,8; 45,7; 26,8; -2,8;  6,3; 79,2; -2,0;  1,4; -0,7;  2,1; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:37:50; 46,4; 39,7; 45,7; 26,8; -2,8;  6,3; 79,6; -2,1;  1,4; -0,8;  2,0; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:38:00; 46,4; 39,8; 45,7; 26,8; -2,8;  6,3; 79,7; -2,2;  1,2; -0,9;  1,9; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:38:10; 46,5; 39,8; 45,6; 26,8; -2,8;  6,3; 80,1; -2,3;  1,2; -0,9;  1,9; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:38:20; 46,4; 39,8; 45,7; 26,8; -2,8;  6,3; 80,3; -2,3;  1,1; -1,0;  1,8; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:38:30; 46,4; 39,8; 45,7; 26,8; -2,8;  6,3; 80,4; -2,3;  1,1; -1,0;  1,8; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:38:40; 46,4; 39,8; 45,7; 26,8; -2,8;  6,3; 80,7; -2,3;  1,1; -0,9;  1,9; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:38:50; 46,4; 39,7; 45,7; 26,8; -2,3;  6,4; 80,7; -2,2;  1,2; -0,8;  1,6; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:39:00; 46,4; 39,8; 45,7; 26,8; -2,3;  6,4; 80,8; -2,1;  1,3; -0,7;  1,6; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:39:10; 46,5; 39,8; 45,7; 26,8; -2,3;  6,4; 80,8; -2,0;  1,4; -0,6;  1,7; 19,4;  4,9;   36;  0,488;topí;
10-01-2024;20:39:20; 46,5; 39,8; 45,7; 26,8; -2,3;  6,4; 81,1; -1,9;  1,5; -0,5;  1,8; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:39:30; 46,5; 39,8; 45,9; 26,9; -1,9;  6,5; 81,2; -1,8;  1,5; -0,4;  1,5; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:39:40; 46,6; 39,8; 46,0; 27,0; -1,9;  6,5; 81,1; -1,8;  1,6; -0,3;  1,6; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;20:39:50; 46,6; 39,8; 46,0; 27,0; -1,9;  6,5; 80,9; -1,7;  1,7; -0,2;  1,7; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:40:00; 46,6; 39,8; 46,0; 27,0; -1,9;  6,5; 81,1; -1,6;  1,8; -0,2;  1,8; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:40:10; 46,7; 39,8; 46,0; 27,0; -1,5;  6,6; 81,1; -1,5;  2,0; -0,1;  1,5; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:40:20; 46,7; 39,8; 46,0; 27,0; -1,5;  6,6; 81,2; -1,4;  2,1;  0,0;  1,6; 19,4;  5,0;   36;  0,469;topí;
10-01-2024;20:40:30; 46,7; 39,8; 46,0; 27,0; -1,5;  6,6; 81,2; -1,3;  2,2;  0,1;  1,6; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:40:40; 46,8; 39,8; 46,0; 27,0; -1,5;  6,6; 81,3; -1,2;  2,3;  0,2;  1,7; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:40:50; 46,7; 39,8; 46,0; 27,0; -1,5;  6,6; 81,3; -1,2;  2,3;  0,2;  1,7; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:41:00; 46,8; 39,8; 46,0; 27,0; -1,5;  6,6; 81,3; -1,1;  2,3;  0,2;  1,7; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:41:10; 46,8; 39,8; 46,0; 27,0; -1,5;  6,6; 81,3; -1,1;  2,3;  0,2;  1,7; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:41:20; 46,9; 39,9; 46,0; 27,0; -1,5;  6,6; 81,5; -1,2;  2,3;  0,2;  1,7; 19,4;  5,0;   36;  0,489;topí;
10-01-2024;20:41:30; 46,8; 39,8; 46,0; 27,0; -1,9;  6,5; 81,6; -1,2;  2,3;  0,1;  2,1; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:41:40; 46,8; 39,9; 46,0; 27,0; -1,9;  6,5; 81,7; -1,3;  2,2;  0,1;  2,1; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:41:50; 46,8; 39,8; 46,0; 27,0; -1,9;  6,5; 82,0; -1,4;  2,1;  0,0;  2,0; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:42:00; 46,8; 39,9; 45,9; 26,9; -1,9;  6,5; 82,0; -1,5;  2,0; -0,1;  1,9; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:42:10; 46,8; 39,9; 45,9; 26,9; -2,3;  6,4; 82,4; -1,6;  1,8; -0,2;  2,2; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:42:20; 46,8; 39,9; 45,9; 26,9; -2,3;  6,4; 82,5; -1,7;  1,8; -0,2;  2,1; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:42:30; 46,8; 39,8; 45,9; 26,9; -2,3;  6,4; 82,6; -1,8;  1,6; -0,3;  2,0; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:42:40; 46,7; 39,9; 45,9; 26,9; -2,3;  6,4; 82,8; -1,8;  1,5; -0,4;  1,9; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:42:50; 46,7; 39,9; 45,9; 26,9; -2,3;  6,4; 83,0; -1,9;  1,5; -0,5;  1,8; 19,4;  4,9;   36;  0,509;topí;
10-01-2024;20:43:00; 46,7; 39,9; 45,7; 26,8; -2,3;  6,4; 83,0; -1,9;  1,4; -0,5;  1,8; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:43:10; 46,7; 39,9; 45,9; 26,9; -2,3;  6,4; 83,1; -2,0;  1,4; -0,6;  1,7; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:43:20; 46,7; 39,9; 45,9; 26,9; -2,3;  6,4; 83,3; -2,0;  1,4; -0,6;  1,7; 19,4;  4,9;   36;  0,489;topí;
10-01-2024;20:43:30; 46,7; 39,9; 45,6; 26,7; -1,9;  6,5; 83,3; -2,0;  1,4; -0,6;  1,3; 59,8;  5,1;   36;  0,489;mazání kompresoru;
10-01-2024;20:43:40; 46,7; 39,9; 46,2; 27,3; -0,3;  6,9; 83,0; -1,7;  1,4; -0,2;  0,1; 96,0;  6,3;   43;  0,489;mazání kompresoru;
10-01-2024;20:43:50; 46,8; 39,9; 51,3; 30,6;  0,5;  7,1; 79,6; -0,4;  1,5;  0,7;  0,2; 96,0;  9,9;   55;  0,489;mazání kompresoru;
10-01-2024;20:44:00; 47,8; 39,9; 50,8; 30,2;  1,2;  7,3; 65,1;  0,5;  1,6;  1,2; -0,0; 96,0;  9,9;   60;  0,594;mazání kompresoru;
10-01-2024;20:44:10; 48,7; 39,9; 48,6; 28,7;  2,4;  7,6; 57,2;  1,5;  1,8;  2,0; -0,4; 96,0;  9,4;   60;  0,733;mazání kompresoru;
10-01-2024;20:44:20; 48,9; 39,9; 45,6; 26,7;  2,4;  7,6; 52,9;  2,3;  2,1;  2,8;  0,4; 96,0;  9,5;   60;  0,807;mazání kompresoru;
10-01-2024;20:44:30; 48,2; 39,9; 44,3; 25,9;  2,4;  7,6; 49,4;  2,7;  2,3;  3,2;  0,8; 96,0;  8,9;   60;  0,807;mazání kompresoru;
10-01-2024;20:44:40; 47,1; 39,9; 43,2; 25,2;  2,0;  7,5; 47,2;  2,9;  2,5;  3,4;  1,4; 96,0;  8,8;   60;  0,757;mazání kompresoru;
10-01-2024;20:44:50; 46,1; 39,9; 43,4; 25,3;  2,4;  7,6; 45,7;  3,0;  2,8;  3,4;  1,1; 96,0;  8,4;   60;  0,662;mazání kompresoru;
10-01-2024;20:45:00; 45,4; 39,9; 43,2; 25,2;  2,7;  7,7; 45,0;  3,2;  3,0;  3,5;  0,8; 96,0;  8,4;   59;  0,551;topí;
10-01-2024;20:45:10; 44,8; 39,9; 42,7; 24,9;  3,5;  7,9; 44,4;  3,3;  3,0;  3,8;  0,3; 90,0;  6,4;   48;  0,489;topí;
10-01-2024;20:45:20; 44,4; 39,9; 41,4; 24,1;  4,5;  8,2; 43,7;  3,6;  3,2;  4,4; -0,1; 84,0;  5,1;   40;  0,509;topí;
10-01-2024;20:45:30; 43,9; 39,9; 39,7; 22,9;  4,9;  8,3; 42,8;  4,1;  3,2;  5,0;  0,1; 78,0;  4,5;   36;  0,489;topí;
10-01-2024;20:45:40; 43,1; 39,9; 38,9; 22,6;  4,5;  8,2; 41,3;  4,6;  3,3;  5,5;  0,9; 72,0;  4,6;   37;  0,489;topí;
10-01-2024;20:45:50; 42,3; 39,9; 39,9; 23,4;  4,2;  8,1; 40,5;  4,8;  3,4;  5,6;  1,4; 66,0;  5,3;   43;  0,489;topí;
10-01-2024;20:46:00; 41,7; 40,0; 41,2; 24,0;  3,8;  8,0; 40,5;  4,7;  3,4;  5,4;  1,6; 60,0;  5,5;   43;  0,509;topí;
10-01-2024;20:46:10; 41,5; 39,9; 41,7; 24,3;  3,8;  7,9; 41,1;  4,4;  3,4;  5,2;  1,4; 54,0;  5,6;   43;  0,489;topí;
10-01-2024;20:46:20; 41,7; 40,0; 41,7; 24,3;  3,5;  7,9; 41,5;  4,3;  3,4;  4,9;  1,5; 48,0;  5,6;   43;  0,509;topí;
10-01-2024;20:46:30; 41,8; 40,0; 41,7; 24,3;  3,1;  7,8; 41,7;  4,0;  3,4;  4,8;  1,6; 42,0;  5,6;   43;  0,469;topí;
10-01-2024;20:46:40; 42,0; 40,0; 42,2; 24,6;  3,1;  7,8; 41,8;  3,9;  3,3;  4,6;  1,5; 36,0;  5,7;   43;  0,489;topí;
10-01-2024;20:46:50; 42,1; 40,0; 42,6; 24,8;  2,7;  7,7; 41,9;  3,7;  3,3;  4,3;  1,6; 30,0;  5,8;   43;  0,489;topí;
10-01-2024;20:47:00; 42,2; 40,0; 42,7; 24,9;  2,4;  7,6; 42,3;  3,3;  3,2;  4,0;  1,6; 24,0;  5,6;   43;  0,509;topí;
10-01-2024;20:47:10; 42,5; 40,0; 42,6; 24,8;  2,4;  7,6; 42,4;  3,2;  3,2;  3,9;  1,5; 19,6;  4,9;   36;  0,489;topí;
10-01-2024;20:47:20; 42,6; 40,0; 42,1; 24,5;  2,4;  7,6; 42,3;  3,0;  3,0;  3,8;  1,4; 19,6;  4,9;   36;  0,489;topí;
10-01-2024;20:47:30; 42,7; 40,0; 41,9; 24,4;  2,4;  7,6; 42,2;  3,0;  3,0;  3,7;  1,3; 15,6;  4,8;   36;  0,489;topí;
10-01-2024;20:47:40; 42,6; 40,0; 41,9; 24,4;  2,0;  7,5; 41,8;  2,9;  2,9;  3,5;  1,5; 15,6;  4,8;   36;  0,510;topí;
10-01-2024;20:47:50; 42,6; 40,0; 42,1; 24,5;  2,0;  7,5; 41,8;  2,7;  2,8;  3,3;  1,3; 15,6;  4,8;   36;  0,469;topí;
10-01-2024;20:48:00; 42,6; 40,1; 42,1; 24,5;  1,6;  7,4; 41,8;  2,5;  2,7;  3,2;  1,5; 16,4;  4,8;   36;  0,489;topí;
10-01-2024;20:48:10; 42,6; 40,0; 42,2; 24,6;  1,6;  7,4; 41,8;  2,3;  2,6;  3,0;  1,4; 16,4;  4,9;   36;  0,469;topí;
10-01-2024;20:48:20; 42,7; 40,0; 42,2; 24,6;  1,6;  7,4; 41,9;  2,3;  2,5;  2,9;  1,3; 16,0;  4,9;   36;  0,510;topí;
10-01-2024;20:48:30; 42,7; 40,1; 42,2; 24,6;  1,6;  7,4; 41,9;  2,1;  2,4;  2,8;  1,2; 16,0;  4,9;   36;  0,469;topí;
10-01-2024;20:48:40; 42,7; 40,0; 42,2; 24,6;  1,2;  7,3; 42,0;  2,0;  2,3;  2,7;  1,5; 16,0;  5,0;   36;  0,510;topí;
10-01-2024;20:48:50; 42,8; 40,1; 42,4; 24,7;  1,2;  7,3; 42,0;  2,0;  2,3;  2,6;  1,4; 16,0;  4,9;   36;  0,489;topí;
10-01-2024;20:49:00; 42,8; 40,0; 42,6; 24,8;  1,2;  7,3; 42,2;  1,8;  2,3;  2,4;  1,2; 16,0;  5,0;   36;  0,489;topí;
10-01-2024;20:49:10; 42,9; 40,0; 42,6; 24,8;  0,9;  7,2; 42,3;  1,7;  2,2;  2,3;  1,5; 15,6;  5,0;   36;  0,469;topí;
10-01-2024;20:49:20; 42,9; 40,0; 42,9; 25,0;  0,9;  7,2; 42,3;  1,6;  2,2;  2,2;  1,3; 15,6;  4,9;   36;  0,510;topí;
10-01-2024;20:49:30; 43,0; 40,1; 42,7; 24,9;  0,9;  7,2; 42,5;  1,5;  2,1;  2,0;  1,1; 15,6;  5,0;   36;  0,489;topí;
10-01-2024;20:49:40; 43,1; 40,1; 42,9; 25,0;  0,5;  7,1; 42,5;  1,4;  2,1;  2,0;  1,5; 15,2;  4,9;   36;  0,510;topí;
10-01-2024;20:49:50; 43,1; 40,1; 43,0; 25,1;  0,5;  7,1; 42,6;  1,3;  2,1;  1,9;  1,4; 15,2;  5,0;   36;  0,489;topí;
10-01-2024;20:50:00; 43,3; 40,1; 43,2; 25,2;  0,5;  7,1; 42,6;  1,2;  2,1;  1,8;  1,3; 14,6;  5,0;   36;  0,510;topí;
10-01-2024;20:50:10; 43,3; 40,1; 43,5; 25,4;  0,1;  7,0; 42,9;  1,1;  2,1;  1,7;  1,6; 14,6;  5,0;   36;  0,489;topí;
10-01-2024;20:50:20; 43,4; 40,1; 43,7; 25,5;  0,1;  7,0; 43,1;  1,0;  2,1;  1,5;  1,5; 14,6;  5,0;   36;  0,510;topí;
10-01-2024;20:50:30; 43,5; 40,1; 43,5; 25,4;  0,1;  7,0; 43,3;  0,9;  2,2;  1,5;  1,5; 14,6;  5,0;   36;  0,469;topí;
10-01-2024;20:50:40; 43,6; 40,1; 43,8; 25,5;  0,1;  7,0; 43,5;  0,8;  2,2;  1,5;  1,4; 14,6;  5,1;   36;  0,510;topí;
10-01-2024;20:50:50; 43,7; 40,1; 44,0; 25,7;  0,1;  7,0; 43,6;  0,8;  2,2;  1,4;  1,3; 14,2;  5,1;   36;  0,469;topí;
10-01-2024;20:51:00; 43,9; 40,2; 44,3; 25,9; -0,3;  6,9; 43,7;  0,7;  2,2;  1,3;  1,6; 14,2;  5,1;   36;  0,510;topí;
10-01-2024;20:51:10; 44,0; 40,2; 44,5; 26,0; -0,3;  6,9; 43,8;  0,7;  2,3;  1,2;  1,5; 14,2;  5,1;   36;  0,490;topí;
10-01-2024;20:51:20; 44,1; 40,2; 44,5; 26,0; -0,3;  6,9; 44,0;  0,5;  2,3;  1,0;  1,3; 14,2;  5,1;   36;  0,510;topí;
10-01-2024;20:51:30; 44,2; 40,2; 44,8; 26,2; -0,7;  6,8; 44,4;  0,4;  2,3;  0,9;  1,6; 14,2;  5,2;   36;  0,470;topí;
10-01-2024;20:51:40; 44,3; 40,2; 45,3; 26,5; -0,7;  6,8; 44,7;  0,2;  2,3;  0,8;  1,5; 14,2;  5,3;   36;  0,510;topí;
10-01-2024;20:51:50; 44,5; 40,2; 45,7; 26,8; -1,1;  6,7; 45,4;  0,0;  2,3;  0,6;  1,7; 14,2;  5,3;   36;  0,490;topí;
10-01-2024;20:52:00; 44,6; 40,2; 46,0; 27,0; -1,9;  6,5; 46,5; -0,2;  2,3;  0,3;  2,2; 14,2;  5,4;   36;  0,510;topí;
10-01-2024;20:52:10; 44,7; 40,2; 46,5; 27,3; -2,8;  6,3; 47,6; -0,6;  2,3; -0,2;  2,6; 14,2;  5,4;   36;  0,470;topí;
10-01-2024;20:52:20; 44,9; 40,2; 46,9; 27,7; -3,6;  6,1; 48,7; -1,1;  2,3; -0,2;  3,4; 14,2;  5,3;   36;  0,510;topí;
10-01-2024;20:52:30; 45,1; 40,2; 47,4; 27,9; -4,5;  5,9; 50,5; -1,8;  2,3;  0,1;  4,6; 15,8;  5,3;   36;  0,490;topí;
10-01-2024;20:52:40; 45,1; 40,2; 47,2; 27,8; -4,9;  5,8; 52,1; -2,5;  2,3;  0,6;  5,5; 15,8;  5,2;   36;  0,490;topí;
10-01-2024;20:52:50; 45,1; 40,3; 47,2; 27,8; -5,8;  5,6; 54,1; -3,2;  2,3;  1,4;  7,2; 15,8;  5,2;   36;  0,490;topí;
10-01-2024;20:53:00; 45,2; 40,3; 47,8; 28,2; -7,2;  5,3; 55,8; -3,7;  2,2;  2,0;  9,2; 13,0;  5,2;   36;  0,510;topí;
10-01-2024;20:53:10; 45,2; 40,3; 49,0; 29,2; -8,6;  4,9; 58,0; -4,5;  2,2;  2,7; 11,3; 13,0;  5,2;   36;  0,490;topí;
10-01-2024;20:53:20; 45,1; 40,3; 49,7; 29,5;-15,6;  3,7; 60,0; -5,3;  2,2;  3,2; 18,8; 17,0;  5,1;   36;  0,510;topí;
10-01-2024;20:53:30; 44,8; 40,3; 47,7; 28,1;-11,7;  4,5; 61,4; -4,9;  2,2;  3,6; 15,3; 17,0;  5,0;   36;  0,490;topí;
10-01-2024;20:53:40; 44,6; 40,4; 47,2; 27,8; -9,1;  4,9; 63,0; -4,1;  2,2;  4,1; 13,3; 17,0;  5,0;   36;  0,510;topí;
10-01-2024;20:53:50; 44,6; 40,3; 47,4; 27,9; -9,1;  4,9; 64,7; -3,7;  2,2;  4,7; 13,8; 13,8;  5,0;   36;  0,490;topí;
10-01-2024;20:54:00; 44,7; 40,4; 47,7; 28,1;-10,6;  4,6; 66,7; -4,4;  2,2;  5,2; 15,8; 13,8;  5,0;   36;  0,511;topí;
10-01-2024;20:54:10; 44,7; 40,4; 47,7; 28,1;-13,9;  4,0; 68,3; -4,9;  2,2;  5,5; 19,3; 17,8;  5,0;   36;  0,470;topí;
10-01-2024;20:54:20; 44,7; 40,4; 46,2; 27,1; -9,6;  4,8; 69,6; -4,5;  2,2;  5,8; 15,5; 17,8;  4,9;   36;  0,511;topí;
10-01-2024;20:54:30; 44,6; 40,4; 45,9; 26,9; -7,7;  5,2; 71,2; -3,7;  2,2;  6,2; 13,9; 17,8;  4,9;   36;  0,490;topí;
10-01-2024;20:54:40; 44,6; 40,4; 46,0; 27,0; -7,2;  5,3; 72,6; -4,0;  2,2;  6,6; 13,8; 15,4;  4,9;   36;  0,511;topí;
10-01-2024;20:54:50; 44,8; 40,4; 46,2; 27,1; -7,7;  5,2; 74,1; -4,8;  2,2;  6,8; 14,5; 15,4;  4,9;   36;  0,490;topí;
10-01-2024;20:55:00; 45,0; 40,4; 46,2; 27,0; -7,7;  5,2; 75,5; -5,2;  2,2;  6,9; 14,6; 17,4;  4,9;   36;  0,511;topí;
10-01-2024;20:55:10; 45,1; 40,4; 45,7; 26,8; -7,2;  5,3; 76,6; -4,9;  2,2;  7,0; 14,2; 17,4;  4,9;   36;  0,490;topí;
10-01-2024;20:55:20; 45,2; 40,5; 45,6; 26,7; -6,3;  5,5; 77,8; -4,8;  2,2;  7,1; 13,4; 17,4;  4,9;   36;  0,511;topí;
10-01-2024;20:55:30; 45,3; 40,5; 45,6; 26,7; -5,8;  5,6; 78,8; -5,1;  2,2;  7,2; 13,0; 17,4;  4,9;   36;  0,490;topí;
10-01-2024;20:55:40; 45,3; 40,5; 45,6; 26,7; -5,4;  5,7; 79,9; -4,9;  2,2;  7,3; 12,6; 17,4;  4,9;   36;  0,490;topí;
10-01-2024;20:55:50; 45,5; 40,5; 45,6; 26,7; -4,9;  5,8; 80,9; -4,7;  2,1;  7,3; 12,2; 17,4;  4,9;   36;  0,490;topí;
10-01-2024;20:56:00; 45,6; 40,5; 45,6; 26,7; -4,9;  5,8; 82,0; -4,4;  2,1;  7,3; 12,2; 17,4;  4,9;   36;  0,491;topí;
10-01-2024;20:56:10; 45,7; 40,5; 45,7; 26,8; -4,5;  5,9; 82,9; -4,2;  2,1;  7,3; 11,8; 17,4;  4,9;   36;  0,491;topí;
10-01-2024;20:56:20; 45,8; 40,6; 45,6; 26,7; -4,0;  6,0; 83,5; -3,9;  2,1;  7,3; 11,3; 18,4;  5,0;   36;  0,491;topí;
10-01-2024;20:56:30; 45,9; 40,6; 45,6; 26,7; -3,6;  6,1; 84,5; -3,6;  2,1;  7,3; 10,9; 18,4;  5,0;   36;  0,491;topí;
10-01-2024;20:56:40; 46,0; 40,6; 45,6; 26,7; -3,6;  6,1; 85,1; -3,4;  2,1;  7,3; 10,9; 18,4;  5,0;   36;  0,491;topí;
10-01-2024;20:56:50; 46,1; 40,6; 45,6; 26,7; -3,2;  6,2; 85,8; -3,1;  2,1;  7,3; 10,5; 18,4;  4,9;   36;  0,491;topí;
10-01-2024;20:57:00; 46,2; 40,6; 45,6; 26,7; -3,2;  6,2; 86,5; -2,9;  2,0;  7,3; 10,5; 18,4;  5,0;   36;  0,471;topí;
10-01-2024;20:57:10; 46,3; 40,6; 45,3; 26,5; -2,8;  6,3; 86,9; -2,7;  2,0;  7,3; 10,0; 19,4;  5,0;   36;  0,511;topí;
10-01-2024;20:57:20; 46,3; 40,7; 45,1; 26,4; -2,8;  6,3; 87,6; -2,5;  2,0;  7,3; 10,0; 19,4;  4,9;   36;  0,471;topí;
10-01-2024;20:57:30; 46,3; 40,7; 45,3; 26,5; -2,3;  6,4; 88,1; -2,4;  2,0;  7,4;  9,7; 19,4;  5,0;   36;  0,491;topí;
10-01-2024;20:57:40; 46,2; 40,7; 45,6; 26,7; -2,3;  6,4; 88,6; -2,2;  2,0;  7,4;  9,7; 19,4;  5,0;   36;  0,471;topí;
10-01-2024;20:57:50; 46,3; 40,7; 45,7; 26,8; -2,3;  6,4; 89,2; -2,0;  2,0;  7,0;  9,3; 19,4;  5,0;   36;  0,491;topí;
10-01-2024;20:58:00; 46,4; 40,7; 45,9; 26,9; -1,9;  6,5; 89,6; -1,8;  2,0;  6,3;  8,2; 20,0;  5,1;   36;  0,491;topí;
10-01-2024;20:58:10; 46,5; 40,7; 46,0; 27,0; -1,9;  6,5; 89,5; -1,7;  2,0;  5,3;  7,2; 20,0;  5,1;   36;  0,491;topí;
10-01-2024;20:58:20; 46,6; 40,7; 46,2; 27,1; -1,9;  6,5; 88,9; -1,6;  2,0;  4,5;  6,4; 20,0;  5,1;   36;  0,491;topí;
10-01-2024;20:58:30; 46,8; 40,8; 46,5; 27,3; -1,9;  6,5; 87,9; -1,5;  1,9;  3,7;  5,6; 20,0;  5,2;   36;  0,491;topí;
10-01-2024;20:58:40; 46,9; 40,8; 46,8; 27,5; -1,9;  6,5; 86,4; -1,4;  1,9;  2,4;  4,4; 20,0;  5,2;   36;  0,491;topí;
10-01-2024;20:58:50; 47,1; 40,8; 46,9; 27,6; -1,9;  6,5; 84,6; -1,4;  1,9;  1,5;  3,5; 19,6;  5,2;   36;  0,491;topí;
10-01-2024;20:59:00; 47,3; 40,8; 46,9; 27,6; -1,9;  6,5; 83,3; -1,3;  1,9;  0,9;  2,9; 19,6;  5,1;   36;  0,491;topí;
10-01-2024;20:59:10; 47,5; 40,8; 47,1; 27,7; -1,9;  6,5; 82,6; -1,4;  1,9;  0,7;  2,6; 19,6;  5,1;   36;  0,491;topí;
10-01-2024;20:59:20; 47,6; 40,8; 47,1; 27,7; -1,9;  6,5; 82,0; -1,3;  1,9;  0,6;  2,5; 19,6;  5,1;   36;  0,471;topí;
10-01-2024;20:59:30; 47,6; 40,8; 47,1; 27,7; -1,9;  6,5; 81,6; -1,4;  1,9;  0,5;  2,4; 19,6;  5,1;   36;  0,512;topí;
10-01-2024;20:59:40; 47,7; 40,9; 47,1; 27,7; -1,9;  6,5; 81,5; -1,4;  1,9;  0,4;  2,3; 19,6;  5,0;   36;  0,492;topí;
10-01-2024;20:59:50; 47,7; 40,9; 47,1; 27,7; -1,9;  6,5; 81,3; -1,4;  1,9;  0,3;  2,2; 19,6;  5,1;   36;  0,492;topí;
10-01-2024;21:00:00; 47,8; 40,9; 47,1; 27,7; -1,9;  6,5; 81,5; -1,4;  1,9;  0,3;  2,2; 19,6;  5,1;   36;  0,512;topí;
10-01-2024;21:00:10; 47,7; 40,9; 47,1; 27,7; -1,9;  6,5; 81,5; -1,4;  1,9;  0,2;  2,1; 19,6;  5,1;   36;  0,512;topí;
10-01-2024;21:00:20; 47,8; 40,9; 47,1; 27,7; -1,9;  6,5; 81,5; -1,4;  1,8;  0,2;  2,1; 19,6;  5,1;   36;  0,472;topí;
10-01-2024;21:00:30; 47,8; 40,9; 47,1; 27,7; -1,9;  6,5; 81,6; -1,4;  1,8;  0,2;  2,1; 19,6;  5,0;   36;  0,512;topí;
10-01-2024;21:00:40; 47,7; 40,9; 44,3; 25,9; -1,9;  6,5; 81,6; -1,4;  1,8;  0,2;  2,1; 19,6;  4,8;   36;  2,000;odmrazuje;
10-01-2024;21:00:50; 46,8; 41,0; 44,0; 25,7; -1,9;  6,5; 81,2; -1,5;  1,8;  0,1;  2,1; 19,6;  4,8;   36;  2,000;odmrazuje;
10-01-2024;21:01:00; 45,6; 41,0; 31,0; 18,4; 31,8; 18,5; 80,9; -1,6;  1,8;  0,0;-31,7; 32,8;  4,8;   36;  2,000;odmrazuje;
10-01-2024;21:01:10; 43,7; 41,0; 15,0; 11,6;  8,6;  9,4; 72,3;  0,7;  1,8; 10,7;  2,1;100,0;  1,7;   36;  2,000;odmrazuje;
10-01-2024;21:01:20; 42,2; 41,1; 15,3; 11,8; 12,6; 10,5; 65,9;  4,0;  2,0; 18,6;  6,0;100,0;  1,0;   36;  2,000;odmrazuje;
10-01-2024;21:01:30; 41,1; 41,1; 21,3; 14,0; 15,2; 11,6; 62,7;  6,3;  2,3; 25,0;  9,9;100,0;  1,6;   40;  2,000;odmrazuje;
10-01-2024;21:01:40; 40,0; 41,2; 30,2; 18,0; 21,7; 14,1; 61,7;  8,6;  2,7; 29,3;  7,6;100,0;  3,2;   52;  2,000;odmrazuje;
10-01-2024;21:01:50; 38,8; 41,3; 40,4; 24,3; 27,6; 17,1; 61,3; 15,5;  3,0; 31,1;  3,5;100,0;  5,2;   60;  2,000;odmrazuje;
10-01-2024;21:02:00; 37,4; 41,3; 53,6; 33,0; 33,5; 20,0; 61,2; 24,5;  3,7; 31,1; -2,4;100,0;  9,5;   60;  2,000;odmrazuje;
10-01-2024;21:02:10; 36,8; 41,3; 59,7; 37,6; 36,5; 21,3; 58,9; 35,4;  4,3; 31,9; -4,7;100,0;  7,7;   53;  2,000;odmrazuje;
10-01-2024;21:02:20; 37,1; 41,5; 55,9; 34,1; 38,1; 22,1; 60,4; 43,7;  5,0; 33,6; -4,5;100,0;  5,1;   41;  2,000;odmrazuje;
10-01-2024;21:02:30; 37,7; 41,5; 48,6; 28,7; 36,5; 21,2; 57,5; 47,6;  5,7; 35,0; -1,5;100,0;  3,4;   36;  2,000;odmrazuje;
10-01-2024;21:02:40; 38,0; 41,6; 51,7; 30,9; 37,8; 21,9; 53,3; 46,2;  6,4; 35,5; -2,2;100,0;  3,7;   36;  2,000;odmrazuje;
10-01-2024;21:02:50; 38,3; 41,5; 49,0; 29,0; 38,1; 22,1; 52,8; 46,6;  7,0; 36,5; -1,6;100,0;  1,6;   36;  2,000;odmrazuje;
10-01-2024;21:03:00; 40,4; 41,5; 45,3; 26,5; 24,5; 15,3; 50,9; 44,2;  7,7; 39,4; 14,9; 51,6;  3,7;   36;  2,000;odmrazuje;
10-01-2024;21:03:10; 41,9; 41,4; 44,6; 26,1; 14,3; 11,3; 49,2; 36,0;  8,5; 39,4; 25,1; 27,6;  4,5;   36;  2,000;odmrazuje;
10-01-2024;21:03:20; 42,5; 41,4; 44,0; 25,7;  9,8;  9,6; 49,4; 26,0;  8,8; 32,6; 22,8; 27,6;  4,7;   36;  2,000;odmrazuje;
10-01-2024;21:03:30; 42,8; 41,3; 44,9; 26,3;  6,9;  8,9; 49,4; 19,2;  8,8; 23,4; 16,4; 27,6;  4,9;   36;  1,958;min.doba chodu;
10-01-2024;21:03:40; 43,1; 41,3; 43,7; 25,5;  4,9;  8,3; 48,9; 13,9;  8,5; 16,0; 11,1; 27,6;  4,8;   36;  1,958;min.doba chodu;
10-01-2024;21:03:50; 43,2; 41,3; 43,4; 25,3;  3,8;  8,0; 48,2; 10,4;  8,0; 11,4;  7,6; 27,6;  4,8;   36;  1,958;min.doba chodu;
10-01-2024;21:04:00; 43,1; 41,3; 43,0; 25,1;  3,1;  7,8; 47,5;  8,1;  7,5;  8,8;  5,7; 27,6;  4,8;   36;  1,881;min.doba chodu;
10-01-2024;21:04:10; 43,1; 41,2; 42,6; 24,8;  2,7;  7,7; 46,7;  6,4;  6,9;  6,9;  4,2; 27,6;  4,8;   36;  1,698;min.doba chodu;
10-01-2024;21:04:20; 42,9; 41,0; 41,7; 24,3;  2,7;  7,7; 45,8;  5,2;  6,5;  5,8;  3,1; 27,6;  4,7;   36;  1,556;min.doba chodu;
10-01-2024;21:04:30; 42,7; 40,9; 41,6; 24,2;  2,7;  7,7; 44,6;  4,5;  5,9;  5,1;  2,4; 27,6;  4,6;   36;  1,454;min.doba chodu;
10-01-2024;21:04:40; 42,5; 40,7; 41,4; 24,2;  2,7;  7,7; 43,7;  4,1;  5,6;  4,7;  1,9; 27,6;  4,6;   36;  1,355;min.doba chodu;
10-01-2024;21:04:50; 42,4; 40,6; 41,6; 24,2;  3,1;  7,8; 43,1;  3,9;  5,1;  4,4;  1,3; 27,6;  4,5;   36;  1,199;min.doba chodu;
10-01-2024;21:05:00; 42,4; 40,6; 41,6; 24,2;  3,1;  7,8; 42,5;  3,9;  4,8;  4,4;  1,3; 27,6;  4,7;   36;  1,052;min.doba chodu;
10-01-2024;21:05:10; 42,3; 40,7; 41,6; 24,2;  3,5;  7,9; 42,2;  3,9;  4,6;  4,4;  0,9; 27,6;  4,8;   36;  0,941;min.doba chodu;
10-01-2024;21:05:20; 42,3; 40,7; 41,2; 24,0;  3,5;  7,9; 41,9;  4,0;  4,3;  4,5;  1,0; 27,6;  5,1;   36;  0,810;min.doba chodu;
10-01-2024;21:05:30; 42,2; 40,7; 41,2; 24,1;  3,1;  7,8; 41,7;  4,0;  4,1;  4,6;  1,5; 27,0;  5,8;   40;  0,664;min.doba chodu;
10-01-2024;21:05:40; 42,1; 40,6; 41,7; 24,3;  3,1;  7,8; 41,6;  4,0;  4,0;  4,4;  1,3; 27,0;  5,8;   42;  0,511;min.doba chodu;
10-01-2024;21:05:50; 42,0; 40,5; 41,7; 24,3;  3,5;  7,9; 41,5;  3,8;  3,9;  4,4;  0,9; 27,0;  5,1;   36;  0,511;min.doba chodu;
10-01-2024;21:06:00; 42,0; 40,5; 41,7; 24,3;  3,5;  7,9; 41,6;  3,8;  3,8;  4,5;  1,0; 27,0;  5,1;   36;  0,511;min.doba chodu;
10-01-2024;21:06:10; 42,0; 40,4; 41,6; 24,2;  3,5;  7,9; 41,5;  3,9;  3,6;  4,6;  1,1; 27,0;  5,0;   36;  0,490;min.doba chodu;
10-01-2024;21:06:20; 42,0; 40,4; 41,6; 24,2;  3,5;  7,9; 41,5;  3,9;  3,6;  4,6;  1,1; 26,6;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:06:30; 42,0; 40,4; 41,6; 24,2;  3,5;  7,9; 41,5;  3,8;  3,5;  4,6;  1,1; 26,6;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:06:40; 42,0; 40,4; 41,6; 24,2;  3,1;  7,8; 41,5;  3,8;  3,4;  4,5;  1,4; 26,6;  4,8;   36;  0,511;min.doba chodu;
10-01-2024;21:06:50; 42,0; 40,4; 41,7; 24,3;  3,1;  7,8; 41,5;  3,7;  3,3;  4,4;  1,3; 26,6;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:07:00; 42,0; 40,4; 41,7; 24,3;  3,1;  7,8; 41,5;  3,6;  3,2;  4,3;  1,2; 26,6;  4,8;   36;  0,511;min.doba chodu;
10-01-2024;21:07:10; 42,0; 40,4; 41,7; 24,3;  2,7;  7,7; 41,6;  3,5;  3,2;  4,2;  1,5; 26,6;  4,8;   36;  0,490;min.doba chodu;
10-01-2024;21:07:20; 42,2; 40,4; 41,7; 24,3;  2,7;  7,7; 41,6;  3,4;  3,2;  4,1;  1,4; 26,6;  4,7;   36;  0,511;min.doba chodu;
10-01-2024;21:07:30; 42,2; 40,3; 41,7; 24,3;  2,7;  7,7; 41,6;  3,3;  3,0;  4,0;  1,2; 26,6;  4,8;   36;  0,470;min.doba chodu;
10-01-2024;21:07:40; 42,3; 40,4; 41,6; 24,2;  2,7;  7,7; 41,5;  3,2;  3,0;  3,9;  1,1; 26,6;  4,7;   36;  0,511;min.doba chodu;
10-01-2024;21:07:50; 42,3; 40,3; 41,7; 24,3;  2,7;  7,7; 41,5;  3,2;  3,0;  3,8;  1,0; 26,6;  4,7;   36;  0,490;min.doba chodu;
10-01-2024;21:08:00; 42,3; 40,3; 41,9; 24,5;  2,7;  7,7; 41,5;  3,2;  3,0;  3,8;  1,0; 22,8;  4,8;   36;  0,510;min.doba chodu;
10-01-2024;21:08:10; 42,4; 40,4; 42,1; 24,5;  2,7;  7,7; 41,7;  3,2;  3,0;  3,7;  0,9; 22,8;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:08:20; 42,5; 40,4; 42,1; 24,5;  2,7;  7,7; 41,8;  3,0;  3,0;  3,7;  0,9; 22,8;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:08:30; 42,6; 40,4; 41,9; 24,4;  2,7;  7,7; 41,7;  3,2;  3,0;  3,7;  0,9; 23,4;  4,8;   36;  0,490;min.doba chodu;
10-01-2024;21:08:40; 42,6; 40,4; 42,1; 24,5;  2,7;  7,7; 41,7;  3,2;  2,9;  3,7;  0,9; 23,4;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:08:50; 42,6; 40,5; 42,1; 24,5;  2,7;  7,7; 41,6;  3,2;  2,9;  3,7;  0,9; 23,0;  4,9;   36;  0,470;min.doba chodu;
10-01-2024;21:09:00; 42,5; 40,5; 42,1; 24,5;  2,7;  7,7; 41,6;  3,2;  2,9;  3,7;  0,9; 23,0;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:09:10; 42,5; 40,5; 41,9; 24,4;  2,7;  7,7; 41,6;  3,2;  2,9;  3,8;  1,0; 23,0;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:09:20; 42,4; 40,4; 42,1; 24,5;  2,7;  7,7; 41,6;  3,2;  2,9;  3,8;  1,0; 23,0;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:09:30; 42,4; 40,4; 42,2; 24,5;  2,7;  7,7; 41,6;  3,2;  2,9;  3,8;  1,0; 23,0;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:09:40; 42,4; 40,4; 41,9; 24,4;  2,7;  7,7; 41,6;  3,2;  2,9;  3,7;  0,9; 22,4;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:09:50; 42,4; 40,5; 42,1; 24,5;  2,7;  7,7; 41,6;  3,2;  2,9;  3,8;  1,0; 22,4;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:10:00; 42,4; 40,5; 42,1; 24,5;  2,7;  7,7; 41,7;  3,2;  2,9;  3,8;  1,0; 22,4;  4,9;   36;  0,490;min.doba chodu;
10-01-2024;21:10:10; 42,5; 40,5; 42,1; 24,5;  2,7;  7,7; 41,7;  3,0;  2,9;  3,7;  0,9; 22,0;  4,8;   36;  0,490;min.doba chodu;
10-01-2024;21:10:20; 42,5; 40,5; 42,1; 24,5;  2,7;  7,7; 41,7;  3,0;  2,9;  3,7;  0,9; 22,0;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:10:30; 42,6; 40,5; 42,1; 24,5;  2,7;  7,7; 41,7;  3,0;  2,9;  3,7;  0,9; 21,6;  4,8;   36;  0,491;min.doba chodu;
10-01-2024;21:10:40; 42,7; 40,5; 42,1; 24,5;  2,7;  7,7; 41,7;  3,0;  2,9;  3,6;  0,9; 21,6;  4,8;   36;  0,511;min.doba chodu;
10-01-2024;21:10:50; 42,7; 40,5; 42,2; 24,6;  2,7;  7,7; 41,7;  3,0;  2,9;  3,6;  0,9; 21,6;  4,8;   36;  0,491;min.doba chodu;
10-01-2024;21:11:00; 42,8; 40,6; 42,2; 24,6;  2,7;  7,7; 41,8;  3,0;  2,9;  3,6;  0,9; 21,6;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:11:10; 42,8; 40,6; 42,2; 24,6;  2,7;  7,7; 41,8;  3,0;  2,9;  3,6;  0,9; 21,6;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:11:20; 42,8; 40,6; 42,1; 24,5;  2,7;  7,7; 41,8;  3,0;  2,9;  3,6;  0,9; 21,0;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:11:30; 42,8; 40,6; 42,2; 24,6;  2,7;  7,7; 41,8;  3,0;  2,9;  3,6;  0,9; 21,0;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:11:40; 42,8; 40,6; 42,2; 24,6;  2,7;  7,7; 41,8;  3,0;  2,9;  3,6;  0,9; 21,0;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:11:50; 42,9; 40,6; 42,1; 24,5;  2,7;  7,7; 41,8;  3,0;  2,8;  3,5;  0,8; 21,0;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:12:00; 42,8; 40,6; 42,2; 24,6;  2,7;  7,7; 41,7;  3,0;  2,9;  3,5;  0,8; 21,0;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:12:10; 42,9; 40,7; 42,4; 24,7;  2,7;  7,7; 41,8;  3,0;  2,9;  3,6;  0,9; 20,6;  4,8;   36;  0,491;min.doba chodu;
10-01-2024;21:12:20; 42,8; 40,7; 42,4; 24,7;  2,7;  7,7; 41,9;  3,0;  2,9;  3,6;  0,9; 20,6;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:12:30; 42,8; 40,7; 42,4; 24,7;  2,7;  7,7; 41,9;  3,0;  2,9;  3,6;  0,9; 20,6;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:12:40; 42,9; 40,7; 42,4; 24,7;  2,7;  7,7; 41,9;  3,0;  2,9;  3,6;  0,9; 20,6;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:12:50; 42,9; 40,7; 42,4; 24,7;  2,7;  7,7; 41,9;  3,0;  2,9;  3,6;  0,9; 20,6;  4,9;   36;  0,511;min.doba chodu;
10-01-2024;21:13:00; 42,9; 40,7; 42,4; 24,8;  2,7;  7,7; 41,9;  3,0;  2,9;  3,5;  0,8; 20,6;  4,9;   36;  0,512;min.doba chodu;
10-01-2024;21:13:10; 42,9; 40,7; 42,4; 24,7;  2,7;  7,7; 41,9;  3,0;  2,9;  3,5;  0,8; 20,6;  4,9;   36;  0,491;min.doba chodu;
10-01-2024;21:13:20; 42,9; 40,8; 42,4; 24,6;  2,7;  7,7; 41,9;  3,0;  2,9;  3,5;  0,8; 20,6;  4,9;   36;  0,512;min.doba chodu;
10-01-2024;21:13:30; 42,9; 40,8; 42,6; 24,8;  2,4;  7,6; 41,9;  3,0;  2,9;  3,5;  1,1; 16,6;  4,9;   36;  0,491;topí;
10-01-2024;21:13:40; 43,0; 40,8; 42,6; 24,8;  2,4;  7,6; 41,9;  3,0;  2,9;  3,5;  1,1; 16,6;  4,9;   36;  0,491;pøipraven;
10-01-2024;21:13:50; 43,0; 40,8; 42,2; 24,6;  2,7;  7,7; 42,0;  2,9;  2,9;  3,5;  0,8; 16,6;  4,2;   30;  0,512;pøipraven;
10-01-2024;21:14:50; 40,4; 40,9;  8,1;  9,3;  8,6;  9,4; 32,7;  5,7;  3,2;  8,9;  0,3; 16,6;  0,0;    0;  0,000;restartuje;
10-01-2024;21:15:50; 39,8; 40,5;  7,8;  9,2;  8,6;  9,4; 31,7;  7,5;  3,5; 10,9;  2,4; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:16:50; 39,0; 39,8;  7,5;  9,1;  8,3;  9,3; 31,6;  7,6;  3,6; 12,1;  3,9; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:17:50; 38,4; 39,2;  7,5;  9,1;  8,3;  9,3; 31,0;  7,3;  3,6; 12,9;  4,7; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:18:50; 38,0; 38,7;  7,2;  9,0;  7,9;  9,2; 30,5;  6,9;  3,7; 13,4;  5,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:19:50; 37,7; 38,4;  7,2;  9,0;  7,9;  9,2; 30,0;  6,6;  3,7; 13,7;  5,7; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:20:50; 37,3; 38,0;  6,8;  8,9;  7,6;  9,1; 29,5;  6,6;  3,7; 13,9;  6,3; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:21:50; 37,1; 37,7;  6,5;  8,8;  7,6;  9,1; 28,9;  6,4;  3,6; 14,1;  6,5; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:22:50; 36,8; 37,5;  6,5;  8,8;  7,3;  9,0; 28,4;  6,2;  3,7; 14,3;  7,1; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:23:50; 36,5; 37,1;  6,2;  8,7;  7,3;  9,0; 28,0;  6,1;  3,6; 14,4;  7,2; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;21:24:50; 36,3; 36,9;  6,2;  8,7;  6,9;  8,9; 27,5;  5,9;  3,5; 14,5;  7,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:25:50; 36,1; 36,7;  6,2;  8,7;  6,9;  8,9; 27,2;  5,8;  3,4; 14,5;  7,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:26:50; 35,8; 36,4;  5,8;  8,6;  6,6;  8,8; 26,8;  5,7;  3,4; 14,6;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:27:50; 35,6; 36,1;  5,5;  8,5;  6,6;  8,8; 26,5;  5,7;  3,5; 14,7;  8,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:28:50; 35,4; 35,9;  5,5;  8,5;  6,6;  8,8; 26,0;  5,5;  3,5; 14,9;  8,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:29:50; 35,1; 35,6;  5,5;  8,5;  6,3;  8,7; 25,7;  5,4;  3,4; 15,0;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:30:50; 34,9; 35,4;  5,1;  8,4;  6,3;  8,7; 25,4;  5,3;  3,3; 15,1;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:31:50; 34,7; 35,1;  5,1;  8,4;  5,9;  8,6; 25,0;  5,2;  3,5; 15,4;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:32:50; 34,5; 34,9;  4,8;  8,3;  5,9;  8,6; 24,7;  5,2;  3,8; 15,5;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:33:50; 34,3; 34,6;  4,8;  8,3;  5,9;  8,6; 24,4;  5,2;  4,0; 15,6;  9,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:34:50; 34,1; 34,4;  4,8;  8,3;  5,9;  8,6; 24,1;  5,2;  4,2; 15,6;  9,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:35:50; 34,0; 34,1;  4,8;  8,3;  5,6;  8,5; 23,8;  5,2;  4,4; 15,7; 10,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:36:50; 33,8; 33,9;  4,8;  8,3;  5,6;  8,5; 23,4;  5,3;  4,6; 15,8; 10,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:37:50; 33,7; 33,7;  4,8;  8,3;  5,6;  8,5; 23,3;  5,4;  4,8; 15,8; 10,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:38:50; 33,5; 33,4;  4,8;  8,3;  5,6;  8,5; 22,9;  5,4;  5,0; 15,8; 10,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:39:50; 33,4; 33,2;  4,8;  8,3;  5,6;  8,5; 22,6;  5,5;  4,9; 15,9; 10,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:40:50; 33,2; 33,0;  4,8;  8,3;  5,6;  8,5; 22,4;  5,5;  4,7; 15,9; 10,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:41:50; 33,1; 32,7;  4,8;  8,3;  5,6;  8,5; 22,2;  5,4;  4,8; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:42:50; 33,0; 32,6;  4,8;  8,3;  5,6;  8,5; 21,9;  5,5;  5,0; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:43:50; 32,9; 32,3;  4,8;  8,3;  5,6;  8,5; 21,7;  5,5;  5,1; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:44:50; 32,8; 32,1;  4,8;  8,3;  5,6;  8,5; 21,5;  5,4;  4,9; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:45:50; 32,6; 31,9;  4,8;  8,3;  5,6;  8,5; 21,2;  5,4;  4,8; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:46:50; 32,5; 31,7;  4,8;  8,3;  5,6;  8,5; 21,0;  5,5;  4,8; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:47:50; 32,4; 31,4;  4,8;  8,3;  5,6;  8,5; 20,8;  5,5;  5,0; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:48:50; 32,3; 31,3;  4,8;  8,3;  5,6;  8,5; 20,7;  5,6;  5,0; 16,0; 10,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;21:49:50; 32,2; 31,1;  4,8;  8,3;  5,6;  8,5; 20,5;  5,5;  4,8; 16,0; 10,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;21:50:50; 32,0; 30,9;  4,8;  8,3;  5,6;  8,5; 20,3;  5,5;  4,8; 16,0; 10,4; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;21:51:50; 31,9; 30,6;  4,8;  8,3;  5,6;  8,5; 20,1;  5,5;  5,0; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:52:50; 31,8; 30,4;  4,8;  8,3;  5,6;  8,5; 19,9;  5,5;  5,1; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:53:50; 31,7; 30,2;  4,8;  8,3;  5,6;  8,5; 19,9;  5,6;  5,2; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:54:50; 31,6; 30,1;  4,8;  8,3;  5,6;  8,5; 19,8;  5,6;  5,3; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:55:50; 31,5; 29,9;  4,8;  8,3;  5,6;  8,5; 19,6;  5,7;  5,2; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:56:50; 31,4; 29,7;  4,8;  8,3;  5,6;  8,5; 19,4;  5,6;  5,0; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:57:50; 31,2; 29,5;  4,8;  8,3;  5,6;  8,5; 19,4;  5,7;  5,2; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:58:50; 31,1; 29,3;  4,8;  8,3;  5,6;  8,5; 19,2;  5,7;  5,5; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;21:59:50; 31,0; 29,1;  4,8;  8,3;  5,6;  8,5; 19,0;  5,7;  5,7; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:00:50; 30,9; 28,9;  4,8;  8,3;  5,6;  8,5; 19,0;  5,7;  5,6; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:01:50; 30,8; 28,8;  4,8;  8,3;  5,6;  8,5; 18,8;  5,7;  5,4; 16,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:02:50; 30,7; 28,6;  4,8;  8,3;  5,9;  8,6; 18,8;  5,7;  5,6; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:03:50; 30,6; 28,5;  4,8;  8,3;  5,9;  8,6; 18,6;  5,8;  5,7; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:04:50; 30,6; 28,2;  4,8;  8,3;  5,9;  8,6; 18,5;  5,8;  5,6; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:05:50; 30,6; 27,9;  4,8;  8,3;  5,9;  8,6; 18,5;  5,8;  5,4; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:06:50; 30,4; 27,6;  4,8;  8,3;  5,9;  8,6; 18,3;  5,8;  5,5; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:07:50; 30,3; 27,4;  4,8;  8,3;  5,9;  8,6; 18,3;  5,8;  5,6; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:08:50; 30,2; 27,3;  4,8;  8,3;  5,9;  8,6; 18,1;  5,8;  5,7; 15,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:09:50; 30,0; 27,1;  4,8;  8,3;  5,9;  8,6; 18,1;  5,9;  5,7; 15,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:10:50; 29,9; 26,9;  4,8;  8,3;  5,9;  8,6; 17,9;  5,9;  5,8; 15,8;  9,9; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;22:11:50; 29,7; 26,8;  4,8;  8,3;  5,9;  8,6; 17,9;  5,9;  5,7; 15,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:12:50; 29,6; 26,6;  4,8;  8,3;  5,9;  8,6; 17,7;  5,9;  5,7; 15,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:13:50; 29,4; 26,5;  4,8;  8,3;  5,9;  8,6; 17,7;  5,9;  5,7; 15,7;  9,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:14:50; 29,3; 26,4;  4,8;  8,3;  5,9;  8,6; 17,5;  6,0;  5,9; 15,7;  9,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:15:50; 29,1; 26,2;  4,8;  8,3;  5,9;  8,6; 17,5;  6,0;  6,1; 15,7;  9,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:16:50; 29,0; 26,1;  4,8;  8,3;  5,9;  8,6; 17,5;  6,1;  5,9; 15,7;  9,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:17:50; 28,9; 26,0;  4,8;  8,3;  5,9;  8,6; 17,3;  6,1;  5,9; 15,6;  9,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:18:50; 28,8; 25,9;  4,8;  8,3;  6,3;  8,7; 17,3;  6,2;  6,1; 15,6;  9,3; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;22:19:50; 28,7; 25,7;  5,1;  8,4;  6,3;  8,7; 17,1;  6,2;  6,3; 15,6;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:20:50; 28,7; 25,4;  5,1;  8,4;  6,3;  8,7; 17,1;  6,3;  6,3; 15,5;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:21:50; 30,0; 27,0;  5,1;  8,4;  5,9;  8,6; 16,9;  6,3;  6,1; 15,5;  9,5; 46,0;  0,0;    0;  1,772;pøipraven;
10-01-2024;22:22:00; 32,9; 30,0; 17,0; 12,3;  4,5;  8,2; 17,5;  6,2;  6,1; 14,8; 10,3; 46,0;  1,2;   19;  1,787;min.doba chodu - TV;
10-01-2024;22:22:10; 35,5; 32,9; 22,0; 14,3;  3,8;  8,0; 18,6;  5,8;  6,1; 10,2;  6,4; 46,0;  2,6;   35;  1,552;min.doba chodu - TV;
10-01-2024;22:22:20; 36,8; 35,0; 34,2; 20,4;  3,1;  7,8; 20,8;  5,3;  6,1;  7,4;  4,3; 46,0;  4,5;   43;  1,362;min.doba chodu - TV;
10-01-2024;22:22:30; 37,6; 36,6; 39,4; 22,9;  2,7;  7,7; 26,1;  4,7;  6,1;  5,6;  2,8; 36,0;  6,9;   54;  1,152;min.doba chodu - TV;
10-01-2024;22:22:40; 38,4; 37,8; 41,6; 24,3;  2,7;  7,8; 32,2;  4,0;  6,1;  4,7;  1,9; 36,0;  7,4;   55;  0,876;min.doba chodu - TV;
10-01-2024;22:22:50; 39,4; 38,7; 43,4; 25,3;  3,5;  7,9; 37,0;  4,2;  6,0;  4,2;  0,8; 36,0;  7,9;   55;  0,854;min.doba chodu - TV;
10-01-2024;22:23:00; 40,5; 39,3; 43,5; 25,4;  3,5;  7,9; 39,5;  4,4;  6,1;  4,1;  0,7; 36,0;  7,9;   55;  0,856;min.doba chodu - TV;
10-01-2024;22:23:10; 41,4; 39,8; 44,0; 25,8;  3,8;  8,0; 41,0;  4,6;  6,1;  4,3;  0,5; 36,0;  7,8;   55;  0,858;min.doba chodu - TV;
10-01-2024;22:23:20; 42,3; 40,3; 44,8; 26,2;  3,8;  8,0; 42,0;  4,7;  6,1;  4,5;  0,7; 36,0;  7,9;   55;  0,859;min.doba chodu - TV;
10-01-2024;22:23:30; 43,0; 40,5; 44,5; 26,0;  3,8;  8,0; 42,9;  4,7;  6,1;  4,5;  0,7; 36,0;  7,9;   55;  0,860;min.doba chodu - TV;
10-01-2024;22:23:40; 43,7; 40,8; 44,3; 26,0;  4,2;  8,1; 43,2;  4,7;  6,2;  4,5;  0,3; 36,0;  7,9;   55;  0,861;min.doba chodu - TV;
10-01-2024;22:23:50; 44,0; 41,0; 44,8; 26,2;  3,8;  8,0; 43,3;  4,8;  6,3;  4,5;  0,7; 36,0;  9,0;   61;  0,862;min.doba chodu - TV;
10-01-2024;22:24:00; 44,3; 41,1; 45,1; 26,4;  3,5;  7,9; 43,6;  4,8;  6,3;  4,4;  0,9; 36,0;  9,0;   61;  0,863;min.doba chodu - TV;
10-01-2024;22:24:10; 44,5; 41,3; 45,6; 26,7;  3,1;  7,8; 43,9;  4,8;  6,4;  4,3;  1,2; 36,0; 10,1;   64;  0,863;min.doba chodu - TV;
10-01-2024;22:24:20; 44,9; 41,4; 46,3; 27,2;  3,1;  7,8; 44,4;  4,6;  6,4;  4,0;  0,8; 36,0; 10,4;   67;  0,864;min.doba chodu - TV;
10-01-2024;22:24:30; 45,3; 41,5; 47,1; 27,7;  2,4;  7,6; 45,2;  4,3;  6,4;  3,7;  1,3; 36,0; 11,5;   72;  0,864;min.doba chodu - TV;
10-01-2024;22:24:40; 45,8; 41,6; 47,1; 27,8;  2,0;  7,5; 45,8;  4,0;  6,3;  3,3;  1,3; 36,0; 11,6;   72;  0,864;min.doba chodu - TV;
10-01-2024;22:24:50; 46,2; 41,6; 46,9; 27,6;  2,0;  7,5; 46,1;  3,7;  6,2;  3,0;  1,0; 36,0; 11,6;   72;  0,864;min.doba chodu - TV;
10-01-2024;22:25:00; 46,5; 41,7; 47,4; 27,9;  0,9;  7,2; 46,2;  3,4;  6,1;  2,7;  1,8; 35,4; 12,9;   76;  0,865;min.doba chodu - TV;
10-01-2024;22:25:10; 46,8; 41,8; 48,1; 28,4;  0,9;  7,2; 46,6;  3,2;  5,9;  2,2;  1,3; 35,4; 13,3;   79;  0,891;min.doba chodu - TV;
10-01-2024;22:25:20; 47,1; 41,8; 48,1; 28,4;  0,1;  7,0; 47,0;  2,8;  5,8;  1,7;  1,6; 35,4; 13,9;   80;  0,865;min.doba chodu - TV;
10-01-2024;22:25:30; 47,5; 41,9; 48,8; 28,9; -0,3;  6,9; 47,6;  2,3;  5,7;  1,2;  1,5; 35,4; 14,4;   84;  0,865;min.doba chodu - TV;
10-01-2024;22:25:40; 47,9; 41,9; 47,8; 28,2;  0,1;  7,0; 48,0;  2,1;  5,6;  0,8;  0,8; 35,4; 11,7;   73;  0,866;min.doba chodu - TV;
10-01-2024;22:25:50; 47,9; 41,9; 47,4; 27,9;  0,1;  7,0; 48,2;  1,8;  5,4;  0,8;  0,8; 34,8; 10,7;   67;  0,892;min.doba chodu - TV;
10-01-2024;22:26:00; 47,8; 42,0; 47,7; 28,1;  0,5;  7,1; 47,8;  1,8;  5,3;  0,9;  0,5; 34,8; 10,6;   67;  0,866;min.doba chodu - TV;
10-01-2024;22:26:10; 47,7; 42,0; 47,5; 28,0;  0,5;  7,1; 47,8;  1,7;  5,2;  1,0;  0,5; 34,8; 10,6;   67;  0,866;min.doba chodu - TV;
10-01-2024;22:26:20; 47,7; 42,0; 47,7; 28,1;  0,9;  7,2; 47,8;  1,8;  5,2;  1,2;  0,3; 34,8; 10,5;   67;  0,866;min.doba chodu - TV;
10-01-2024;22:26:30; 47,7; 41,9; 46,9; 27,8;  1,2;  7,3; 47,7;  1,9;  5,2;  1,5;  0,2; 34,8; 10,5;   67;  0,866;min.doba chodu - TV;
10-01-2024;22:26:40; 47,6; 42,0; 47,2; 27,8;  1,2;  7,3; 47,2;  2,1;  5,3;  1,6;  0,4; 34,4; 11,4;   70;  0,892;min.doba chodu - TV;
10-01-2024;22:26:50; 47,6; 42,0; 46,9; 27,6;  1,2;  7,3; 47,0;  2,3;  5,4;  1,8;  0,6; 34,4; 11,5;   72;  0,866;min.doba chodu - TV;
10-01-2024;22:27:00; 47,5; 41,9; 47,2; 27,8;  1,6;  7,4; 46,8;  2,4;  5,5;  2,0;  0,4; 30,4; 11,5;   72;  0,866;min.doba chodu - TV;
10-01-2024;22:27:10; 47,5; 41,9; 47,5; 27,9;  1,2;  7,3; 46,8;  2,5;  5,6;  2,1;  0,8; 30,4; 11,5;   72;  0,866;min.doba chodu - TV;
10-01-2024;22:27:20; 47,6; 42,0; 48,0; 28,3;  0,9;  7,2; 46,9;  2,5;  5,7;  2,1;  1,2; 30,4; 11,6;   72;  0,866;min.doba chodu - TV;
10-01-2024;22:27:30; 47,7; 42,0; 48,0; 28,3;  0,5;  7,1; 47,2;  2,5;  5,7;  1,9;  1,4; 31,4; 11,8;   72;  0,866;min.doba chodu - TV;
10-01-2024;22:27:40; 47,8; 42,0; 49,3; 29,2; -0,3;  6,9; 47,8;  2,3;  5,8;  1,5;  1,8; 31,4; 13,6;   78;  0,866;min.doba chodu - TV;
10-01-2024;22:27:50; 48,1; 42,1; 49,7; 29,5; -1,1;  6,7; 48,9;  2,1;  5,9;  0,8;  1,9; 31,4; 13,8;   79;  0,866;min.doba chodu - TV;
10-01-2024;22:28:00; 48,4; 42,1; 50,0; 29,7; -1,5;  6,5; 50,5;  1,6;  6,0;  0,3;  1,8; 31,4; 13,9;   79;  0,892;min.doba chodu - TV;
10-01-2024;22:28:10; 48,7; 42,1; 50,1; 29,8; -1,9;  6,5; 53,1;  1,2;  6,0; -0,3;  1,6; 31,4; 14,0;   79;  0,866;min.doba chodu - TV;
10-01-2024;22:28:20; 48,9; 42,1; 50,4; 30,0; -2,3;  6,4; 55,4;  0,8;  5,9; -0,6;  1,7; 30,8; 13,8;   79;  0,866;min.doba chodu - TV;
10-01-2024;22:28:30; 49,2; 42,2; 50,4; 30,0; -2,3;  6,4; 58,5;  0,4;  6,0; -0,7;  1,6; 30,8; 13,6;   79;  0,866;min.doba chodu - TV;
10-01-2024;22:28:40; 49,4; 42,2; 50,6; 30,1; -2,8;  6,3; 61,4;  0,0;  5,9; -0,7;  2,1; 30,8; 13,6;   79;  0,866;min.doba chodu - TV;
10-01-2024;22:28:50; 49,7; 42,2; 50,6; 30,1; -2,8;  6,3; 64,8; -0,2;  5,9; -0,5;  2,3; 30,8; 13,5;   79;  0,867;min.doba chodu - TV;
10-01-2024;22:29:00; 49,8; 42,2; 50,4; 30,0; -2,8;  6,3; 67,9; -0,6;  5,8; -0,5;  2,3; 30,8; 13,5;   79;  0,893;min.doba chodu - TV;
10-01-2024;22:29:10; 50,0; 42,2; 50,6; 30,1; -2,8;  6,3; 70,4; -0,8;  5,7; -0,7;  2,1; 30,2; 13,5;   79;  0,893;min.doba chodu - TV;
10-01-2024;22:29:20; 50,1; 42,2; 50,4; 30,0; -2,8;  6,3; 72,8; -1,1;  5,7; -1,0;  1,8; 30,2; 12,7;   76;  0,867;min.doba chodu - TV;
10-01-2024;22:29:30; 50,2; 42,2; 49,8; 29,6; -2,3;  6,4; 74,8; -1,1;  5,7; -1,0;  1,4; 29,6; 12,1;   75;  0,866;min.doba chodu - TV;
10-01-2024;22:29:40; 50,2; 42,2; 49,7; 29,5; -2,3;  6,4; 76,7; -1,1;  5,6; -0,9;  1,5; 29,6; 11,5;   72;  0,866;min.doba chodu - TV;
10-01-2024;22:29:50; 50,1; 42,2; 50,4; 30,0; -2,8;  6,3; 78,3; -1,1;  5,5; -0,9;  1,9; 29,6; 12,8;   75;  0,893;min.doba chodu - TV;
10-01-2024;22:30:00; 50,2; 42,3; 50,8; 30,3; -2,8;  6,3; 79,8; -1,1;  5,5; -1,1;  1,6; 29,2; 13,5;   79;  0,893;min.doba chodu - TV;
10-01-2024;22:30:10; 50,4; 42,3; 51,0; 30,4; -3,2;  6,2; 81,5; -1,3;  5,4; -1,3;  1,9; 29,2; 13,6;   79;  0,893;min.doba chodu - TV;
10-01-2024;22:30:20; 50,6; 42,3; 50,8; 30,3; -3,2;  6,2; 83,0; -1,5;  5,5; -1,0;  2,2; 29,2; 13,4;   79;  0,893;min.doba chodu - TV;
10-01-2024;22:30:30; 50,8; 42,3; 50,1; 29,6; -2,8;  6,3; 84,6; -1,6;  5,4; -0,2;  2,5; 29,2; 11,9;   75;  0,893;min.doba chodu - TV;
10-01-2024;22:30:40; 50,7; 42,3; 49,6; 29,4; -2,8;  6,3; 86,1; -1,6;  5,4;  0,7;  3,5; 29,2; 11,4;   72;  0,867;min.doba chodu - TV;
10-01-2024;22:30:50; 50,6; 42,3; 49,6; 29,4; -2,3;  6,4; 87,1; -1,5;  5,4;  1,4;  3,7; 29,2; 11,4;   72;  0,867;min.doba chodu - TV;
10-01-2024;22:31:00; 50,4; 42,4; 49,8; 29,6; -2,3;  6,4; 88,3; -1,3;  5,4;  1,1;  3,4; 29,2; 11,5;   72;  0,867;min.doba chodu - TV;
10-01-2024;22:31:10; 50,4; 42,4; 50,6; 30,1; -2,8;  6,3; 89,2; -1,2;  5,3;  0,2;  3,0; 29,2; 13,0;   76;  0,894;min.doba chodu - TV;
10-01-2024;22:31:20; 50,5; 42,4; 51,0; 30,4; -2,8;  6,3; 90,1; -1,2;  5,4; -0,4;  2,3; 29,2; 13,5;   79;  0,867;min.doba chodu - TV;
10-01-2024;22:31:30; 50,8; 42,5; 51,1; 30,5; -2,8;  6,3; 91,2; -1,3;  5,3; -0,8;  2,0; 29,2; 13,5;   79;  0,868;min.doba chodu - TV;
10-01-2024;22:31:40; 51,1; 42,5; 51,0; 30,4; -3,2;  6,2; 92,2; -1,5;  5,3; -0,5;  2,7; 29,2; 13,5;   79;  0,868;min.doba chodu - TV;
10-01-2024;22:31:50; 51,3; 42,5; 50,8; 30,3; -3,2;  6,2; 93,4; -1,7;  5,3;  0,2;  3,4; 29,2; 13,4;   79;  0,894;min.doba chodu - TV;
10-01-2024;22:32:00; 51,3; 42,5; 50,8; 30,3; -3,2;  6,2; 94,3; -1,8;  5,3;  0,9;  4,1; 30,0; 13,4;   79;  0,868;pøipravuje TV;
10-01-2024;22:32:10; 51,4; 42,6; 50,6; 30,1; -3,2;  6,2; 95,4; -1,8;  5,3;  1,4;  4,6; 30,0; 13,3;   79;  0,894;pøipravuje TV;
10-01-2024;22:32:20; 51,4; 42,6; 50,7; 30,2; -3,2;  6,2; 96,4; -1,8;  5,3;  1,5;  4,7; 30,0; 13,3;   79;  0,894;pøipravuje TV;
10-01-2024;22:32:30; 51,4; 42,7; 50,8; 30,3; -3,2;  6,2; 97,4; -1,8;  5,3;  1,4;  4,6; 30,0; 13,4;   79;  0,895;pøipravuje TV;
10-01-2024;22:32:40; 51,5; 42,7; 51,0; 30,4; -3,2;  6,2; 98,2; -1,8;  5,2;  0,7;  3,8; 30,0; 13,5;   79;  0,868;pøipravuje TV;
