Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-10-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
10-01-2024;22:32:50; 51,5; 42,7; 50,4; 30,0; -2,3;  6,4; 98,7; -1,7;  5,3; -0,1;  2,3; 30,0; 12,1;   75;  0,868;pøipravuje TV;
10-01-2024;22:33:00; 51,5; 42,8; 50,1; 29,8; -2,3;  6,4; 99,3; -1,5;  5,3; -0,2;  2,2; 30,0; 11,6;   72;  0,869;pøipravuje TV;
10-01-2024;22:33:10; 51,4; 42,8; 50,3; 29,9; -1,9;  6,5; 99,4; -1,3;  5,3; -0,2;  1,8; 30,0; 11,7;   72;  0,895;pøipravuje TV;
10-01-2024;22:33:20; 51,3; 42,9; 50,4; 30,0; -1,9;  6,5; 99,8; -1,1;  5,4; -0,2;  1,8; 30,0; 11,8;   72;  0,869;pøipravuje TV;
10-01-2024;22:33:30; 51,3; 42,9; 50,6; 30,2; -1,9;  6,5;100,0; -1,0;  5,3; -0,2;  1,8; 30,0; 11,9;   72;  0,896;pøipravuje TV;
10-01-2024;22:33:40; 51,3; 43,0; 50,8; 30,3; -1,5;  6,6; 99,6; -0,9;  5,4; -0,1;  1,5; 30,0; 12,0;   72;  0,869;pøipravuje TV;
10-01-2024;22:33:50; 51,4; 43,0; 51,0; 30,4; -1,5;  6,6; 99,1; -0,7;  5,4;  0,0;  1,6; 30,0; 12,1;   72;  0,896;pøipravuje TV;
10-01-2024;22:34:00; 51,5; 43,1; 51,0; 30,4; -1,5;  6,6; 98,7; -0,6;  5,5;  0,1;  1,6; 30,0; 12,2;   72;  0,896;pøipravuje TV;
10-01-2024;22:34:10; 51,6; 43,2; 51,1; 30,5; -1,5;  6,6; 98,4; -0,5;  5,5;  0,2;  1,7; 30,0; 12,1;   72;  0,870;pøipravuje TV;
10-01-2024;22:34:20; 51,7; 43,3; 51,3; 30,6; -1,5;  6,6; 98,1; -0,5;  5,6;  0,2;  1,7; 30,0; 12,2;   72;  0,870;pøipravuje TV;
10-01-2024;22:34:30; 51,8; 43,3; 51,3; 30,6; -1,5;  6,6; 97,6; -0,4;  5,6;  0,3;  1,8; 30,0; 12,2;   72;  0,897;pøipravuje TV;
10-01-2024;22:34:40; 51,8; 43,4; 51,3; 30,6; -1,5;  6,6; 97,4; -0,4;  5,6;  0,3;  1,8; 30,0; 12,2;   72;  0,897;pøipravuje TV;
10-01-2024;22:34:50; 51,9; 43,4; 51,4; 30,7; -1,5;  6,6; 97,2; -0,4;  5,6;  0,3;  1,8; 30,0; 12,2;   72;  0,897;pøipravuje TV;
10-01-2024;22:35:00; 51,9; 43,5; 51,4; 30,7; -1,5;  6,6; 96,9; -0,3;  5,6;  0,4;  1,9; 30,0; 12,2;   72;  0,897;pøipravuje TV;
10-01-2024;22:35:10; 52,0; 43,5; 51,4; 30,7; -1,5;  6,6; 96,9; -0,3;  5,7;  0,4;  1,9; 30,0; 12,3;   72;  0,871;pøipravuje TV;
10-01-2024;22:35:20; 52,0; 43,6; 51,3; 30,6; -1,1;  6,7; 96,7; -0,3;  5,7;  0,5;  1,6; 30,0; 11,0;   68;  0,898;pøipravuje TV;
10-01-2024;22:35:30; 52,0; 43,7; 51,3; 30,6; -0,7;  6,8; 96,6; -0,2;  5,7;  0,7;  1,4; 30,0; 11,1;   67;  0,872;pøipravuje TV;
10-01-2024;22:35:40; 52,0; 43,7; 51,3; 30,6; -0,7;  6,8; 96,4; -0,1;  5,7;  0,7;  1,5; 30,0; 11,1;   67;  0,872;pøipravuje TV;
10-01-2024;22:35:50; 52,0; 43,8; 51,4; 30,7; -0,7;  6,8; 95,9;  0,0;  5,7;  0,8;  1,5; 30,6; 11,2;   67;  0,872;pøipravuje TV;
10-01-2024;22:36:00; 52,0; 43,9; 51,5; 30,8; -0,7;  6,8; 95,6;  0,1;  5,7;  1,0;  1,7; 30,6; 11,3;   67;  0,899;pøipravuje TV;
10-01-2024;22:36:10; 52,0; 43,9; 51,7; 30,9; -0,7;  6,8; 94,9;  0,3;  5,7;  1,1;  1,8; 30,6; 11,4;   67;  0,899;pøipravuje TV;
10-01-2024;22:36:20; 52,1; 44,0; 51,3; 30,6; -0,3;  6,9; 94,0;  0,4;  5,8;  1,2;  1,5; 30,6; 11,4;   67;  1,065;min.doba chodu;
10-01-2024;22:36:30; 51,9; 44,1; 48,4; 28,6;  0,1;  7,0; 92,6;  0,5;  5,8;  1,4;  1,3; 30,6;  9,0;   59;  1,183;min.doba chodu;
10-01-2024;22:36:40; 51,0; 43,4; 46,5; 27,3;  0,9;  7,2; 91,1;  0,7;  5,9;  1,7;  0,9; 30,6;  7,2;   51;  1,180;min.doba chodu;
10-01-2024;22:36:50; 48,7; 41,9; 44,3; 25,9;  1,6;  7,4; 89,9;  0,9;  5,9;  2,3;  0,7; 30,6;  5,1;   39;  1,144;min.doba chodu;
10-01-2024;22:37:00; 46,3; 40,4; 42,6; 24,8;  2,0;  7,5; 88,6;  1,5;  6,0;  3,0;  1,0; 30,6;  4,8;   36;  1,023;min.doba chodu;
10-01-2024;22:37:10; 44,6; 39,3; 42,7; 24,9;  1,6;  7,4; 87,8;  1,9;  6,1;  3,3;  1,7; 30,6;  6,3;   46;  0,935;min.doba chodu;
10-01-2024;22:37:20; 43,7; 38,5; 42,9; 25,0;  1,6;  7,4; 86,0;  2,1;  6,2;  3,2;  1,6; 30,6;  6,6;   49;  0,879;min.doba chodu;
10-01-2024;22:37:30; 43,5; 37,9; 42,6; 24,8;  1,2;  7,4; 82,6;  2,1;  6,2;  3,2;  2,0; 30,6;  6,5;   49;  0,877;min.doba chodu;
10-01-2024;22:37:40; 43,4; 37,5; 42,9; 25,0;  1,2;  7,3; 79,3;  2,1;  6,3;  3,2;  1,9; 30,6;  6,6;   49;  0,849;min.doba chodu;
10-01-2024;22:37:50; 43,3; 37,2; 43,0; 25,1;  1,2;  7,3; 75,8;  2,1;  6,3;  3,0;  1,8; 30,6;  6,7;   49;  0,848;min.doba chodu;
10-01-2024;22:38:00; 43,4; 37,0; 43,5; 25,4;  1,2;  7,3; 72,0;  2,0;  6,2;  3,0;  1,7; 30,6;  6,7;   49;  0,847;min.doba chodu;
10-01-2024;22:38:10; 43,4; 36,8; 43,5; 25,4;  1,2;  7,3; 67,8;  2,0;  6,1;  3,0;  1,7; 30,6;  6,7;   49;  0,847;min.doba chodu;
10-01-2024;22:38:20; 43,4; 36,7; 43,5; 25,4;  1,2;  7,3; 62,9;  2,0;  6,0;  3,0;  1,7; 30,6;  6,6;   49;  0,872;min.doba chodu;
10-01-2024;22:38:30; 43,4; 36,6; 42,9; 25,0;  1,2;  7,3; 58,7;  2,0;  5,9;  2,9;  1,6; 30,6;  5,7;   45;  0,846;min.doba chodu;
10-01-2024;22:38:40; 43,2; 36,5; 42,4; 24,6;  1,6;  7,4; 55,8;  1,9;  5,9;  3,0;  1,3; 30,6;  5,6;   43;  0,846;min.doba chodu;
10-01-2024;22:38:50; 42,9; 36,4; 42,2; 24,6;  1,6;  7,4; 53,5;  2,0;  5,8;  3,0;  1,3; 30,6;  5,6;   43;  0,845;min.doba chodu;
10-01-2024;22:39:00; 42,7; 36,4; 42,2; 24,7;  2,0;  7,5; 51,2;  2,1;  5,7;  3,0;  1,1; 30,6;  5,6;   43;  0,820;min.doba chodu;
10-01-2024;22:39:10; 42,6; 36,4; 42,2; 24,6;  2,0;  7,5; 48,6;  2,2;  5,8;  3,2;  1,2; 30,6;  5,6;   43;  0,794;min.doba chodu;
10-01-2024;22:39:20; 42,6; 36,4; 41,6; 24,2;  2,4;  7,6; 46,1;  2,3;  5,8;  3,4;  1,1; 30,6;  5,5;   43;  0,770;min.doba chodu;
10-01-2024;22:39:30; 42,5; 36,4; 40,7; 23,7;  2,7;  7,7; 44,7;  2,8;  5,8;  3,6;  0,9; 30,6;  5,3;   43;  0,745;min.doba chodu;
10-01-2024;22:39:40; 42,2; 36,4; 39,7; 23,1;  3,5;  7,9; 43,3;  3,2;  5,9;  3,8;  0,3; 30,2;  5,6;   43;  0,721;min.doba chodu;
10-01-2024;22:39:50; 41,7; 36,4; 40,1; 23,3;  4,2;  8,1; 41,9;  3,6;  6,0;  4,3;  0,1; 30,2;  5,5;   43;  0,651;min.doba chodu;
10-01-2024;22:40:00; 41,3; 36,4; 39,9; 23,2;  4,5;  8,2; 41,3;  4,1;  6,2;  4,9;  0,4; 29,6;  5,4;   43;  0,499;min.doba chodu;
10-01-2024;22:40:10; 40,9; 36,3; 40,2; 23,4;  4,9;  8,3; 41,1;  4,5;  6,4;  5,5;  0,6; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:40:20; 40,8; 36,3; 40,2; 23,4;  4,9;  8,3; 41,0;  4,9;  6,6;  5,8;  0,9; 29,6;  5,2;   43;  0,459;min.doba chodu;
10-01-2024;22:40:30; 40,8; 36,3; 40,2; 23,4;  4,9;  8,3; 40,8;  5,1;  6,6;  5,9;  1,0; 29,6;  5,2;   43;  0,479;min.doba chodu;
10-01-2024;22:40:40; 40,7; 36,3; 40,4; 23,5;  5,2;  8,4; 40,7;  5,3;  6,8;  6,0;  0,8; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:40:50; 40,8; 36,3; 40,4; 23,5;  5,2;  8,4; 40,8;  5,4;  7,0;  6,1;  0,9; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:41:00; 40,9; 36,3; 40,6; 23,6;  5,2;  8,4; 41,0;  5,6;  7,1;  6,2;  1,0; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:41:10; 40,9; 36,4; 40,7; 23,7;  5,6;  8,5; 41,0;  5,7;  7,3;  6,3;  0,7; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:41:20; 41,0; 36,4; 40,6; 23,6;  5,2;  8,4; 41,0;  5,7;  7,3;  6,4;  1,1; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:41:30; 41,0; 36,4; 40,6; 23,6;  5,2;  8,5; 40,8;  5,7;  7,4;  6,4;  1,1; 29,6;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:41:40; 40,9; 36,4; 40,7; 23,7;  5,2;  8,4; 40,7;  5,7;  7,4;  6,4;  1,1; 25,4;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:41:50; 41,0; 36,4; 40,4; 23,5;  4,9;  8,4; 40,7;  5,7;  7,3;  6,3;  1,4; 25,4;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:42:00; 41,0; 36,4; 40,7; 23,7;  4,9;  8,3; 40,7;  5,7;  7,3;  6,1;  1,2; 25,4;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:42:10; 41,0; 36,4; 40,7; 23,7;  4,9;  8,3; 40,7;  5,6;  7,2;  6,0;  1,1; 26,2;  5,4;   43;  0,479;min.doba chodu;
10-01-2024;22:42:20; 41,1; 36,5; 40,7; 23,7;  4,9;  8,3; 40,8;  5,5;  7,2;  5,9;  1,0; 26,2;  5,3;   43;  0,479;min.doba chodu;
10-01-2024;22:42:30; 41,2; 36,5; 40,7; 23,7;  4,5;  8,2; 40,8;  5,4;  7,1;  5,8;  1,3; 25,6;  5,4;   43;  0,479;min.doba chodu;
10-01-2024;22:42:40; 41,2; 36,5; 40,7; 23,7;  4,5;  8,2; 40,8;  5,4;  7,0;  5,7;  1,2; 25,6;  5,5;   43;  0,479;min.doba chodu;
10-01-2024;22:42:50; 41,2; 36,5; 40,4; 23,5;  4,9;  8,3; 40,7;  5,3;  6,9;  5,7;  0,8; 25,6;  4,7;   39;  0,460;min.doba chodu;
10-01-2024;22:43:00; 41,2; 36,5; 39,9; 23,2;  5,2;  8,4; 40,6;  5,3;  6,8;  5,8;  0,6; 25,0;  4,6;   36;  0,479;min.doba chodu;
10-01-2024;22:43:10; 41,0; 36,5; 39,7; 23,1;  5,2;  8,4; 40,2;  5,4;  6,7;  6,0;  0,8; 25,0;  4,5;   36;  0,460;min.doba chodu;
10-01-2024;22:43:20; 40,9; 36,5; 39,2; 22,8;  4,9;  8,3; 39,9;  5,6;  6,7;  6,1;  1,2; 25,0;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;22:43:30; 40,6; 36,5; 39,2; 22,8;  4,9;  8,3; 39,5;  5,6;  6,6;  6,0;  1,1; 25,0;  4,4;   36;  0,479;min.doba chodu;
10-01-2024;22:43:40; 40,4; 36,6; 39,2; 22,8;  5,2;  8,4; 39,4;  5,5;  6,6;  6,0;  0,8; 25,0;  4,4;   36;  0,480;min.doba chodu;
10-01-2024;22:43:50; 40,2; 36,5; 39,7; 23,1;  4,5;  8,2; 39,3;  5,5;  6,6;  5,9;  1,4; 24,6;  5,0;   39;  0,460;min.doba chodu;
10-01-2024;22:44:00; 40,1; 36,6; 40,2; 23,4;  4,5;  8,2; 39,5;  5,3;  6,5;  5,7;  1,1; 24,6;  5,3;   43;  0,480;min.doba chodu;
10-01-2024;22:44:10; 40,3; 36,7; 40,6; 23,6;  4,2;  8,1; 39,9;  5,0;  6,4;  5,5;  1,3; 24,2;  5,3;   43;  0,460;min.doba chodu;
10-01-2024;22:44:20; 40,5; 36,7; 40,7; 23,7;  4,2;  8,1; 40,2;  4,9;  6,3;  5,3;  1,1; 24,2;  5,4;   43;  0,480;min.doba chodu;
10-01-2024;22:44:30; 40,6; 36,7; 40,7; 23,7;  4,2;  8,1; 40,4;  4,8;  6,3;  5,2;  1,0; 24,2;  5,4;   43;  0,480;min.doba chodu;
10-01-2024;22:44:40; 40,8; 36,7; 40,4; 23,5;  4,5;  8,2; 40,4;  4,8;  6,3;  5,2;  0,7; 23,6;  4,7;   39;  0,500;min.doba chodu;
10-01-2024;22:44:50; 40,8; 36,7; 40,1; 23,3;  4,9;  8,3; 40,2;  4,9;  6,3;  5,4;  0,5; 23,6;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;22:45:00; 40,8; 36,7; 39,7; 23,1;  4,9;  8,3; 40,0;  5,1;  6,4;  5,6;  0,7; 23,0;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;22:45:10; 40,7; 36,7; 39,7; 23,1;  5,2;  8,4; 39,8;  5,2;  6,5;  5,7;  0,5; 23,0;  4,4;   36;  0,480;min.doba chodu;
10-01-2024;22:45:20; 40,6; 36,7; 39,4; 22,9;  5,2;  8,4; 39,5;  5,4;  6,6;  5,8;  0,6; 23,0;  4,4;   36;  0,480;min.doba chodu;
10-01-2024;22:45:30; 40,4; 36,8; 39,6; 23,0;  5,6;  8,5; 39,4;  5,5;  6,6;  5,9;  0,3; 23,0;  4,4;   36;  0,460;min.doba chodu;
10-01-2024;22:45:40; 40,3; 36,8; 39,7; 23,1;  5,6;  8,5; 39,4;  5,7;  6,7;  6,1;  0,5; 23,0;  4,4;   36;  0,480;min.doba chodu;
10-01-2024;22:45:50; 40,3; 36,8; 39,7; 23,1;  5,9;  8,6; 39,5;  5,7;  6,9;  6,3;  0,4; 22,2;  4,4;   36;  0,480;min.doba chodu;
10-01-2024;22:46:00; 40,2; 36,8; 39,9; 23,2;  5,9;  8,6; 39,5;  5,9;  7,0;  6,4;  0,4; 22,2;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;22:46:10; 40,3; 36,8; 39,9; 23,2;  5,9;  8,6; 39,6;  6,1;  7,2;  6,6;  0,6; 22,2;  4,5;   36;  0,480;min.doba chodu;
10-01-2024;22:46:20; 40,3; 36,8; 39,7; 23,1;  5,9;  8,6; 39,6;  6,2;  7,3;  6,6;  0,6; 22,2;  4,5;   36;  0,480;pøipraven;
10-01-2024;22:46:30; 40,3; 36,9; 39,4; 22,9;  6,6;  8,8; 39,5;  6,1;  7,3;  6,6;  0,0; 22,2;  3,8;   32;  0,480;pøipraven;
10-01-2024;22:47:30; 37,0; 37,0; 11,3; 10,3; 11,7; 10,4; 30,9;  9,8;  7,6; 12,0;  0,3; 22,2;  0,1;    0;  0,000;restartuje;
10-01-2024;22:48:30; 36,1; 36,7; 11,0; 10,2; 11,7; 10,4; 30,2; 10,8;  7,7; 13,5;  1,8; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:49:30; 35,6; 35,9; 11,0; 10,2; 11,7; 10,4; 29,6; 10,8;  7,6; 14,4;  2,8; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:50:30; 35,1; 35,4; 10,7; 10,1; 11,4; 10,3; 29,0; 10,5;  7,6; 14,8;  3,4; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;22:51:30; 34,8; 35,0; 10,7; 10,1; 11,4; 10,3; 28,4; 10,4;  8,0; 15,0;  3,6; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:52:30; 34,6; 34,8; 10,4; 10,0; 11,1; 10,2; 27,8; 10,4;  8,4; 15,1;  4,0; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:53:30; 34,3; 34,6; 10,1;  9,9; 11,1; 10,2; 27,4; 10,3;  8,2; 15,4;  4,3; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:54:30; 34,1; 34,3; 10,1;  9,9; 10,8; 10,1; 26,9; 10,1;  7,8; 15,5;  4,7; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:55:30; 33,8; 34,1;  9,7;  9,8; 10,8; 10,1; 26,5;  9,8;  7,6; 15,6;  4,8; 46,0;  0,1;    0;  0,000;restartuje;
10-01-2024;22:56:30; 33,6; 33,9;  9,7;  9,8; 10,5; 10,0; 26,1;  9,6;  7,9; 15,7;  5,2; 46,0;  0,0;    0;  0,000;restartuje;
10-01-2024;22:57:30; 33,4; 33,7;  9,7;  9,8; 10,5; 10,0; 25,8;  9,6;  8,3; 15,8;  5,3; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:58:30; 33,1; 33,5;  9,7;  9,8; 10,5; 10,0; 25,5;  9,6;  8,1; 15,9;  5,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;22:59:30; 33,0; 33,4;  9,4;  9,7; 10,2;  9,9; 25,2;  9,5;  7,9; 15,9;  5,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:00:30; 32,8; 33,2;  9,1;  9,6; 10,2;  9,9; 24,9;  9,5;  7,8; 15,9;  5,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:01:30; 32,6; 33,0;  9,1;  9,6; 10,2;  9,9; 24,6;  9,4;  8,2; 15,9;  5,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:02:30; 32,4; 32,8;  9,1;  9,6; 10,2;  9,9; 24,2;  9,4;  8,6; 15,9;  5,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:03:30; 32,2; 32,6;  9,1;  9,6;  9,8;  9,8; 24,1;  9,4;  8,6; 15,8;  5,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:04:30; 32,1; 32,4;  9,1;  9,6;  9,8;  9,8; 23,8;  9,4;  8,5; 15,8;  5,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:05:30; 31,9; 32,3;  9,1;  9,6;  9,8;  9,8; 23,6;  9,4;  8,2; 15,7;  5,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:06:30; 31,7; 32,1;  8,8;  9,5;  9,8;  9,8; 23,3;  9,3;  7,9; 15,7;  5,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;23:07:30; 31,6; 31,9;  8,8;  9,5;  9,8;  9,8; 22,9;  9,1;  8,0; 15,7;  5,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:08:30; 31,4; 31,7;  8,8;  9,5;  9,5;  9,7; 22,8;  9,1;  8,5; 15,6;  6,0; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:09:30; 31,2; 31,5;  8,8;  9,5;  9,5;  9,7; 22,6;  9,1;  8,5; 15,7;  6,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:10:30; 31,1; 31,4;  8,5;  9,4;  9,5;  9,7; 22,4;  9,1;  8,1; 15,7;  6,1; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:11:30; 30,9; 31,2;  8,5;  9,4;  9,5;  9,7; 22,1;  9,0;  7,8; 15,8;  6,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:12:30; 30,8; 31,0;  8,5;  9,4;  9,5;  9,7; 21,9;  8,9;  7,9; 15,8;  6,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:13:30; 30,6; 30,9;  8,5;  9,4;  9,5;  9,7; 21,7;  8,9;  8,4; 15,8;  6,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:14:30; 30,5; 30,7;  8,5;  9,4;  9,5;  9,7; 21,5;  9,0;  8,6; 15,9;  6,4; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:15:30; 30,3; 30,5;  8,5;  9,4;  9,2;  9,6; 21,4;  9,0;  8,4; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:16:30; 30,2; 30,3;  8,5;  9,4;  9,2;  9,6; 21,2;  9,0;  8,1; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:17:30; 30,0; 30,2;  8,1;  9,3;  9,2;  9,6; 21,0;  8,9;  7,9; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:18:30; 29,9; 30,0;  8,1;  9,3;  9,2;  9,6; 20,8;  8,9;  8,4; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:19:30; 29,8; 29,8;  8,1;  9,3;  9,2;  9,6; 20,7;  8,9;  8,6; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:20:30; 29,7; 29,6;  8,1;  9,3;  9,2;  9,6; 20,5;  8,9;  8,5; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:21:30; 29,5; 29,5;  8,1;  9,3;  9,2;  9,6; 20,5;  8,9;  8,2; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:22:30; 29,5; 29,3;  8,1;  9,3;  9,2;  9,6; 20,3;  8,8;  8,0; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:23:30; 29,3; 29,2;  8,1;  9,3;  8,9;  9,5; 20,1;  8,8;  8,4; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:24:30; 29,2; 29,0;  8,1;  9,3;  9,2;  9,6; 19,9;  8,8;  8,8; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:25:30; 29,2; 28,9;  8,1;  9,3;  9,2;  9,6; 19,8;  8,9;  8,8; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:26:30; 29,0; 28,7;  8,1;  9,3;  9,2;  9,6; 19,8;  8,9;  8,6; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:27:30; 29,0; 28,6;  8,1;  9,3;  8,9;  9,5; 19,6;  8,9;  8,3; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:28:30; 28,9; 28,4;  8,1;  9,3;  8,9;  9,5; 19,4;  8,8;  8,1; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:29:30; 28,8; 28,3;  8,1;  9,3;  8,9;  9,5; 19,4;  8,8;  8,5; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:30:30; 28,7; 28,1;  8,1;  9,3;  8,9;  9,5; 19,2;  8,8;  8,7; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:31:30; 28,6; 27,9;  8,1;  9,3;  8,9;  9,5; 19,0;  8,8;  8,6; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:32:30; 28,5; 27,8;  8,1;  9,3;  8,9;  9,5; 19,0;  8,8;  8,3; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:33:30; 28,5; 27,7;  8,1;  9,3;  8,9;  9,5; 18,8;  8,8;  8,2; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:34:30; 28,4; 27,6;  8,1;  9,3;  8,9;  9,5; 18,8;  8,8;  8,7; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:35:30; 28,3; 27,4;  8,1;  9,3;  8,9;  9,5; 18,6;  8,8;  9,1; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:36:30; 28,2; 27,3;  8,1;  9,3;  8,9;  9,5; 18,6;  8,9;  9,0; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:37:30; 28,2; 27,2;  8,1;  9,3;  8,9;  9,5; 18,5;  9,0;  8,7; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:38:30; 28,1; 27,1;  8,1;  9,3;  8,9;  9,5; 18,5;  8,9;  8,6; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:39:30; 28,0; 26,9;  8,1;  9,3;  8,9;  9,5; 18,3;  8,9;  8,4; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:40:30; 27,9; 26,8;  8,1;  9,3;  8,9;  9,5; 18,3;  8,9;  8,8; 16,1;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:41:30; 27,9; 26,7;  8,1;  9,3;  9,2;  9,5; 18,3;  8,9;  9,2; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:42:30; 27,8; 26,6;  8,1;  9,3;  9,2;  9,6; 18,1;  9,0;  9,1; 16,1;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:43:30; 27,7; 26,5;  8,1;  9,3;  9,2;  9,6; 18,1;  9,1;  8,8; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:44:30; 27,7; 26,3;  8,1;  9,3;  9,2;  9,6; 17,9;  9,0;  8,6; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:45:30; 27,5; 26,2;  8,1;  9,3;  9,2;  9,6; 17,9;  9,0;  8,6; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:46:30; 27,5; 26,1;  8,1;  9,3;  9,2;  9,6; 17,7;  9,0;  9,0; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:47:30; 27,4; 26,0;  8,1;  9,3;  9,2;  9,6; 17,7;  9,1;  9,1; 16,0;  6,8; 46,0;  0,1;    0;  0,000;pøipraven;
10-01-2024;23:48:30; 27,3; 25,8;  8,1;  9,3;  9,2;  9,6; 17,7;  9,1;  8,9; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:49:30; 27,2; 25,7;  8,1;  9,3;  9,2;  9,6; 17,5;  9,1;  8,6; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:50:30; 27,1; 25,6;  8,1;  9,3;  9,2;  9,6; 17,5;  9,0;  8,7; 16,0;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:51:30; 27,0; 25,5;  8,1;  9,3;  9,2;  9,6; 17,5;  9,1;  9,3; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:52:30; 27,0; 25,4;  8,1;  9,3;  9,2;  9,6; 17,5;  9,2;  9,5; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:53:30; 26,9; 25,3;  8,1;  9,3;  9,2;  9,6; 17,3;  9,2;  9,2; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:54:30; 26,8; 25,2;  8,1;  9,3;  9,2;  9,6; 17,3;  9,2;  9,0; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:55:30; 26,7; 25,1;  8,1;  9,3;  9,2;  9,6; 17,1;  9,2;  8,7; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:56:30; 26,6; 25,0;  8,1;  9,3;  9,2;  9,6; 17,1;  9,2;  9,0; 15,9;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:57:30; 26,5; 24,9;  8,1;  9,3;  9,2;  9,6; 17,1;  9,2;  9,5; 15,8;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:58:30; 26,4; 24,8;  8,1;  9,3;  9,2;  9,6; 16,9;  9,3;  9,6; 15,8;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
10-01-2024;23:59:30; 26,3; 24,7;  8,5;  9,4;  9,2;  9,6; 16,9;  9,4;  9,3; 15,8;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
11-01-2024;00:00:00; 26,3; 24,7;  8,5;  9,4;  9,2;  9,6; 16,9;  9,4;  9,1; 15,8;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
