Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
DATUM;ÈAS;TC1 vystup;TC1 zpatecka;TC1 kond;TC1 tlak kond;TC1 vypar;TC1 tlak vypar;TC1 pr. pary;TC1 vyparnik 1;TC1 venkovni;TC1 sani;TC1 preh.v sani;TC1 otevr.EEV;TC1 proud;TC1 ot.komp.;TC1 prutok;stav TC1
17-01-2024;00:00:00; 33,4; 32,8; 17,0; 12,3; 17,9; 12,6; 38,3; 17,3; 17,5; 28,5; 10,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:01:00; 33,3; 32,7; 17,2; 12,4; 17,9; 12,6; 38,0; 17,3; 17,5; 28,5; 10,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:02:00; 33,2; 32,6; 17,2; 12,4; 17,9; 12,6; 37,8; 17,3; 17,6; 28,5; 10,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:03:00; 33,0; 32,5; 17,2; 12,4; 17,9; 12,6; 37,5; 17,4; 17,6; 28,5; 10,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:04:00; 33,0; 32,5; 17,2; 12,4; 18,1; 12,7; 37,4; 17,4; 17,6; 28,5; 10,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:05:00; 32,9; 32,5; 17,2; 12,4; 18,1; 12,7; 37,2; 17,4; 17,7; 28,5; 10,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:06:00; 32,7; 32,3; 17,2; 12,4; 18,1; 12,7; 36,9; 17,5; 17,7; 28,6; 10,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:07:00; 32,7; 32,3; 17,2; 12,4; 18,1; 12,7; 36,8; 17,5; 17,7; 28,6; 10,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:08:00; 32,6; 32,3; 17,2; 12,4; 18,1; 12,7; 36,5; 17,5; 17,8; 28,6; 10,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:09:00; 32,5; 32,2; 17,2; 12,4; 18,1; 12,7; 36,4; 17,5; 17,8; 28,6; 10,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:10:00; 32,4; 32,2; 17,2; 12,4; 18,1; 12,7; 36,1; 17,6; 17,8; 28,7; 10,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:11:00; 32,3; 32,1; 17,2; 12,4; 18,1; 12,7; 36,0; 17,6; 17,8; 28,8; 10,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:12:00; 32,2; 32,0; 17,2; 12,4; 18,1; 12,7; 35,9; 17,6; 17,8; 28,9; 10,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:13:00; 32,1; 32,0; 17,2; 12,4; 18,1; 12,7; 35,6; 17,7; 17,9; 29,0; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:14:00; 32,1; 31,9; 17,2; 12,4; 18,1; 12,7; 35,5; 17,7; 17,9; 29,2; 11,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:15:00; 32,0; 31,9; 17,5; 12,5; 18,1; 12,8; 35,4; 17,7; 17,9; 29,3; 11,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:16:00; 31,9; 31,8; 17,5; 12,5; 18,4; 12,8; 35,2; 17,7; 17,9; 29,4; 11,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:17:00; 31,8; 31,8; 17,5; 12,5; 18,4; 12,8; 35,1; 17,8; 17,9; 29,4; 11,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:18:00; 31,7; 31,7; 17,5; 12,5; 18,4; 12,8; 35,0; 17,8; 18,0; 29,5; 11,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:19:00; 31,6; 31,7; 17,5; 12,5; 18,4; 12,8; 34,8; 17,8; 18,0; 29,5; 11,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:20:00; 31,5; 31,6; 17,5; 12,5; 18,4; 12,8; 34,6; 17,8; 18,0; 29,7; 11,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:21:00; 31,5; 31,6; 17,5; 12,5; 18,4; 12,8; 34,4; 17,8; 18,0; 29,7; 11,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:22:00; 31,4; 31,5; 17,5; 12,5; 18,4; 12,8; 34,3; 17,9; 18,0; 29,7; 11,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:23:00; 31,3; 31,5; 17,5; 12,5; 18,4; 12,8; 34,3; 17,9; 18,0; 29,7; 11,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:24:00; 31,2; 31,4; 17,8; 12,6; 18,4; 12,8; 34,2; 17,9; 18,1; 29,7; 11,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:25:00; 31,1; 31,4; 17,8; 12,6; 18,4; 12,8; 34,0; 17,9; 18,1; 29,7; 11,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:26:00; 31,1; 31,3; 17,8; 12,6; 18,4; 12,8; 33,9; 18,0; 18,1; 29,8; 11,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:27:00; 30,9; 31,2; 17,8; 12,6; 18,4; 12,8; 33,8; 18,0; 18,1; 29,8; 11,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:28:00; 31,0; 31,3; 17,8; 12,6; 18,4; 12,8; 33,6; 18,0; 18,1; 29,8; 11,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:29:00; 30,8; 31,2; 17,8; 12,6; 18,6; 12,9; 33,5; 18,0; 18,1; 29,8; 11,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:30:00; 30,8; 31,1; 17,8; 12,6; 18,6; 12,9; 33,4; 18,0; 18,2; 29,8; 11,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:31:00; 30,6; 31,0; 17,8; 12,6; 18,6; 12,9; 33,4; 18,1; 18,2; 29,7; 11,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:32:00; 30,6; 31,0; 17,8; 12,6; 18,6; 12,9; 33,2; 18,1; 18,2; 29,7; 11,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:33:00; 30,6; 31,0; 17,8; 12,6; 18,6; 12,9; 33,1; 18,1; 18,2; 29,7; 11,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:34:00; 30,5; 31,0; 17,8; 12,6; 18,6; 12,9; 33,0; 18,1; 18,2; 29,7; 11,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:35:00; 30,4; 30,9; 17,8; 12,6; 18,6; 12,9; 33,0; 18,1; 18,2; 29,7; 11,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:36:00; 30,4; 30,9; 17,8; 12,6; 18,6; 12,9; 32,8; 18,1; 18,2; 29,7; 11,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:37:00; 30,2; 30,8; 17,8; 12,6; 18,6; 12,9; 32,7; 18,2; 18,2; 29,5; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:38:00; 30,2; 30,8; 17,8; 12,6; 18,6; 12,9; 32,6; 18,2; 18,2; 29,5; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:39:00; 30,1; 30,7; 17,8; 12,6; 18,6; 12,9; 32,6; 18,2; 18,3; 29,5; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:40:00; 30,0; 30,7; 17,8; 12,6; 18,6; 12,9; 32,4; 18,2; 18,3; 29,5; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:41:00; 30,0; 30,6; 17,8; 12,6; 18,6; 12,9; 32,3; 18,2; 18,3; 29,5; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:42:00; 29,9; 30,6; 17,8; 12,6; 18,6; 12,9; 32,3; 18,2; 18,3; 29,5; 10,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:43:00; 29,8; 30,6; 17,8; 12,6; 18,6; 12,9; 32,2; 18,2; 18,3; 29,4; 10,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:44:00; 29,8; 30,5; 18,0; 12,6; 18,6; 12,9; 32,0; 18,3; 18,3; 29,4; 10,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:45:00; 29,7; 30,5; 18,0; 12,7; 18,6; 12,9; 32,0; 18,2; 18,3; 29,4; 10,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:46:00; 29,7; 30,5; 18,0; 12,7; 18,6; 12,9; 31,9; 18,3; 18,3; 29,4; 10,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:47:00; 29,6; 30,4; 18,0; 12,7; 18,9; 13,0; 31,7; 18,3; 18,3; 29,3; 10,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:48:00; 29,5; 30,4; 18,0; 12,7; 18,9; 13,0; 31,7; 18,3; 18,3; 29,3; 10,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:49:00; 29,5; 30,3; 18,0; 12,7; 18,9; 13,0; 31,6; 18,3; 18,3; 29,3; 10,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:50:00; 29,4; 30,3; 18,0; 12,7; 18,9; 13,0; 31,6; 18,3; 18,3; 29,3; 10,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:51:00; 29,3; 30,3; 18,0; 12,7; 18,9; 13,0; 31,5; 18,3; 18,4; 29,2; 10,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:52:00; 29,3; 30,2; 18,0; 12,7; 18,9; 13,0; 31,5; 18,3; 18,4; 29,2; 10,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:53:00; 29,3; 30,2; 18,0; 12,7; 18,9; 13,0; 31,3; 18,3; 18,4; 29,2; 10,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:54:00; 29,2; 30,2; 18,0; 12,7; 18,9; 13,0; 31,2; 18,4; 18,4; 29,2; 10,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:55:00; 29,1; 30,1; 18,0; 12,7; 18,9; 13,0; 31,2; 18,4; 18,4; 29,0; 10,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:56:00; 29,1; 30,1; 18,0; 12,7; 18,9; 13,0; 31,0; 18,4; 18,4; 29,0; 10,1; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;00:57:00; 29,0; 30,0; 18,0; 12,7; 18,9; 13,0; 31,0; 18,4; 18,4; 29,0; 10,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:58:00; 29,0; 29,9; 18,0; 12,7; 18,9; 13,0; 30,9; 18,4; 18,4; 28,9; 10,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;00:59:00; 28,9; 30,0; 18,0; 12,7; 18,9; 13,0; 30,9; 18,4; 18,4; 28,9; 10,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:00:00; 28,9; 29,9; 18,0; 12,7; 18,9; 13,0; 30,8; 18,4; 18,4; 28,9; 10,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:01:00; 28,9; 29,9; 18,0; 12,7; 18,9; 13,0; 30,8; 18,4; 18,4; 28,8;  9,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:02:00; 28,8; 29,8; 18,0; 12,7; 18,9; 13,0; 30,6; 18,4; 18,4; 28,8;  9,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:03:00; 28,8; 29,8; 18,0; 12,7; 18,9; 13,0; 30,6; 18,4; 18,4; 28,8;  9,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:04:00; 28,8; 29,8; 18,0; 12,7; 18,9; 13,0; 30,5; 18,4; 18,4; 28,8;  9,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:05:00; 28,7; 29,7; 18,0; 12,7; 18,9; 13,0; 30,5; 18,5; 18,5; 28,7;  9,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:06:00; 28,7; 29,7; 18,0; 12,7; 18,9; 13,0; 30,3; 18,5; 18,5; 28,7;  9,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:07:00; 28,7; 29,6; 18,0; 12,7; 18,9; 13,0; 30,3; 18,5; 18,5; 28,7;  9,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:08:00; 28,7; 29,6; 18,0; 12,7; 18,9; 13,0; 30,2; 18,5; 18,5; 28,6;  9,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;01:09:00; 28,6; 29,5; 18,0; 12,7; 18,9; 13,0; 30,2; 18,5; 18,5; 28,6;  9,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:10:00; 28,6; 29,5; 18,0; 12,7; 18,9; 13,0; 30,0; 18,5; 18,5; 28,6;  9,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;01:11:00; 28,5; 29,4; 18,0; 12,7; 18,9; 13,0; 30,0; 18,5; 18,5; 28,5;  9,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:12:00; 28,5; 29,4; 18,0; 12,7; 18,9; 13,0; 29,9; 18,5; 18,5; 28,5;  9,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:13:00; 28,5; 29,4; 18,0; 12,7; 18,9; 13,0; 29,9; 18,5; 18,5; 28,5;  9,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:14:00; 28,5; 29,4; 18,0; 12,7; 18,9; 13,0; 29,9; 18,5; 18,5; 28,3;  9,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:15:00; 28,4; 29,2; 18,0; 12,7; 18,9; 13,0; 29,8; 18,5; 18,5; 28,3;  9,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:16:00; 28,4; 29,2; 18,0; 12,7; 18,9; 13,0; 29,8; 18,5; 18,5; 28,3;  9,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:17:00; 28,4; 29,2; 18,0; 12,7; 18,9; 13,0; 29,6; 18,5; 18,5; 28,2;  9,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:18:00; 28,3; 29,2; 18,0; 12,7; 18,9; 13,0; 29,6; 18,5; 18,5; 28,2;  9,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:19:00; 28,3; 29,1; 18,0; 12,7; 18,9; 13,0; 29,5; 18,6; 18,5; 28,2;  9,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:20:00; 28,3; 29,1; 18,0; 12,7; 19,2; 13,1; 29,5; 18,6; 18,5; 28,1;  8,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:21:00; 28,3; 29,0; 18,0; 12,7; 19,2; 13,1; 29,5; 18,6; 18,5; 28,1;  8,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:22:00; 28,2; 29,0; 18,0; 12,7; 19,2; 13,1; 29,3; 18,6; 18,5; 28,1;  8,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:23:00; 28,1; 28,9; 18,0; 12,7; 19,2; 13,1; 29,3; 18,6; 18,5; 28,0;  8,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:24:00; 28,1; 28,9; 18,0; 12,7; 19,2; 13,1; 29,2; 18,6; 18,5; 28,0;  8,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:25:00; 28,0; 28,8; 18,0; 12,7; 19,2; 13,1; 29,2; 18,6; 18,5; 28,0;  8,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:26:00; 28,0; 28,8; 18,0; 12,7; 19,2; 13,1; 29,2; 18,6; 18,6; 27,9;  8,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:27:00; 28,0; 28,8; 18,0; 12,7; 19,2; 13,1; 29,0; 18,6; 18,6; 27,9;  8,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:28:00; 27,9; 28,7; 18,0; 12,7; 19,2; 13,1; 29,0; 18,6; 18,6; 27,9;  8,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:29:00; 27,9; 28,7; 18,0; 12,7; 19,2; 13,1; 28,9; 18,6; 18,6; 27,7;  8,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:30:00; 27,8; 28,6; 18,0; 12,7; 19,2; 13,1; 28,9; 18,6; 18,6; 27,7;  8,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:31:00; 27,8; 28,6; 18,0; 12,7; 19,2; 13,1; 28,9; 18,6; 18,6; 27,7;  8,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:32:00; 27,7; 28,6; 18,0; 12,8; 19,2; 13,1; 28,7; 18,6; 18,6; 27,6;  8,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:33:00; 27,7; 28,5; 18,0; 12,7; 19,2; 13,1; 28,7; 18,6; 18,6; 27,6;  8,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;01:34:00; 27,6; 28,5; 18,0; 12,7; 19,2; 13,1; 28,7; 18,6; 18,6; 27,6;  8,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:35:00; 27,6; 28,5; 18,0; 12,7; 19,2; 13,1; 28,6; 18,6; 18,6; 27,5;  8,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:36:00; 27,6; 28,4; 18,0; 12,7; 19,2; 13,1; 28,6; 18,6; 18,6; 27,5;  8,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:37:00; 27,5; 28,4; 18,3; 12,8; 19,2; 13,1; 28,4; 18,6; 18,6; 27,4;  8,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:38:00; 27,5; 28,4; 18,3; 12,8; 19,2; 13,1; 28,4; 18,6; 18,6; 27,4;  8,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:39:00; 27,4; 28,3; 18,3; 12,8; 19,2; 13,1; 28,4; 18,6; 18,6; 27,4;  8,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:40:00; 27,4; 28,3; 18,3; 12,8; 19,2; 13,1; 28,3; 18,6; 18,6; 27,4;  8,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:41:00; 27,3; 28,2; 18,3; 12,8; 19,2; 13,1; 28,3; 18,6; 18,6; 27,2;  8,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:42:00; 27,3; 28,2; 18,3; 12,7; 19,2; 13,1; 28,3; 18,6; 18,6; 27,2;  8,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:43:00; 27,3; 28,2; 18,3; 12,8; 19,2; 13,1; 28,1; 18,6; 18,6; 27,2;  8,1; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;01:44:00; 27,2; 28,1; 18,3; 12,8; 19,2; 13,1; 28,1; 18,6; 18,6; 27,1;  8,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:45:00; 27,2; 28,1; 18,3; 12,8; 19,2; 13,1; 28,1; 18,6; 18,6; 27,1;  8,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:46:00; 27,1; 28,0; 18,3; 12,8; 19,2; 13,1; 28,0; 18,6; 18,6; 27,1;  8,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:47:00; 27,1; 28,0; 18,3; 12,8; 19,2; 13,1; 28,0; 18,6; 18,6; 27,0;  7,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;01:48:00; 27,0; 27,9; 18,3; 12,8; 19,2; 13,1; 28,0; 18,6; 18,6; 27,0;  7,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:49:00; 27,0; 27,9; 18,3; 12,8; 19,2; 13,1; 27,8; 18,6; 18,6; 27,0;  7,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:50:00; 27,0; 27,9; 18,3; 12,8; 19,2; 13,1; 27,8; 18,6; 18,6; 26,9;  7,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:51:00; 26,9; 27,9; 18,3; 12,8; 19,2; 13,1; 27,8; 18,6; 18,6; 26,9;  7,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:52:00; 26,9; 27,8; 18,3; 12,8; 19,2; 13,1; 27,7; 18,6; 18,6; 26,9;  7,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:53:00; 26,8; 27,8; 18,3; 12,8; 19,2; 13,1; 27,7; 18,6; 18,6; 26,8;  7,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:54:00; 26,8; 27,8; 18,3; 12,8; 19,2; 13,1; 27,7; 18,6; 18,6; 26,8;  7,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:55:00; 26,7; 27,7; 18,3; 12,8; 19,2; 13,1; 27,5; 18,6; 18,6; 26,8;  7,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:56:00; 26,7; 27,7; 18,3; 12,8; 19,2; 13,1; 27,5; 18,6; 18,6; 26,6;  7,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:57:00; 26,6; 27,6; 18,3; 12,8; 19,2; 13,1; 27,5; 18,6; 18,6; 26,6;  7,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:58:00; 26,6; 27,6; 18,3; 12,8; 19,2; 13,1; 27,5; 18,6; 18,6; 26,6;  7,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;01:59:00; 26,6; 27,6; 18,3; 12,8; 19,2; 13,1; 27,4; 18,7; 18,6; 26,5;  7,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:00:00; 26,6; 27,6; 18,3; 12,8; 19,2; 13,1; 27,4; 18,6; 18,6; 26,5;  7,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:01:00; 26,5; 27,5; 18,3; 12,8; 19,2; 13,1; 27,4; 18,6; 18,6; 26,5;  7,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:02:00; 26,5; 27,5; 18,3; 12,8; 19,2; 13,1; 27,2; 18,7; 18,6; 26,4;  7,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:03:00; 26,4; 27,5; 18,3; 12,8; 19,2; 13,1; 27,2; 18,6; 18,6; 26,4;  7,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:04:00; 26,4; 27,4; 18,3; 12,8; 19,2; 13,1; 27,2; 18,7; 18,6; 26,4;  7,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:05:00; 26,3; 27,4; 18,3; 12,8; 19,2; 13,1; 27,2; 18,7; 18,6; 26,3;  7,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:06:00; 26,3; 27,4; 18,3; 12,8; 19,2; 13,1; 27,1; 18,6; 18,6; 26,3;  7,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:07:00; 26,3; 27,4; 18,3; 12,8; 19,2; 13,1; 27,1; 18,7; 18,6; 26,3;  7,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:08:00; 26,3; 27,4; 18,3; 12,8; 19,2; 13,1; 27,1; 18,7; 18,6; 26,2;  7,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:09:00; 26,2; 27,3; 18,3; 12,8; 19,2; 13,1; 27,1; 18,6; 18,6; 26,2;  7,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:10:00; 26,2; 27,3; 18,3; 12,8; 19,2; 13,1; 26,9; 18,7; 18,6; 26,2;  7,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:11:00; 26,1; 27,2; 18,3; 12,8; 19,2; 13,1; 26,9; 18,7; 18,6; 26,1;  6,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:12:00; 26,1; 27,2; 18,3; 12,8; 19,2; 13,1; 26,9; 18,6; 18,6; 26,1;  6,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:13:00; 26,0; 27,1; 18,3; 12,8; 19,2; 13,1; 26,8; 18,7; 18,6; 26,1;  6,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:14:00; 26,0; 27,2; 18,3; 12,8; 19,2; 13,1; 26,8; 18,7; 18,6; 26,0;  6,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:15:00; 25,9; 27,1; 18,3; 12,8; 19,2; 13,1; 26,8; 18,7; 18,7; 26,0;  6,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:16:00; 25,9; 27,1; 18,3; 12,8; 19,2; 13,1; 26,8; 18,6; 18,7; 26,0;  6,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:17:00; 25,9; 27,0; 18,3; 12,8; 19,2; 13,1; 26,6; 18,7; 18,7; 26,0;  6,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:18:00; 25,9; 27,0; 18,3; 12,8; 19,2; 13,1; 26,6; 18,7; 18,6; 25,8;  6,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:19:00; 25,8; 27,0; 18,3; 12,8; 19,2; 13,1; 26,6; 18,7; 18,7; 25,8;  6,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:20:00; 25,8; 27,0; 18,3; 12,8; 19,2; 13,1; 26,6; 18,7; 18,7; 25,8;  6,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:21:00; 25,8; 26,9; 18,3; 12,8; 19,2; 13,1; 26,5; 18,7; 18,7; 25,7;  6,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:22:00; 25,7; 26,9; 18,3; 12,8; 19,2; 13,1; 26,5; 18,7; 18,7; 25,7;  6,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:23:00; 25,7; 26,9; 18,3; 12,8; 19,2; 13,1; 26,5; 18,7; 18,7; 25,7;  6,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:24:00; 25,6; 26,8; 18,3; 12,8; 19,2; 13,1; 26,3; 18,7; 18,7; 25,7;  6,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:25:00; 25,6; 26,8; 18,3; 12,8; 19,2; 13,1; 26,3; 18,7; 18,7; 25,6;  6,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:26:00; 25,6; 26,8; 18,3; 12,8; 19,2; 13,1; 26,3; 18,7; 18,7; 25,6;  6,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:27:00; 25,6; 26,8; 18,3; 12,8; 19,2; 13,1; 26,3; 18,7; 18,7; 25,6;  6,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:28:00; 25,5; 26,7; 18,3; 12,8; 19,2; 13,1; 26,3; 18,7; 18,7; 25,5;  6,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:29:00; 25,5; 26,7; 18,3; 12,8; 19,2; 13,1; 26,1; 18,7; 18,7; 25,5;  6,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:30:00; 25,4; 26,6; 18,3; 12,8; 19,2; 13,1; 26,1; 18,6; 18,7; 25,5;  6,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:31:00; 25,4; 26,6; 18,3; 12,8; 19,2; 13,1; 26,1; 18,7; 18,7; 25,4;  6,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:32:00; 25,3; 26,6; 18,3; 12,8; 19,2; 13,1; 26,1; 18,7; 18,7; 25,4;  6,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:33:00; 25,3; 26,6; 18,3; 12,8; 19,2; 13,1; 26,0; 18,7; 18,7; 25,4;  6,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:34:00; 25,3; 26,6; 18,3; 12,8; 19,2; 13,1; 26,0; 18,7; 18,7; 25,4;  6,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:35:00; 25,3; 26,5; 18,3; 12,8; 19,2; 13,1; 26,0; 18,6; 18,7; 25,3;  6,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:36:00; 25,2; 26,5; 18,3; 12,8; 19,2; 13,1; 26,0; 18,7; 18,7; 25,3;  6,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:37:00; 25,2; 26,5; 18,3; 12,8; 19,2; 13,1; 25,8; 18,7; 18,7; 25,3;  6,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:38:00; 25,2; 26,4; 18,3; 12,8; 19,2; 13,1; 25,8; 18,6; 18,7; 25,1;  6,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:39:00; 25,1; 26,4; 18,3; 12,8; 19,2; 13,1; 25,8; 18,6; 18,7; 25,1;  6,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:40:00; 25,1; 26,4; 18,3; 12,8; 19,2; 13,1; 25,8; 18,6; 18,7; 25,1;  6,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:41:00; 25,1; 26,4; 18,3; 12,8; 19,2; 13,1; 25,8; 18,6; 18,7; 25,1;  6,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:42:00; 25,0; 26,3; 18,3; 12,8; 19,2; 13,1; 25,7; 18,6; 18,7; 25,0;  5,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:43:00; 25,0; 26,3; 18,3; 12,8; 19,2; 13,1; 25,7; 18,6; 18,7; 25,0;  5,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:44:00; 25,0; 26,3; 18,3; 12,8; 19,2; 13,1; 25,7; 18,6; 18,7; 25,0;  5,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:45:00; 25,0; 26,3; 18,3; 12,8; 19,2; 13,1; 25,7; 18,6; 18,7; 25,0;  5,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:46:00; 24,9; 26,2; 18,3; 12,8; 19,2; 13,1; 25,7; 18,6; 18,7; 24,9;  5,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:47:00; 24,9; 26,2; 18,3; 12,8; 19,2; 13,1; 25,5; 18,6; 18,7; 24,9;  5,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:48:00; 24,8; 26,2; 18,3; 12,8; 19,2; 13,1; 25,5; 18,6; 18,7; 24,9;  5,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:49:00; 24,8; 26,1; 18,3; 12,7; 19,2; 13,1; 25,5; 18,6; 18,7; 24,8;  5,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:50:00; 24,8; 26,1; 18,3; 12,8; 19,2; 13,1; 25,5; 18,6; 18,7; 24,8;  5,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:51:00; 24,8; 26,1; 18,3; 12,7; 19,2; 13,1; 25,5; 18,6; 18,7; 24,8;  5,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:52:00; 24,7; 26,1; 18,3; 12,7; 19,2; 13,1; 25,4; 18,6; 18,7; 24,8;  5,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:53:00; 24,7; 26,1; 18,0; 12,7; 19,2; 13,1; 25,4; 18,6; 18,7; 24,7;  5,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:54:00; 24,7; 26,0; 18,0; 12,7; 19,2; 13,1; 25,4; 18,6; 18,7; 24,7;  5,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:55:00; 24,7; 26,0; 18,3; 12,8; 19,2; 13,1; 25,4; 18,6; 18,7; 24,7;  5,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;02:56:00; 24,6; 26,0; 18,3; 12,8; 19,2; 13,1; 25,4; 18,6; 18,7; 24,7;  5,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:57:00; 24,6; 25,9; 18,0; 12,7; 19,2; 13,1; 25,2; 18,6; 18,7; 24,6;  5,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:58:00; 24,5; 25,9; 18,3; 12,8; 19,2; 13,1; 25,2; 18,6; 18,7; 24,6;  5,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;02:59:00; 24,5; 25,9; 18,0; 12,7; 19,2; 13,1; 25,2; 18,6; 18,7; 24,6;  5,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:00:00; 24,5; 25,9; 18,3; 12,8; 19,2; 13,1; 25,2; 18,6; 18,7; 24,6;  5,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:01:00; 24,5; 25,9; 18,0; 12,8; 19,2; 13,1; 25,2; 18,6; 18,7; 24,5;  5,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:02:00; 24,4; 25,8; 18,0; 12,7; 19,2; 13,1; 25,2; 18,6; 18,7; 24,5;  5,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:03:00; 24,4; 25,8; 18,0; 12,7; 19,2; 13,1; 25,0; 18,6; 18,7; 24,5;  5,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:04:00; 24,4; 25,8; 18,0; 12,7; 19,2; 13,1; 25,0; 18,6; 18,7; 24,5;  5,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:05:00; 24,4; 25,8; 18,0; 12,7; 19,2; 13,1; 25,0; 18,6; 18,7; 24,4;  5,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:06:00; 24,3; 25,7; 18,0; 12,7; 19,2; 13,1; 25,0; 18,6; 18,7; 24,4;  5,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:07:00; 24,3; 25,7; 18,0; 12,7; 19,2; 13,1; 25,0; 18,6; 18,7; 24,4;  5,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:08:00; 24,3; 25,7; 18,0; 12,7; 19,2; 13,1; 24,9; 18,6; 18,7; 24,4;  5,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:09:00; 24,2; 25,7; 18,0; 12,7; 19,2; 13,1; 24,9; 18,6; 18,7; 24,4;  5,2; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:10:00; 24,2; 25,6; 18,0; 12,7; 19,2; 13,1; 24,9; 18,6; 18,7; 24,2;  5,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:11:00; 24,2; 25,6; 18,0; 12,7; 19,2; 13,1; 24,9; 18,6; 18,7; 24,2;  5,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:12:00; 24,2; 25,6; 18,0; 12,7; 19,2; 13,1; 24,9; 18,6; 18,7; 24,2;  5,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:13:00; 24,1; 25,6; 18,0; 12,7; 19,2; 13,1; 24,9; 18,6; 18,7; 24,2;  5,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:14:00; 24,1; 25,5; 18,0; 12,7; 19,2; 13,1; 24,7; 18,6; 18,7; 24,1;  5,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:15:00; 24,0; 25,5; 18,0; 12,7; 19,2; 13,1; 24,7; 18,6; 18,7; 24,1;  5,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:16:00; 24,0; 25,5; 18,0; 12,7; 19,2; 13,1; 24,7; 18,6; 18,7; 24,1;  5,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:17:00; 24,0; 25,5; 18,0; 12,7; 19,2; 13,1; 24,7; 18,6; 18,7; 24,1;  5,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:18:00; 24,0; 25,5; 18,0; 12,7; 19,2; 13,1; 24,7; 18,6; 18,7; 24,1;  5,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:19:00; 24,0; 25,5; 18,0; 12,7; 19,2; 13,1; 24,7; 18,6; 18,7; 24,0;  4,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:20:00; 23,9; 25,4; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 24,0;  4,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:21:00; 23,9; 25,4; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 24,0;  4,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:22:00; 23,9; 25,4; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 24,0;  4,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:23:00; 23,8; 25,3; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 24,0;  4,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:24:00; 23,8; 25,3; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 23,9;  4,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:25:00; 23,8; 25,3; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 23,9;  4,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:26:00; 23,8; 25,3; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 23,9;  4,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:27:00; 23,7; 25,2; 18,0; 12,7; 19,2; 13,1; 24,6; 18,6; 18,7; 23,9;  4,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:28:00; 23,7; 25,2; 18,0; 12,7; 19,2; 13,1; 24,4; 18,6; 18,7; 23,9;  4,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:29:00; 23,7; 25,2; 18,0; 12,7; 19,2; 13,1; 24,4; 18,6; 18,7; 23,8;  4,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:30:00; 23,7; 25,2; 18,0; 12,7; 19,2; 13,1; 24,4; 18,6; 18,7; 23,8;  4,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:31:00; 23,6; 25,1; 18,0; 12,7; 19,2; 13,1; 24,4; 18,6; 18,7; 23,8;  4,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:32:00; 23,6; 25,1; 18,0; 12,7; 19,2; 13,1; 24,4; 18,6; 18,7; 23,8;  4,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:33:00; 23,6; 25,1; 18,0; 12,7; 19,2; 13,1; 24,4; 18,6; 18,7; 23,8;  4,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:34:00; 23,6; 25,1; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,7;  4,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:35:00; 23,6; 25,1; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,7;  4,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:36:00; 23,5; 25,1; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,7;  4,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:37:00; 23,5; 25,1; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,7;  4,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:38:00; 23,4; 25,0; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,7;  4,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:39:00; 23,4; 24,9; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,6;  4,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:40:00; 23,4; 24,9; 18,0; 12,7; 19,2; 13,1; 24,2; 18,6; 18,7; 23,6;  4,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:41:00; 23,4; 24,9; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,6;  4,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:42:00; 23,4; 24,9; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,6;  4,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:43:00; 23,4; 24,9; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,6;  4,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:44:00; 23,3; 24,9; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,5;  4,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:45:00; 23,3; 24,9; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,5;  4,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:46:00; 23,3; 24,9; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,5;  4,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:47:00; 23,2; 24,8; 18,0; 12,7; 19,2; 13,1; 24,1; 18,6; 18,7; 23,5;  4,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:48:00; 23,2; 24,8; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,5;  4,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:49:00; 23,2; 24,8; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,5;  4,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:50:00; 23,2; 24,8; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,4;  4,2; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;03:51:00; 23,2; 24,8; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,4;  4,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:52:00; 23,1; 24,7; 18,0; 12,7; 19,2; 13,1; 23,9; 18,5; 18,7; 23,4;  4,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:53:00; 23,1; 24,7; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,4;  4,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:54:00; 23,1; 24,7; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,4;  4,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:55:00; 23,1; 24,7; 18,0; 12,7; 19,2; 13,1; 23,9; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:56:00; 23,1; 24,6; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:57:00; 23,0; 24,6; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:58:00; 23,0; 24,6; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;03:59:00; 23,0; 24,6; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:00:00; 23,0; 24,5; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:01:00; 22,9; 24,6; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,2;  4,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:02:00; 22,9; 24,6; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,1;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:03:00; 22,9; 24,5; 18,0; 12,7; 19,2; 13,1; 23,8; 18,6; 18,7; 23,1;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:04:00; 22,9; 24,5; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,1;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:05:00; 22,9; 24,5; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,1;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:06:00; 22,9; 24,5; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,1;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:07:00; 22,8; 24,5; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,1;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:08:00; 22,8; 24,4; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,0;  3,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:09:00; 22,8; 24,4; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,0;  3,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:10:00; 22,7; 24,4; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,0;  3,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:11:00; 22,7; 24,3; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,0;  3,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:12:00; 22,7; 24,4; 18,0; 12,7; 19,2; 13,1; 23,6; 18,6; 18,7; 23,0;  3,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:13:00; 22,7; 24,3; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 23,0;  3,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:14:00; 22,7; 24,3; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:15:00; 22,6; 24,3; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:16:00; 22,7; 24,3; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:17:00; 22,7; 24,3; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:18:00; 22,6; 24,2; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:19:00; 22,6; 24,2; 18,0; 12,7; 19,2; 13,1; 23,4; 18,6; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:20:00; 22,5; 24,2; 18,0; 12,7; 19,2; 13,1; 23,4; 18,5; 18,7; 22,9;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:21:00; 22,5; 24,2; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:22:00; 22,5; 24,2; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:23:00; 22,5; 24,2; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:24:00; 22,5; 24,1; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:25:00; 22,5; 24,2; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:26:00; 22,4; 24,1; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:27:00; 22,4; 24,1; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,8;  3,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:28:00; 22,4; 24,1; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,7;  3,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:29:00; 22,3; 24,0; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,7;  3,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:30:00; 22,3; 24,0; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,7;  3,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:31:00; 22,3; 24,0; 18,0; 12,7; 19,2; 13,1; 23,3; 18,6; 18,7; 22,7;  3,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:32:00; 22,3; 24,0; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,7;  3,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:33:00; 22,3; 24,0; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,7;  3,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:34:00; 22,3; 23,9; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,7;  3,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:35:00; 22,3; 24,0; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,6;  3,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:36:00; 22,2; 23,9; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,6;  3,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:37:00; 22,2; 23,9; 18,0; 12,7; 19,2; 13,1; 23,1; 18,5; 18,7; 22,6;  3,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:38:00; 22,2; 23,9; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,6;  3,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:39:00; 22,2; 23,9; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,6;  3,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:40:00; 22,2; 23,9; 18,0; 12,7; 19,2; 13,1; 23,1; 18,6; 18,7; 22,6;  3,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:41:00; 22,2; 23,9; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,6;  3,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:42:00; 22,1; 23,8; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,6;  3,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:43:00; 22,2; 23,8; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:44:00; 22,1; 23,8; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:45:00; 22,1; 23,8; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:46:00; 22,1; 23,8; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:47:00; 22,1; 23,7; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:48:00; 22,1; 23,8; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:49:00; 22,0; 23,7; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,5;  3,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:50:00; 22,0; 23,7; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:51:00; 22,0; 23,7; 18,0; 12,7; 19,2; 13,1; 22,9; 18,6; 18,7; 22,4;  3,2; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;04:52:00; 22,0; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:53:00; 22,0; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:54:00; 22,0; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:55:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:56:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:57:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:58:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,4;  3,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;04:59:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:00:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:01:00; 21,9; 23,6; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:02:00; 21,8; 23,5; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:03:00; 21,8; 23,5; 18,0; 12,7; 19,2; 13,1; 22,8; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:04:00; 21,8; 23,5; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:05:00; 21,8; 23,5; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:06:00; 21,8; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,3;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:07:00; 21,8; 23,5; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:08:00; 21,7; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;05:09:00; 21,7; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:10:00; 21,7; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:11:00; 21,7; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:12:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:13:00; 21,7; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:14:00; 21,7; 23,4; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:15:00; 21,7; 23,3; 18,0; 12,7; 19,2; 13,1; 22,6; 18,6; 18,7; 22,2;  3,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:16:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:17:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:18:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:19:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:20:00; 21,6; 23,2; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:21:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:22:00; 21,6; 23,3; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:23:00; 21,5; 23,2; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:24:00; 21,5; 23,2; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:25:00; 21,5; 23,2; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:26:00; 21,5; 23,2; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 22,0;  2,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;05:27:00; 21,5; 23,2; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:28:00; 21,5; 23,1; 18,0; 12,7; 19,2; 13,1; 22,4; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:29:00; 21,5; 23,1; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:30:00; 21,5; 23,1; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:31:00; 21,4; 23,1; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:32:00; 21,4; 23,1; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,9;  2,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;05:33:00; 21,4; 23,1; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:34:00; 21,4; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,9;  2,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:35:00; 21,4; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:36:00; 21,4; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:37:00; 21,3; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:38:00; 21,4; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:39:00; 21,3; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:40:00; 21,3; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:41:00; 21,3; 23,0; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:42:00; 21,3; 22,9; 18,0; 12,7; 19,2; 13,1; 22,2; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:43:00; 21,3; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:44:00; 21,2; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:45:00; 21,2; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,8;  2,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:46:00; 21,3; 23,0; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:47:00; 21,2; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:48:00; 21,2; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:49:00; 21,2; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;05:50:00; 21,2; 22,9; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:51:00; 21,2; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:52:00; 21,2; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:53:00; 21,2; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:54:00; 21,2; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:55:00; 21,1; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:56:00; 21,1; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,7;  2,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:57:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,6;  2,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;05:58:00; 21,2; 22,8; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;05:59:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:00:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 22,1; 18,6; 18,7; 21,6;  2,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;06:01:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:02:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:03:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:04:00; 21,1; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:05:00; 21,0; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:06:00; 21,0; 22,7; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:07:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:08:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,6;  2,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:09:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:10:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:11:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;06:12:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:13:00; 21,0; 22,6; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:14:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:15:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:16:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:17:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,9; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:18:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:19:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:20:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,5;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:21:00; 20,9; 22,5; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;06:22:00; 20,9; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:23:00; 20,9; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:24:00; 20,9; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:25:00; 20,8; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:26:00; 20,8; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;06:27:00; 20,8; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
