Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;06:28:00; 20,8; 22,4; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:29:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:30:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:31:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:32:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:33:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:34:00; 20,7; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:35:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,5; 18,7; 21,4;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:36:00; 20,7; 22,3; 18,0; 12,7; 19,2; 13,1; 21,7; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:37:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:38:00; 20,8; 22,3; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:39:00; 20,7; 22,3; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:40:00; 20,7; 22,3; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:41:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:42:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:43:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:44:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:45:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:46:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:47:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:48:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,3;  2,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:49:00; 20,7; 22,2; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;06:50:00; 20,7; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:51:00; 20,6; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:52:00; 20,6; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:53:00; 20,6; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:54:00; 20,7; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:55:00; 20,6; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:56:00; 20,6; 22,1; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:57:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:58:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;06:59:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,5; 18,6; 18,7; 21,2;  2,0; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:00:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:01:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:02:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:03:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:04:00; 20,5; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,2;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:05:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:06:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:07:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:08:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,7; 21,1;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:09:00; 20,6; 22,0; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:10:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:11:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:12:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:13:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:14:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:15:00; 20,5; 21,9; 18,3; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:16:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:17:00; 20,5; 21,9; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:18:00; 20,5; 21,9; 18,3; 12,8; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:19:00; 20,5; 21,8; 18,0; 12,7; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:20:00; 20,5; 21,9; 18,3; 12,8; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:21:00; 20,5; 21,8; 18,3; 12,8; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:22:00; 20,5; 21,8; 18,3; 12,8; 19,2; 13,1; 21,4; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:23:00; 20,5; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,1;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:24:00; 20,5; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:25:00; 20,5; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:26:00; 20,4; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:27:00; 20,4; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:28:00; 20,4; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:29:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:30:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:31:00; 20,5; 21,8; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:32:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:33:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:34:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:35:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:36:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:37:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,6; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:38:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:39:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:40:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:41:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:42:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:43:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:44:00; 20,4; 21,7; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 21,0;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:45:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:46:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:47:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:48:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:49:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:50:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;07:51:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:52:00; 20,3; 21,6; 18,3; 12,8; 19,2; 13,1; 21,2; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:53:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:54:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:55:00; 20,4; 21,6; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:56:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:57:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:58:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;07:59:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:00:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:01:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:02:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:03:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:04:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:05:00; 20,3; 21,5; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:06:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,9;  1,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:07:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:08:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:09:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:10:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,7; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:11:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:12:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:13:00; 20,2; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:14:00; 20,3; 21,4; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:15:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:16:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:17:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:18:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:19:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:20:00; 20,3; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,7; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:21:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:22:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:23:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:24:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,8; 20,8;  1,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:25:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:26:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:27:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,8;  1,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:28:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 21,0; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:29:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,8;  1,6; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:30:00; 20,2; 21,3; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:31:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:32:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:33:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:34:00; 20,1; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:35:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:36:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:37:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:38:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,8; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:39:00; 20,2; 21,2; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,7; 20,7;  1,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:40:00; 20,1; 21,1; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,7; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:41:00; 20,1; 21,1; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,7; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:42:00; 20,2; 21,1; 18,3; 12,8; 19,2; 13,1; 20,8; 18,6; 18,4; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:43:00; 20,1; 21,1; 18,0; 12,7; 19,2; 13,1; 20,8; 18,6; 18,1; 20,7;  1,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:44:00; 20,1; 21,1; 18,0; 12,7; 18,9; 13,0; 20,8; 18,5; 17,8; 20,7;  1,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:45:00; 20,1; 21,1; 18,0; 12,7; 18,9; 13,0; 20,8; 18,4; 17,7; 20,7;  1,8; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:46:00; 20,1; 21,1; 18,0; 12,7; 18,9; 13,0; 20,8; 18,4; 17,5; 20,7;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:47:00; 20,1; 21,1; 18,0; 12,7; 18,9; 13,0; 20,8; 18,3; 17,3; 20,7;  1,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:48:00; 20,0; 21,0; 17,8; 12,6; 18,6; 12,9; 20,8; 18,2; 17,0; 20,7;  2,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:49:00; 20,1; 21,0; 17,8; 12,6; 18,6; 12,9; 20,8; 18,0; 16,8; 20,6;  1,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:50:00; 20,0; 21,0; 17,8; 12,6; 18,6; 12,9; 20,8; 17,9; 16,5; 20,6;  1,9; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:51:00; 20,0; 20,9; 17,8; 12,5; 18,4; 12,8; 20,8; 17,8; 16,4; 20,6;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:52:00; 19,9; 20,9; 17,5; 12,5; 18,4; 12,8; 20,7; 17,6; 16,1; 20,6;  2,2; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:53:00; 19,9; 20,9; 17,2; 12,4; 18,1; 12,7; 20,7; 17,4; 15,9; 20,6;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:54:00; 19,9; 20,9; 17,2; 12,4; 18,1; 12,7; 20,7; 17,2; 15,6; 20,6;  2,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:55:00; 19,8; 20,8; 17,0; 12,3; 17,9; 12,6; 20,7; 17,0; 15,2; 20,5;  2,6; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;08:56:00; 19,8; 20,7; 17,0; 12,3; 17,6; 12,5; 20,7; 16,8; 15,0; 20,5;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:57:00; 19,7; 20,7; 16,7; 12,2; 17,6; 12,5; 20,7; 16,6; 14,8; 20,5;  2,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:58:00; 19,7; 20,7; 16,4; 12,1; 17,3; 12,4; 20,7; 16,5; 14,4; 20,5;  3,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;08:59:00; 19,6; 20,6; 16,4; 12,1; 17,1; 12,3; 20,7; 16,2; 14,1; 20,4;  3,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:00:00; 19,6; 20,5; 16,1; 12,0; 17,1; 12,3; 20,7; 15,9; 13,9; 20,4;  3,3; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:01:00; 19,5; 20,5; 15,9; 11,9; 16,8; 12,2; 20,7; 15,7; 13,7; 20,4;  3,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:02:00; 19,5; 20,4; 15,6; 11,8; 16,5; 12,1; 20,5; 15,5; 13,4; 20,4;  3,8; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:03:00; 19,4; 20,4; 15,6; 11,8; 16,3; 12,0; 20,5; 15,1; 13,2; 20,2;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:04:00; 19,4; 20,3; 15,3; 11,7; 16,3; 12,0; 20,5; 14,9; 12,9; 20,2;  4,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:05:00; 19,3; 20,2; 15,0; 11,6; 16,0; 11,9; 20,5; 14,6; 12,6; 20,1;  4,2; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:06:00; 19,3; 20,2; 14,8; 11,5; 15,7; 11,8; 20,5; 14,4; 12,3; 20,1;  4,4; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:07:00; 19,2; 20,1; 14,8; 11,5; 15,4; 11,7; 20,5; 14,1; 12,1; 20,1;  4,7; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:08:00; 19,1; 20,0; 14,2; 11,3; 15,2; 11,6; 20,5; 13,9; 11,8; 20,0;  4,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:09:00; 19,1; 19,9; 14,2; 11,3; 15,2; 11,6; 20,3; 13,6; 11,7; 20,0;  4,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:10:00; 19,0; 19,8; 13,9; 11,2; 14,9; 11,5; 20,3; 13,4; 11,4; 19,9;  5,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:11:00; 18,9; 19,7; 13,6; 11,1; 14,6; 11,4; 20,3; 13,2; 11,1; 19,9;  5,3; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:12:00; 18,9; 19,7; 13,3; 11,0; 14,3; 11,3; 20,1; 12,9; 10,8; 19,8;  5,5; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:13:00; 18,8; 19,6; 13,3; 11,0; 14,0; 11,2; 20,1; 12,6; 10,8; 19,7;  5,7; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:14:00; 18,7; 19,6; 13,1; 10,9; 13,7; 11,1; 20,1; 12,4; 10,5; 19,7;  6,0; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:15:00; 18,6; 19,5; 12,8; 10,8; 13,7; 11,1; 20,1; 12,2; 10,4; 19,6;  5,9; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:16:00; 18,6; 19,4; 12,5; 10,7; 13,5; 11,0; 19,9; 12,1; 10,0; 19,5;  6,1; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:17:00; 18,5; 19,4; 12,2; 10,6; 13,2; 10,9; 19,9; 11,9;  9,9; 19,5;  6,4; 60,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:18:00; 18,5; 19,3; 11,9; 10,5; 12,9; 10,8; 19,9; 11,6;  9,8; 19,4;  6,5; 60,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:19:00; 18,4; 19,2; 11,9; 10,5; 12,9; 10,8; 19,8; 11,5;  9,6; 19,3;  6,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:20:00; 18,3; 19,2; 11,6; 10,4; 12,6; 10,7; 19,8; 11,2;  9,5; 19,2;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:21:00; 18,3; 19,1; 11,6; 10,4; 12,3; 10,6; 19,8; 11,0;  9,3; 19,2;  6,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:22:00; 18,2; 19,1; 11,3; 10,3; 12,3; 10,6; 19,6; 10,9;  9,1; 19,1;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:23:00; 18,1; 19,0; 11,0; 10,2; 12,0; 10,5; 19,6; 10,7;  8,9; 19,0;  7,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:24:00; 18,1; 18,9; 11,0; 10,2; 11,7; 10,4; 19,6; 10,5;  8,6; 18,9;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:25:00; 18,0; 18,9; 10,7; 10,1; 11,7; 10,4; 19,4; 10,3;  8,6; 18,8;  7,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:26:00; 17,9; 18,8; 10,7; 10,1; 11,4; 10,3; 19,4; 10,2;  8,6; 18,8;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:27:00; 17,9; 18,7; 10,4; 10,0; 11,1; 10,2; 19,4; 10,0;  8,3; 18,7;  7,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:28:00; 17,8; 18,7; 10,1;  9,9; 11,1; 10,2; 19,2;  9,8;  8,2; 18,6;  7,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:29:00; 17,7; 18,6; 10,1;  9,9; 10,8; 10,1; 19,2;  9,7;  8,0; 18,5;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:30:00; 17,7; 18,6;  9,7;  9,8; 10,8; 10,1; 19,0;  9,6;  7,9; 18,4;  7,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:31:00; 17,6; 18,5;  9,7;  9,8; 10,5; 10,0; 19,0;  9,5;  7,8; 18,4;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:32:00; 17,5; 18,4;  9,4;  9,7; 10,5; 10,0; 19,0;  9,3;  7,8; 18,3;  7,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:33:00; 17,4; 18,3;  9,4;  9,7; 10,2;  9,9; 18,8;  9,2;  7,6; 18,2;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:34:00; 17,4; 18,3;  9,1;  9,6; 10,2;  9,9; 18,8;  9,0;  7,6; 18,1;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:35:00; 17,3; 18,2;  9,1;  9,6;  9,8;  9,9; 18,8;  8,9;  7,5; 18,0;  8,1; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:36:00; 17,2; 18,1;  8,8;  9,5;  9,8;  9,8; 18,6;  8,8;  7,5; 18,0;  8,1; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:37:00; 17,2; 18,1;  8,8;  9,5;  9,8;  9,8; 18,6;  8,7;  7,3; 17,9;  8,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:38:00; 17,1; 18,0;  8,5;  9,4;  9,5;  9,7; 18,5;  8,6;  7,1; 17,8;  8,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:39:00; 17,1; 18,0;  8,5;  9,4;  9,5;  9,7; 18,5;  8,5;  7,0; 17,7;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:40:00; 17,0; 17,9;  8,1;  9,3;  9,2;  9,6; 18,5;  8,4;  6,8; 17,6;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:41:00; 16,9; 17,8;  8,1;  9,3;  9,2;  9,6; 18,3;  8,2;  6,7; 17,5;  8,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:42:00; 16,9; 17,8;  8,1;  9,3;  8,9;  9,5; 18,3;  8,1;  6,7; 17,5;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:43:00; 16,8; 17,7;  8,1;  9,2;  8,9;  9,5; 18,1;  8,0;  6,7; 17,4;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:44:00; 16,7; 17,7;  7,8;  9,2;  8,9;  9,5; 18,1;  7,8;  6,5; 17,3;  8,4; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:45:00; 16,7; 17,6;  7,5;  9,1;  8,6;  9,4; 18,1;  7,7;  6,4; 17,2;  8,6; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;09:46:00; 16,6; 17,5;  7,5;  9,1;  8,6;  9,4; 17,9;  7,6;  6,3; 17,2;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:47:00; 16,6; 17,5;  7,5;  9,1;  8,3;  9,3; 17,9;  7,5;  6,1; 17,1;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:48:00; 16,5; 17,4;  7,2;  9,0;  8,3;  9,3; 17,9;  7,4;  6,0; 17,0;  8,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:49:00; 16,4; 17,4;  7,2;  9,0;  8,3;  9,3; 17,7;  7,3;  5,9; 16,9;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:50:00; 16,4; 17,3;  7,2;  9,0;  7,9;  9,2; 17,7;  7,1;  5,8; 16,8;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:51:00; 16,3; 17,2;  7,2;  9,0;  7,9;  9,2; 17,5;  7,0;  5,8; 16,8;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:52:00; 16,2; 17,1;  6,8;  8,9;  7,9;  9,2; 17,5;  6,9;  5,8; 16,7;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:53:00; 16,2; 17,1;  6,8;  8,9;  7,6;  9,1; 17,5;  6,8;  5,7; 16,6;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:54:00; 16,1; 17,0;  6,5;  8,8;  7,6;  9,1; 17,3;  6,7;  5,7; 16,5;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:55:00; 16,0; 16,9;  6,5;  8,8;  7,6;  9,1; 17,3;  6,6;  5,5; 16,5;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:56:00; 16,0; 16,9;  6,5;  8,8;  7,6;  9,1; 17,1;  6,6;  5,5; 16,5;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:57:00; 15,9; 16,8;  6,5;  8,8;  7,3;  9,0; 17,1;  6,5;  5,2; 16,4;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:58:00; 15,8; 16,7;  6,2;  8,7;  7,3;  9,0; 17,1;  6,4;  5,2; 16,3;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;09:59:00; 15,8; 16,7;  6,2;  8,7;  7,3;  9,0; 16,9;  6,3;  5,2; 16,3;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:00:00; 15,7; 16,6;  6,2;  8,7;  6,9;  8,9; 16,9;  6,2;  5,1; 16,2;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:01:00; 15,6; 16,6;  6,2;  8,7;  6,9;  8,9; 16,9;  6,1;  4,9; 16,1;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:02:00; 15,6; 16,5;  5,8;  8,6;  6,9;  8,9; 16,7;  6,0;  4,8; 16,0;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:03:00; 15,5; 16,4;  5,8;  8,6;  6,9;  8,9; 16,7;  5,8;  4,8; 16,0;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:04:00; 15,4; 16,4;  5,5;  8,5;  6,6;  8,8; 16,7;  5,7;  4,6; 15,9;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:05:00; 15,4; 16,3;  5,5;  8,5;  6,6;  8,8; 16,5;  5,7;  4,6; 15,8;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:06:00; 15,3; 16,2;  5,5;  8,5;  6,6;  8,8; 16,5;  5,6;  4,5; 15,7;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:07:00; 15,2; 16,1;  5,5;  8,5;  6,6;  8,8; 16,5;  5,6;  4,6; 15,7;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:08:00; 15,2; 16,1;  5,1;  8,4;  6,3;  8,7; 16,3;  5,5;  4,4; 15,6;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:09:00; 15,1; 16,0;  5,1;  8,4;  6,3;  8,7; 16,3;  5,4;  4,2; 15,5;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:10:00; 15,1; 16,0;  5,1;  8,4;  6,3;  8,7; 16,1;  5,3;  4,2; 15,4;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:11:00; 15,0; 15,9;  4,8;  8,3;  6,3;  8,7; 16,1;  5,2;  4,1; 15,4;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:12:00; 15,0; 15,8;  4,8;  8,3;  5,9;  8,6; 16,1;  5,1;  4,0; 15,2;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:13:00; 14,9; 15,8;  4,8;  8,3;  5,9;  8,6; 15,9;  4,9;  3,8; 15,1;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:14:00; 14,8; 15,7;  4,8;  8,3;  5,9;  8,6; 15,9;  4,8;  3,8; 15,1;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:15:00; 14,7; 15,7;  4,4;  8,2;  5,6;  8,5; 15,9;  4,8;  3,8; 15,0;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:16:00; 14,6; 15,6;  4,4;  8,2;  5,6;  8,5; 15,7;  4,8;  3,9; 14,9;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:17:00; 14,6; 15,5;  4,4;  8,2;  5,6;  8,5; 15,7;  4,7;  3,8; 14,8;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:18:00; 14,6; 15,5;  4,4;  8,2;  5,6;  8,5; 15,7;  4,6;  3,7; 14,8;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:19:00; 14,5; 15,4;  4,4;  8,2;  5,6;  8,5; 15,5;  4,6;  3,7; 14,7;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:20:00; 14,5; 15,3;  4,4;  8,2;  5,2;  8,4; 15,5;  4,5;  3,5; 14,6;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:21:00; 14,4; 15,2;  4,1;  8,1;  5,2;  8,4; 15,5;  4,4;  3,5; 14,6;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:22:00; 14,3; 15,2;  4,1;  8,1;  5,2;  8,4; 15,3;  4,3;  3,3; 14,5;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:23:00; 14,3; 15,1;  4,1;  8,1;  5,2;  8,4; 15,3;  4,2;  3,3; 14,4;  9,2; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;10:24:00; 14,2; 15,0;  3,7;  8,0;  4,9;  8,3; 15,3;  4,1;  3,2; 14,3;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:25:00; 14,2; 14,9;  3,7;  8,0;  4,9;  8,3; 15,1;  4,0;  3,2; 14,3;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:26:00; 14,1; 14,8;  3,7;  8,0;  4,9;  8,3; 15,1;  4,0;  3,2; 14,2;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:27:00; 14,1; 14,8;  3,7;  8,0;  4,9;  8,3; 15,1;  3,9;  3,2; 14,1;  9,3; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;10:28:00; 14,0; 14,7;  3,7;  8,0;  4,9;  8,3; 14,9;  3,9;  3,0; 14,1;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:29:00; 13,9; 14,5;  3,7;  8,0;  4,5;  8,2; 14,9;  3,8;  3,0; 14,1;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:30:00; 13,9; 14,5;  3,4;  7,9;  4,5;  8,2; 14,9;  3,8;  3,0; 13,9;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:31:00; 13,8; 14,4;  3,4;  7,9;  4,5;  8,2; 14,7;  3,7;  3,0; 13,9;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:32:00; 13,8; 14,3;  3,4;  7,9;  4,5;  8,2; 14,7;  3,7;  3,0; 13,9;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:33:00; 13,8; 14,2;  3,4;  7,9;  4,5;  8,2; 14,7;  3,6;  3,0; 13,8;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:34:00; 13,7; 14,2;  3,4;  7,9;  4,5;  8,2; 14,7;  3,6;  2,9; 13,7;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:35:00; 13,7; 14,1;  3,4;  7,9;  4,2;  8,2; 14,4;  3,5;  2,9; 13,7;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:36:00; 13,6; 14,0;  3,4;  7,9;  4,2;  8,1; 14,4;  3,4;  2,9; 13,6;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:37:00; 13,6; 13,9;  3,4;  7,9;  4,2;  8,1; 14,4;  3,4;  2,8; 13,5;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:38:00; 13,5; 13,8;  3,0;  7,8;  4,2;  8,1; 14,2;  3,3;  2,8; 13,5;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:39:00; 13,5; 13,7;  3,0;  7,8;  4,2;  8,1; 14,2;  3,3;  2,7; 13,4;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:40:00; 13,4; 13,7;  3,0;  7,8;  4,2;  8,1; 14,2;  3,3;  2,7; 13,3;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:41:00; 13,4; 13,6;  3,0;  7,8;  4,2;  8,1; 14,2;  3,2;  2,7; 13,3;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:42:00; 13,4; 13,5;  3,0;  7,8;  4,2;  8,1; 14,0;  3,2;  2,7; 13,2;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:43:00; 13,3; 13,4;  3,0;  7,8;  3,8;  8,0; 14,0;  3,2;  2,5; 13,2;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:44:00; 13,3; 13,3;  2,6;  7,7;  3,8;  8,0; 14,0;  3,2;  2,5; 13,1;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:45:00; 13,2; 13,3;  2,6;  7,7;  3,8;  8,0; 13,8;  3,0;  2,5; 13,0;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:46:00; 13,1; 13,2;  2,6;  7,7;  3,8;  8,0; 13,8;  3,0;  2,4; 13,0;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:47:00; 13,1; 13,1;  2,6;  7,7;  3,8;  8,0; 13,8;  3,0;  2,3; 12,9;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:48:00; 13,1; 13,0;  2,6;  7,7;  3,8;  8,0; 13,6;  3,0;  2,3; 12,8;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:49:00; 13,0; 12,9;  2,6;  7,7;  3,8;  8,0; 13,6;  2,9;  2,2; 12,8;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:50:00; 13,0; 12,9;  2,6;  7,7;  3,5;  7,9; 13,6;  2,9;  2,2; 12,7;  9,3; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;10:51:00; 12,9; 12,8;  2,6;  7,7;  3,5;  7,9; 13,6;  2,8;  2,2; 12,6;  9,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:52:00; 12,8; 12,7;  2,3;  7,6;  3,5;  7,9; 13,4;  2,8;  2,1; 12,6;  9,2; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;10:53:00; 12,8; 12,6;  2,3;  7,6;  3,5;  7,9; 13,4;  2,7;  2,1; 12,5;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:54:00; 12,7; 12,6;  2,3;  7,6;  3,5;  7,9; 13,4;  2,6;  2,1; 12,4;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;10:55:00; 12,7; 12,5;  2,3;  7,6;  3,5;  7,9; 13,1;  2,6;  2,0; 12,4;  9,0; 46,0;  0,0;    0;  0,470;pøipraven;
17-01-2024;10:56:00; 19,8; 20,2;  2,3;  7,6;  3,5;  7,9; 13,1;  2,5;  2,0; 12,3;  8,9; 46,0;  0,0;    0;  0,473;pøipraven;
17-01-2024;10:57:00; 25,5; 25,2;  2,3;  7,6;  3,5;  7,9; 13,1;  2,5;  1,9; 12,3;  8,9; 46,0;  0,1;    0;  0,508;pøipraven;
17-01-2024;10:58:00; 26,6; 26,3;  2,3;  7,6;  3,5;  7,9; 13,1;  2,5;  1,9; 12,2;  8,8; 46,0;  0,0;    0;  0,491;pøipraven;
17-01-2024;10:59:00; 26,9; 26,6;  2,3;  7,6;  3,1;  7,8; 12,9;  2,5;  1,8; 12,1;  9,0; 46,0;  0,1;    0;  0,512;pøipraven;
17-01-2024;11:00:00; 26,9; 26,7;  2,3;  7,6;  3,1;  7,8; 12,9;  2,4;  1,7; 12,1;  9,0; 46,0;  0,0;    0;  1,959;pøipraven;
17-01-2024;11:00:21; 27,0; 26,8; 12,2; 10,6;  0,9;  7,2; 13,1;  2,4;  1,6; 11,9; 11,0; 46,0;  1,2;   20;  1,998;pøipraven;
17-01-2024;11:00:31; 27,1; 26,9; 18,8; 13,5; -0,7;  6,8; 14,9;  2,1;  1,5;  7,5;  8,2; 46,0;  2,4;   32;  1,846;min.doba chodu;
17-01-2024;11:00:41; 27,1; 27,0; 25,7; 15,9; -1,5;  6,6; 18,3;  1,2;  1,5;  3,5;  5,0; 46,0;  3,9;   44;  1,593;min.doba chodu;
17-01-2024;11:00:51; 27,1; 27,1; 28,3; 17,3; -2,3;  6,4; 22,4;  0,2;  1,5;  1,3;  3,6; 32,0;  5,0;   52;  1,457;min.doba chodu;
17-01-2024;11:01:01; 27,6; 27,2; 30,0; 17,9; -3,2;  6,2; 26,0; -0,7;  1,4; -0,3;  2,9; 32,0;  5,5;   55;  1,327;min.doba chodu;
17-01-2024;11:01:11; 28,2; 27,3; 29,6; 17,7; -3,6;  6,1; 27,8; -0,9;  1,2; -1,2;  2,4; 32,0;  5,5;   55;  1,233;min.doba chodu;
17-01-2024;11:01:21; 28,8; 27,5; 30,0; 17,9; -3,2;  6,2; 28,7; -1,1;  1,1; -1,8;  1,3; 32,0;  5,6;   55;  1,084;min.doba chodu;
17-01-2024;11:01:31; 29,2; 27,6; 30,4; 18,1; -3,2;  6,2; 29,3; -1,1;  1,0; -1,9;  1,3; 32,0;  5,6;   55;  0,971;min.doba chodu;
17-01-2024;11:01:41; 29,7; 27,6; 30,6; 18,2; -2,8;  6,3; 29,8; -1,2;  0,9; -1,8;  0,9; 32,0;  5,7;   55;  0,891;min.doba chodu;
17-01-2024;11:01:51; 30,1; 27,8; 31,2; 18,5; -2,8;  6,3; 30,3; -1,4;  0,9; -1,8;  0,9; 32,0;  5,8;   55;  0,788;min.doba chodu;
17-01-2024;11:02:01; 30,6; 27,9; 32,4; 19,1; -3,2;  6,2; 30,9; -1,6;  0,8; -1,9;  1,3; 32,0;  6,6;   58;  0,669;min.doba chodu;
17-01-2024;11:02:11; 31,3; 28,1; 33,2; 19,5; -3,2;  6,2; 31,7; -1,7;  0,7; -2,2;  1,0; 32,0;  6,7;   61;  0,580;min.doba chodu;
17-01-2024;11:02:21; 32,0; 28,1; 34,0; 19,9; -3,6;  6,1; 32,6; -1,8;  0,7; -2,4;  1,2; 32,0;  6,7;   61;  0,516;min.doba chodu;
17-01-2024;11:02:31; 32,7; 28,1; 34,5; 20,2; -3,2;  6,2; 33,2; -2,0;  0,7; -2,5;  0,6; 32,0;  7,0;   61;  0,496;min.doba chodu;
17-01-2024;11:02:41; 33,4; 28,2; 34,7; 20,3; -3,2;  6,2; 33,8; -2,1;  0,6; -2,5;  0,6; 32,0;  7,0;   61;  0,496;min.doba chodu;
17-01-2024;11:02:51; 34,0; 28,3; 34,7; 20,3; -3,2;  6,2; 34,2; -2,1;  0,6; -2,5;  0,7; 31,2;  7,1;   61;  0,517;min.doba chodu;
17-01-2024;11:03:01; 34,3; 28,4; 34,9; 20,4; -3,2;  6,2; 34,3; -2,1;  0,5; -2,5;  0,7; 31,2;  7,1;   61;  0,497;min.doba chodu;
17-01-2024;11:03:11; 34,6; 28,4; 34,9; 20,4; -3,2;  6,2; 34,6; -2,1;  0,4; -2,5;  0,7; 31,2;  7,1;   61;  0,517;min.doba chodu;
17-01-2024;11:03:21; 34,9; 28,4; 35,1; 20,5; -3,6;  6,1; 34,7; -2,1;  0,4; -2,5;  1,2; 30,6;  8,1;   65;  0,497;min.doba chodu;
17-01-2024;11:03:31; 35,1; 28,4; 35,7; 20,9; -3,6;  6,1; 34,8; -2,2;  0,4; -2,6;  1,0; 30,6;  8,0;   67;  0,497;min.doba chodu;
17-01-2024;11:03:41; 35,4; 28,5; 36,0; 21,0; -4,0;  6,0; 35,4; -2,4;  0,3; -2,8;  1,2; 30,0;  8,1;   67;  0,517;min.doba chodu;
17-01-2024;11:03:51; 35,7; 28,5; 36,0; 21,0; -4,0;  6,0; 35,6; -2,5;  0,3; -2,9;  1,1; 30,0;  8,1;   67;  0,517;min.doba chodu;
17-01-2024;11:04:01; 35,9; 28,5; 36,0; 21,0; -4,0;  6,0; 35,8; -2,6;  0,2; -3,1;  1,0; 30,0;  8,2;   67;  0,625;min.doba chodu;
17-01-2024;11:04:11; 36,1; 28,5; 35,8; 20,9; -4,5;  5,9; 35,9; -2,7;  0,1; -3,2;  1,3; 29,2;  8,1;   67;  0,625;min.doba chodu;
17-01-2024;11:04:21; 36,2; 28,6; 35,5; 20,7; -4,5;  5,9; 35,9; -2,9;  0,1; -3,4;  1,1; 29,2;  8,1;   67;  0,671;min.doba chodu;
17-01-2024;11:04:31; 36,2; 28,6; 35,5; 20,7; -4,5;  5,9; 35,8; -3,0;  0,0; -3,5;  1,0; 28,6;  8,1;   67;  0,694;min.doba chodu;
17-01-2024;11:04:41; 36,1; 28,6; 35,8; 20,9; -5,4;  5,7; 35,8; -3,1; -0,1; -3,6;  1,7; 28,6;  8,4;   68;  0,694;min.doba chodu;
17-01-2024;11:04:51; 36,1; 28,6; 36,0; 21,0; -5,8;  5,6; 35,9; -3,4; -0,2; -4,1;  1,7; 28,6;  8,9;   72;  0,718;min.doba chodu;
17-01-2024;11:05:01; 36,2; 28,7; 36,2; 21,1; -6,3;  5,5; 36,3; -3,7; -0,2; -4,5;  1,7; 28,6;  9,0;   72;  0,718;min.doba chodu;
17-01-2024;11:05:11; 36,3; 28,7; 36,4; 21,2; -6,3;  5,5; 36,7; -4,0; -0,2; -4,9;  1,4; 28,6;  9,2;   72;  0,743;min.doba chodu;
17-01-2024;11:05:21; 36,4; 28,8; 36,9; 21,5; -6,3;  5,5; 37,0; -4,4; -0,3; -5,2;  1,1; 27,8;  9,2;   72;  0,767;min.doba chodu;
17-01-2024;11:05:31; 36,6; 28,9; 37,1; 21,6; -6,7;  5,4; 37,3; -4,5; -0,4; -5,3;  1,4; 27,8;  9,3;   72;  0,793;min.doba chodu;
17-01-2024;11:05:41; 36,7; 29,0; 37,3; 21,7; -7,2;  5,3; 37,9; -4,7; -0,5; -5,6;  1,6; 27,8;  9,2;   72;  0,793;min.doba chodu;
17-01-2024;11:05:51; 36,8; 29,0; 37,5; 21,8; -8,2;  5,1; 39,3; -5,0; -0,6; -6,0;  2,2; 27,8; 10,0;   75;  0,818;min.doba chodu;
17-01-2024;11:06:01; 36,9; 29,2; 37,5; 21,8; -9,1;  4,9; 41,0; -5,3; -0,7; -6,6;  2,5; 27,8; 10,3;   79;  0,844;min.doba chodu;
17-01-2024;11:06:11; 37,0; 29,2; 37,6; 21,9; -9,6;  4,8; 42,6; -5,9; -0,8; -7,3;  2,4; 27,8; 10,4;   79;  0,871;min.doba chodu;
17-01-2024;11:06:21; 37,0; 29,3; 37,8; 22,0; -9,6;  4,8; 43,9; -6,4; -1,0; -7,5;  2,2; 27,8; 10,3;   79;  0,871;min.doba chodu;
17-01-2024;11:06:31; 37,2; 29,4; 37,6; 21,9;-10,1;  4,7; 46,1; -6,7; -1,1; -7,0;  3,1; 27,8; 10,1;   79;  0,897;min.doba chodu;
17-01-2024;11:06:41; 37,2; 29,4; 37,3; 21,7;-10,1;  4,7; 48,9; -7,2; -1,1; -6,4;  3,7; 27,8;  9,9;   79;  0,924;min.doba chodu;
17-01-2024;11:06:51; 37,2; 29,5; 37,1; 21,6;-10,1;  4,7; 51,6; -7,5; -1,3; -6,1;  4,1; 27,8;  9,6;   79;  0,925;min.doba chodu;
17-01-2024;11:07:01; 37,2; 29,6; 36,9; 21,5;-10,1;  4,7; 53,8; -7,7; -1,4; -5,7;  4,4; 27,8;  9,5;   79;  0,925;min.doba chodu;
17-01-2024;11:07:11; 37,1; 29,6; 37,3; 21,7;-10,1;  4,7; 56,2; -7,9; -1,6; -5,2;  5,0; 27,8;  9,8;   79;  0,925;min.doba chodu;
17-01-2024;11:07:21; 37,1; 29,7; 37,5; 21,8;-10,6;  4,6; 58,3; -8,2; -1,6; -4,7;  5,9; 27,8; 10,6;   85;  0,925;min.doba chodu;
17-01-2024;11:07:31; 37,2; 29,8; 37,5; 21,8;-11,2;  4,5; 60,7; -8,5; -1,8; -4,5;  6,6; 29,0; 10,6;   85;  0,953;min.doba chodu;
17-01-2024;11:07:41; 37,3; 29,9; 37,5; 21,8;-11,2;  4,5; 63,1; -8,7; -1,8; -4,4;  6,7; 29,0; 10,5;   85;  0,953;min.doba chodu;
17-01-2024;11:07:51; 37,4; 30,0; 37,3; 21,7;-11,2;  4,5; 65,0; -8,9; -1,8; -4,4;  6,8; 29,0; 10,5;   85;  0,953;min.doba chodu;
17-01-2024;11:08:01; 37,4; 30,1; 37,5; 21,8;-10,6;  4,6; 67,0; -8,9; -1,8; -4,3;  6,4; 29,0; 10,5;   85;  0,981;min.doba chodu;
17-01-2024;11:08:11; 37,5; 30,2; 37,5; 21,8;-10,6;  4,6; 68,6; -8,9; -1,8; -4,1;  6,6; 29,0; 10,6;   85;  0,982;min.doba chodu;
17-01-2024;11:08:21; 37,5; 30,2; 37,5; 21,8;-10,6;  4,6; 70,3; -9,0; -1,7; -4,0;  6,6; 29,6; 10,5;   85;  0,982;min.doba chodu;
17-01-2024;11:08:31; 37,6; 30,3; 37,6; 21,8;-10,6;  4,6; 71,7; -8,9; -1,7; -3,8;  6,8; 29,6; 10,6;   85;  0,982;min.doba chodu;
17-01-2024;11:08:41; 37,7; 30,4; 38,0; 22,1;-10,6;  4,6; 73,3; -8,9; -1,6; -3,6;  7,0; 29,6; 10,9;   86;  0,983;min.doba chodu;
17-01-2024;11:08:51; 37,8; 30,5; 38,0; 22,1;-10,6;  4,6; 74,8; -8,8; -1,5; -3,5;  7,1; 30,4; 11,5;   90;  1,011;min.doba chodu;
17-01-2024;11:09:01; 37,9; 30,6; 38,0; 22,1;-10,6;  4,6; 76,2; -8,9; -1,4; -3,5;  7,2; 30,4; 11,6;   90;  1,011;min.doba chodu;
17-01-2024;11:09:11; 38,1; 30,6; 38,0; 22,1;-10,6;  4,6; 77,7; -8,8; -1,3; -3,5;  7,2; 31,0; 11,5;   90;  1,040;min.doba chodu;
17-01-2024;11:09:21; 38,2; 30,7; 38,0; 22,1;-10,6;  4,6; 79,1; -8,8; -1,2; -3,4;  7,3; 31,0; 11,6;   90;  1,040;min.doba chodu;
17-01-2024;11:09:31; 38,2; 30,7; 38,0; 22,1;-10,6;  4,6; 80,2; -8,7; -1,1; -3,3;  7,4; 31,8; 11,6;   90;  1,069;min.doba chodu;
17-01-2024;11:09:41; 38,2; 30,8; 38,0; 22,1;-10,6;  4,7; 81,3; -8,7; -1,1; -3,2;  7,5; 31,8; 11,5;   90;  1,069;min.doba chodu;
17-01-2024;11:09:51; 38,3; 30,9; 38,0; 22,1;-10,1;  4,7; 82,2; -8,6; -1,0; -3,0;  7,1; 31,8; 11,6;   90;  1,069;min.doba chodu;
17-01-2024;11:10:01; 38,3; 31,0; 38,0; 22,1;-10,1;  4,7; 83,3; -8,5; -1,0; -3,0;  7,1; 32,4; 11,6;   90;  1,070;min.doba chodu;
17-01-2024;11:10:11; 38,3; 31,0; 38,0; 22,1;-10,1;  4,7; 84,1; -8,3; -1,0; -3,1;  7,0; 32,4; 11,6;   90;  1,099;min.doba chodu;
17-01-2024;11:10:21; 38,4; 31,1; 38,2; 22,2;-10,1;  4,7; 84,9; -8,2; -1,0; -3,3;  6,9; 32,4; 11,7;   90;  1,099;min.doba chodu;
17-01-2024;11:10:31; 38,4; 31,2; 38,3; 22,3;-10,1;  4,7; 85,6; -8,1; -1,0; -4,0;  6,1; 33,2; 11,8;   90;  1,099;topí;
17-01-2024;11:10:41; 38,5; 31,2; 38,5; 22,4;-10,1;  4,7; 86,0; -8,1; -1,1; -5,3;  4,8; 33,2; 12,0;   90;  1,100;topí;
17-01-2024;11:10:51; 38,5; 31,3; 38,5; 22,4;-10,1;  4,7; 86,1; -8,0; -1,1; -6,6;  3,5; 33,2; 12,1;   90;  1,100;topí;
17-01-2024;11:11:01; 38,7; 31,4; 38,5; 22,5;-10,1;  4,7; 85,8; -8,0; -1,3; -7,5;  2,7; 33,2; 12,2;   90;  1,130;topí;
17-01-2024;11:11:11; 38,7; 31,4; 38,5; 22,4;-10,1;  4,7; 85,6; -8,0; -1,4; -7,7;  2,4; 33,2; 12,1;   90;  1,130;topí;
17-01-2024;11:11:21; 38,8; 31,4; 38,5; 22,5;-10,1;  4,7; 85,3; -8,0; -1,5; -7,9;  2,2; 33,2; 12,1;   90;  1,160;topí;
17-01-2024;11:11:31; 38,8; 31,5; 38,7; 22,5;-10,1;  4,7; 85,1; -8,1; -1,6; -8,1;  2,0; 33,2; 12,0;   90;  1,160;topí;
17-01-2024;11:11:41; 38,8; 31,5; 38,7; 22,5;-10,1;  4,7; 85,1; -8,2; -1,7; -8,2;  1,9; 33,2; 12,0;   90;  1,160;topí;
17-01-2024;11:11:51; 38,8; 31,6; 38,7; 22,5;-10,1;  4,7; 85,0; -8,2; -1,8; -8,2;  1,9; 33,2; 12,0;   90;  1,160;topí;
17-01-2024;11:12:01; 38,9; 31,7; 38,7; 22,5;-10,1;  4,7; 85,0; -8,3; -1,8; -8,3;  1,8; 33,2; 12,0;   90;  1,161;topí;
17-01-2024;11:12:11; 38,9; 31,7; 38,7; 22,5;-10,1;  4,7; 85,0; -8,3; -1,9; -8,4;  1,7; 33,8; 12,0;   90;  1,161;topí;
17-01-2024;11:12:21; 38,8; 31,7; 37,5; 21,8;-10,1;  4,7; 84,9; -8,4; -1,9; -8,4;  1,7; 33,8; 12,1;   90;  2,000;odmrazuje;
17-01-2024;11:12:31; 38,4; 31,8; 37,5; 21,8;-10,1;  4,7; 84,6; -8,4; -1,9; -8,4;  1,7; 33,8; 11,7;   90;  2,000;odmrazuje;
17-01-2024;11:12:41; 37,8; 31,9; 36,9; 21,5;-10,1;  4,7; 84,2; -8,4; -1,9; -8,3;  1,8; 33,8; 11,2;   89;  2,000;odmrazuje;
17-01-2024;11:12:51; 37,3; 31,9; 36,4; 21,2; -9,6;  4,9; 84,2; -8,4; -1,9; -8,1;  1,5; 33,8;  9,0;   78;  2,000;odmrazuje;
17-01-2024;11:13:01; 36,8; 32,0; 35,8; 20,9; -8,2;  5,1; 84,1; -8,1; -1,8; -7,7;  0,5; 33,8;  7,8;   70;  2,000;odmrazuje;
17-01-2024;11:13:11; 36,5; 32,1; 35,3; 20,6; -7,2;  5,3; 83,5; -7,7; -1,8; -6,9;  0,3; 33,8;  6,4;   58;  2,000;odmrazuje;
17-01-2024;11:13:21; 36,2; 32,3; 35,1; 20,5; -5,8;  5,6; 82,4; -6,9; -1,6; -6,0; -0,2; 33,8;  5,6;   50;  2,000;odmrazuje;
17-01-2024;11:13:31; 35,8; 32,3; 34,7; 20,3; -4,5;  5,9; 80,2; -6,0; -1,4; -4,9; -0,4; 33,8;  4,2;   38;  2,000;odmrazuje;
17-01-2024;11:13:41; 35,5; 32,4; 34,7; 20,3; -4,0;  6,0; 77,2; -5,1; -1,2; -3,8;  0,2; 33,8;  4,2;   36;  2,000;odmrazuje;
17-01-2024;11:13:51; 34,6; 32,5;  6,8;  8,8;  0,5;  7,0; 69,0; -3,9; -1,0;  3,6;  3,1;100,0;  1,6;   36;  2,000;odmrazuje;
17-01-2024;11:14:01; 33,5; 32,6;  7,2;  9,0;  4,5;  8,2; 61,4; -1,9; -0,6; 11,7;  7,2;100,0;  1,2;   36;  2,000;odmrazuje;
17-01-2024;11:14:11; 32,8; 32,7; 11,0; 10,5;  7,3;  9,0; 56,4; -0,2; -0,2; 16,9;  9,6;100,0;  1,5;   39;  2,000;odmrazuje;
17-01-2024;11:14:21; 32,0; 32,8; 18,5; 12,9; 12,0; 10,5; 54,7;  1,3;  0,0; 21,3;  9,3;100,0;  2,2;   47;  2,000;odmrazuje;
17-01-2024;11:14:31; 31,2; 32,8; 28,1; 17,0; 18,1; 12,7; 54,3;  5,3;  0,4; 23,7;  5,6;100,0;  4,2;   59;  2,000;odmrazuje;
17-01-2024;11:14:41; 30,1; 32,9; 37,6; 22,7; 23,8; 15,0; 54,2; 13,0;  0,7; 24,6;  0,8;100,0;  5,1;   61;  2,000;odmrazuje;
17-01-2024;11:14:51; 29,1; 33,0; 48,4; 28,6; 27,0; 16,4; 52,6; 22,7;  1,4; 24,2; -2,7;100,0;  7,5;   61;  2,000;odmrazuje;
17-01-2024;11:15:01; 29,0; 33,0; 53,3; 32,4; 28,9; 17,2; 51,3; 31,1;  2,1; 25,3; -3,6;100,0;  7,2;   53;  2,000;odmrazuje;
17-01-2024;11:15:11; 29,5; 33,1; 55,1; 33,5; 31,4; 18,5; 52,8; 39,1;  3,0; 26,6; -4,7;100,0;  5,5;   41;  2,000;odmrazuje;
17-01-2024;11:15:21; 30,3; 33,1; 54,2; 32,8; 33,3; 19,4; 53,9; 43,9;  4,0; 28,8; -4,5;100,0;  4,6;   36;  2,000;odmrazuje;
17-01-2024;11:15:31; 31,2; 33,1; 54,2; 32,8; 32,9; 19,3; 54,0; 46,8;  4,8; 30,4; -2,5;100,0;  4,9;   36;  2,000;odmrazuje;
17-01-2024;11:15:41; 32,0; 33,1; 46,6; 27,4; 38,1; 22,1; 53,7; 48,2;  5,5; 32,0; -6,1;100,0;  2,0;   36;  2,000;odmrazuje;
17-01-2024;11:15:51; 34,1; 33,2; 40,1; 22,8; 21,2; 13,2; 49,6; 45,7;  5,8; 36,4; 15,2; 55,4;  3,6;   36;  2,000;odmrazuje;
17-01-2024;11:16:01; 35,2; 33,2; 38,2; 22,2; 10,5; 10,0; 45,4; 35,2;  6,3; 37,0; 26,5; 40,8;  4,8;   43;  2,000;odmrazuje;
17-01-2024;11:16:11; 35,6; 33,2; 38,0; 22,1;  4,5;  8,1; 44,6; 25,4;  6,6; 29,8; 25,3; 40,8;  6,9;   55;  2,000;odmrazuje;
17-01-2024;11:16:21; 36,0; 33,3; 38,3; 22,3;  0,9;  7,2; 43,2; 16,6;  6,4; 17,9; 17,0; 40,8;  8,3;   63;  1,955;min.doba chodu;
17-01-2024;11:16:31; 36,5; 33,5; 38,9; 22,6; -1,1;  6,6; 41,8; 10,3;  6,0; 10,7; 11,8; 40,8; 10,6;   75;  1,956;min.doba chodu;
17-01-2024;11:16:41; 36,9; 33,7; 39,4; 22,9; -1,9;  6,5; 41,2;  6,3;  5,5;  5,4;  7,3; 40,8; 10,8;   79;  1,995;min.doba chodu;
17-01-2024;11:16:51; 37,1; 33,8; 38,2; 22,1; -2,8;  6,2; 40,6;  3,5;  4,8;  2,7;  5,5; 40,8; 10,6;   79;  1,919;min.doba chodu;
17-01-2024;11:17:01; 37,0; 33,8; 37,3; 21,8; -3,6;  6,1; 39,5;  2,1;  4,2;  0,6;  4,2; 40,8; 10,5;   79;  1,770;min.doba chodu;
17-01-2024;11:17:11; 37,0; 33,9; 38,2; 22,2; -4,0;  6,0; 39,0;  1,0;  3,6; -0,7;  3,3; 40,8; 10,6;   79;  1,627;min.doba chodu;
17-01-2024;11:17:21; 37,1; 34,0; 38,9; 22,6; -4,9;  5,8; 39,3;  0,0;  3,0; -1,5;  3,4; 40,8; 11,0;   79;  1,557;min.doba chodu;
17-01-2024;11:17:31; 37,3; 34,0; 38,5; 22,4; -5,4;  5,7; 40,0; -0,8;  2,6; -2,5;  2,9; 40,8; 10,9;   79;  1,489;min.doba chodu;
17-01-2024;11:17:41; 37,4; 33,9; 38,5; 22,4; -5,4;  5,7; 40,6; -1,7;  2,2; -3,1;  2,3; 40,8; 10,8;   79;  1,455;min.doba chodu;
17-01-2024;11:17:51; 37,6; 33,9; 38,9; 22,6; -5,8;  5,6; 40,7; -2,3;  1,9; -3,7;  2,1; 40,4; 10,9;   79;  1,389;min.doba chodu;
17-01-2024;11:18:01; 37,8; 33,8; 38,9; 22,6; -5,4;  5,7; 40,7; -2,7;  1,5; -4,1;  1,3; 40,4; 11,0;   79;  1,325;min.doba chodu;
17-01-2024;11:18:11; 38,0; 33,7; 38,5; 22,4; -5,4;  5,7; 40,6; -3,1;  1,2; -4,2;  1,2; 40,4; 10,9;   79;  1,261;min.doba chodu;
17-01-2024;11:18:21; 38,1; 33,7; 38,3; 22,3; -4,9;  5,8; 40,2; -3,2;  1,0; -4,1;  0,8; 39,6; 10,7;   79;  1,199;min.doba chodu;
17-01-2024;11:18:31; 38,2; 33,6; 38,0; 22,2; -4,9;  5,8; 39,5; -3,1;  0,7; -3,9;  1,0; 39,6; 10,6;   79;  1,139;min.doba chodu;
17-01-2024;11:18:41; 38,1; 33,6; 37,8; 22,0; -4,9;  5,8; 38,9; -3,1;  0,6; -3,7;  1,2; 39,6; 10,3;   79;  1,052;min.doba chodu;
17-01-2024;11:18:51; 38,1; 33,6; 37,8; 22,0; -4,9;  5,7; 38,5; -3,0;  0,5; -3,8;  1,1; 39,6; 11,0;   79;  0,995;min.doba chodu;
17-01-2024;11:19:01; 38,1; 33,5; 39,2; 22,8; -5,4;  5,7; 38,7; -3,0;  0,3; -4,0;  1,4; 39,6; 12,0;   85;  0,940;min.doba chodu;
17-01-2024;11:19:11; 38,3; 33,5; 39,4; 23,1; -5,4;  5,7; 39,2; -3,1;  0,2; -4,1;  1,3; 39,6; 12,2;   85;  0,913;min.doba chodu;
