Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;11:19:21; 38,7; 33,5; 39,7; 23,1; -5,4;  5,7; 39,6; -3,3;  0,1; -4,4;  1,0; 39,6; 12,2;   85;  0,887;min.doba chodu;
17-01-2024;11:19:31; 39,0; 33,5; 39,4; 22,9; -5,4;  5,7; 39,8; -3,5;  0,0; -4,4;  0,9; 39,6; 12,4;   85;  0,860;min.doba chodu;
17-01-2024;11:19:41; 39,3; 33,5; 39,7; 23,1; -5,4;  5,7; 39,9; -3,5; -0,1; -4,4;  0,9; 39,2; 11,0;   81;  0,860;min.doba chodu;
17-01-2024;11:19:51; 39,4; 33,5; 39,2; 22,8; -4,9;  5,8; 39,9; -3,5; -0,2; -4,4;  0,6; 39,2; 11,1;   79;  0,834;min.doba chodu;
17-01-2024;11:20:01; 39,5; 33,4; 39,2; 22,8; -4,9;  5,8; 39,8; -3,4; -0,2; -4,2;  0,7; 39,2; 11,0;   79;  0,834;min.doba chodu;
17-01-2024;11:20:11; 39,5; 33,4; 39,2; 22,8; -4,9;  5,8; 39,5; -3,3; -0,2; -4,1;  0,8; 39,2; 11,0;   79;  0,809;min.doba chodu;
17-01-2024;11:20:21; 39,5; 33,4; 39,2; 22,8; -4,9;  5,8; 39,4; -3,3; -0,3; -3,9;  1,0; 39,2; 11,1;   79;  0,784;min.doba chodu;
17-01-2024;11:20:31; 39,5; 33,3; 39,4; 22,9; -4,9;  5,8; 39,4; -3,2; -0,4; -3,9;  1,0; 39,2; 11,0;   79;  0,759;min.doba chodu;
17-01-2024;11:20:41; 39,6; 33,3; 39,4; 22,9; -4,9;  5,8; 39,5; -3,2; -0,4; -3,8;  1,1; 39,2; 11,1;   79;  0,759;min.doba chodu;
17-01-2024;11:20:51; 39,6; 33,3; 39,6; 23,0; -4,9;  5,8; 39,5; -3,2; -0,4; -3,8;  1,1; 35,6; 11,1;   79;  0,734;min.doba chodu;
17-01-2024;11:21:01; 39,7; 33,3; 39,9; 23,2; -4,9;  5,8; 39,6; -3,2; -0,5; -3,8;  1,1; 35,6; 11,2;   79;  0,734;min.doba chodu;
17-01-2024;11:21:11; 39,9; 33,2; 39,9; 23,2; -4,9;  5,8; 39,9; -3,2; -0,5; -3,8;  1,1; 35,6; 11,0;   79;  0,710;min.doba chodu;
17-01-2024;11:21:21; 39,9; 33,2; 39,7; 23,1; -4,9;  5,8; 40,0; -3,3; -0,5; -3,9;  1,0; 36,2; 11,1;   79;  0,734;min.doba chodu;
17-01-2024;11:21:31; 40,1; 33,1; 39,9; 23,2; -4,9;  5,8; 40,0; -3,3; -0,6; -3,9;  1,0; 36,2; 11,0;   79;  0,734;min.doba chodu;
17-01-2024;11:21:41; 40,1; 33,0; 39,9; 23,2; -4,9;  5,8; 40,0; -3,4; -0,6; -4,0;  0,9; 35,8; 11,0;   79;  0,733;min.doba chodu;
17-01-2024;11:21:51; 40,2; 33,0; 39,9; 23,1; -4,9;  5,7; 40,0; -3,4; -0,7; -4,1;  0,8; 35,8; 11,1;   79;  0,709;min.doba chodu;
17-01-2024;11:22:01; 40,2; 32,9; 39,9; 23,2; -5,4;  5,7; 40,0; -3,5; -0,7; -4,2;  1,2; 35,8; 11,1;   79;  0,733;min.doba chodu;
17-01-2024;11:22:11; 40,2; 32,9; 39,7; 23,1; -5,4;  5,7; 40,0; -3,5; -0,7; -4,2;  1,2; 35,8; 11,1;   79;  0,782;min.doba chodu;
17-01-2024;11:22:21; 40,2; 32,8; 39,2; 22,8; -5,4;  5,7; 39,9; -3,6; -0,8; -4,3;  1,1; 35,8; 11,1;   79;  0,782;min.doba chodu;
17-01-2024;11:22:31; 40,1; 32,7; 39,2; 22,8; -5,4;  5,7; 39,8; -3,6; -0,8; -4,4;  1,0; 35,2; 10,9;   79;  0,806;min.doba chodu;
17-01-2024;11:22:41; 39,9; 32,6; 39,2; 22,8; -5,4;  5,7; 39,6; -3,7; -0,9; -4,4;  0,9; 35,2; 11,0;   79;  0,806;min.doba chodu;
17-01-2024;11:22:51; 39,8; 32,6; 39,2; 22,9; -5,8;  5,6; 39,5; -3,8; -0,9; -4,5;  1,3; 35,2; 10,9;   79;  0,806;min.doba chodu;
17-01-2024;11:23:01; 39,7; 32,6; 39,4; 22,8; -5,8;  5,6; 39,5; -3,9; -1,0; -4,6;  1,2; 35,2; 11,0;   79;  0,806;min.doba chodu;
17-01-2024;11:23:11; 39,6; 32,6; 39,2; 22,9; -5,8;  5,6; 39,5; -4,0; -1,0; -4,7;  1,1; 35,2; 10,9;   79;  0,806;min.doba chodu;
17-01-2024;11:23:21; 39,6; 32,6; 39,0; 22,7; -5,8;  5,6; 39,5; -4,1; -1,1; -4,8;  1,0; 34,4; 10,9;   79;  0,806;min.doba chodu;
17-01-2024;11:23:31; 39,6; 32,6; 39,4; 22,9; -5,8;  5,6; 39,5; -4,2; -1,1; -4,9;  0,9; 34,4; 10,8;   79;  0,806;min.doba chodu;
17-01-2024;11:23:41; 39,5; 32,5; 39,0; 22,7; -5,8;  5,6; 39,5; -4,2; -1,1; -4,9;  0,9; 34,4; 10,8;   79;  0,806;min.doba chodu;
17-01-2024;11:23:51; 39,5; 32,5; 39,4; 22,9; -6,3;  5,5; 39,5; -4,3; -1,1; -5,0;  1,3; 34,4; 10,9;   79;  0,806;min.doba chodu;
17-01-2024;11:24:01; 39,6; 32,5; 39,2; 22,9; -6,3;  5,5; 39,6; -4,4; -1,1; -5,1;  1,2; 34,4; 10,8;   79;  0,806;min.doba chodu;
17-01-2024;11:24:11; 39,6; 32,5; 39,4; 22,8; -6,3;  5,5; 39,6; -4,4; -1,1; -5,2;  1,1; 34,0; 10,9;   79;  0,805;min.doba chodu;
17-01-2024;11:24:21; 39,6; 32,5; 39,4; 22,9; -6,3;  5,5; 39,6; -4,4; -1,2; -5,2;  1,1; 34,0; 10,9;   79;  0,805;min.doba chodu;
17-01-2024;11:24:31; 39,6; 32,4; 39,4; 22,8; -6,3;  5,5; 39,8; -4,5; -1,1; -5,3;  1,0; 34,0; 11,0;   79;  0,805;min.doba chodu;
17-01-2024;11:24:41; 39,6; 32,5; 39,6; 23,0; -6,3;  5,5; 39,8; -4,5; -1,1; -5,3;  1,0; 33,6; 11,0;   79;  0,805;min.doba chodu;
17-01-2024;11:24:51; 39,6; 32,4; 39,7; 23,0; -6,3;  5,5; 39,9; -4,5; -1,1; -5,3;  1,0; 33,6; 11,0;   79;  0,805;min.doba chodu;
17-01-2024;11:25:01; 39,7; 32,4; 39,6; 23,1; -6,3;  5,5; 40,0; -4,5; -0,9; -5,3;  1,0; 33,6; 10,9;   79;  0,805;min.doba chodu;
17-01-2024;11:25:11; 39,7; 32,4; 39,7; 23,2; -6,3;  5,5; 40,2; -4,5; -0,9; -5,3;  0,9; 33,6; 10,9;   79;  0,805;min.doba chodu;
17-01-2024;11:25:21; 39,8; 32,4; 39,7; 23,1; -6,3;  5,5; 40,5; -4,5; -0,7; -5,3;  0,9; 33,6; 11,1;   79;  0,830;min.doba chodu;
17-01-2024;11:25:31; 39,8; 32,4; 39,9; 23,2; -6,3;  5,5; 40,7; -4,4; -0,6; -5,3;  0,9; 33,6; 11,1;   79;  0,830;min.doba chodu;
17-01-2024;11:25:41; 39,8; 32,3; 39,9; 23,2; -6,3;  5,5; 41,0; -4,4; -0,5; -5,4;  0,8; 33,6; 11,2;   79;  0,856;min.doba chodu;
17-01-2024;11:25:51; 39,8; 32,3; 39,9; 23,2; -6,7;  5,4; 41,3; -4,5; -0,5; -5,5;  1,2; 33,6; 11,1;   79;  0,856;min.doba chodu;
17-01-2024;11:26:01; 39,8; 32,3; 40,2; 23,4; -6,7;  5,4; 41,7; -4,6; -0,5; -5,6;  1,1; 33,6; 11,3;   79;  0,856;min.doba chodu;
17-01-2024;11:26:11; 39,8; 32,3; 40,2; 23,4; -6,7;  5,4; 42,2; -4,8; -0,5; -5,8;  0,9; 33,6; 11,3;   79;  0,882;min.doba chodu;
17-01-2024;11:26:21; 39,8; 32,3; 40,4; 23,5; -7,2;  5,3; 42,4; -4,9; -0,6; -5,9;  1,3; 29,6; 11,3;   79;  0,882;topí;
17-01-2024;11:26:31; 39,8; 32,3; 40,4; 23,5; -7,2;  5,3; 42,8; -5,2; -0,6; -6,1;  1,1; 29,6; 11,4;   79;  0,909;topí;
17-01-2024;11:26:41; 39,9; 32,3; 40,6; 23,6; -7,2;  5,3; 43,1; -5,3; -0,7; -6,2;  1,0; 30,4; 11,4;   79;  0,908;topí;
17-01-2024;11:26:51; 40,0; 32,3; 40,4; 23,5; -7,7;  5,2; 43,6; -5,6; -0,8; -6,4;  1,3; 30,4; 11,1;   79;  0,935;topí;
17-01-2024;11:27:01; 40,0; 32,4; 40,2; 23,4; -8,2;  5,1; 44,8; -5,7; -0,9; -6,6;  1,5; 30,4; 11,0;   79;  0,936;topí;
17-01-2024;11:27:11; 39,9; 32,3; 39,9; 23,2; -8,2;  5,1; 46,0; -5,9; -1,1; -6,7;  1,4; 30,4; 10,9;   79;  0,963;topí;
17-01-2024;11:27:21; 39,8; 32,3; 39,9; 23,2; -8,6;  5,0; 47,6; -6,2; -1,1; -7,0;  1,6; 30,4; 10,8;   79;  0,963;topí;
17-01-2024;11:27:31; 39,7; 32,3; 39,7; 23,1; -8,6;  5,0; 49,0; -6,4; -1,2; -7,3;  1,4; 29,8; 10,7;   79;  0,963;topí;
17-01-2024;11:27:41; 39,6; 32,3; 39,9; 23,2; -8,6;  5,0; 50,5; -6,5; -1,3; -7,4;  1,3; 29,8; 10,7;   79;  0,963;topí;
17-01-2024;11:27:51; 39,6; 32,4; 39,9; 23,2; -8,6;  5,0; 51,7; -6,7; -1,5; -7,6;  1,1; 29,8; 10,8;   79;  0,963;topí;
17-01-2024;11:28:01; 39,5; 32,4; 39,9; 23,2; -9,1;  4,9; 52,8; -6,8; -1,6; -7,6;  1,6; 29,4; 10,6;   79;  0,963;topí;
17-01-2024;11:28:11; 39,5; 32,4; 39,9; 23,2; -9,1;  4,9; 54,2; -7,0; -1,7; -7,7;  1,5; 29,4; 10,5;   79;  0,963;topí;
17-01-2024;11:28:21; 39,5; 32,5; 39,7; 23,1; -9,1;  4,9; 55,4; -7,2; -1,8; -7,7;  1,4; 29,4; 10,4;   79;  0,963;topí;
17-01-2024;11:28:31; 39,5; 32,4; 39,7; 23,1; -9,1;  4,9; 56,9; -7,3; -1,8; -7,8;  1,3; 29,4; 10,3;   79;  0,963;topí;
17-01-2024;11:28:41; 39,5; 32,5; 39,7; 23,1; -9,1;  4,9; 58,5; -7,5; -1,9; -7,8;  1,3; 29,4; 10,3;   79;  0,963;topí;
17-01-2024;11:28:51; 39,6; 32,5; 39,7; 23,1; -9,1;  4,9; 59,9; -7,6; -2,0; -7,9;  1,2; 28,8; 10,3;   79;  0,963;topí;
17-01-2024;11:29:01; 39,5; 32,5; 39,7; 23,1; -9,1;  4,9; 61,3; -7,7; -2,0; -8,0;  1,1; 28,8; 10,3;   79;  0,963;topí;
17-01-2024;11:29:11; 39,6; 32,5; 39,7; 23,1; -9,6;  4,8; 62,5; -7,7; -2,0; -8,0;  1,6; 28,8; 10,1;   79;  0,964;topí;
17-01-2024;11:29:21; 39,6; 32,5; 39,7; 23,1; -9,6;  4,8; 63,9; -7,7; -2,0; -8,0;  1,6; 28,8; 10,2;   79;  0,964;topí;
17-01-2024;11:29:31; 39,6; 32,6; 39,7; 23,1; -9,6;  4,8; 65,1; -7,7; -2,0; -8,0;  1,6; 28,8; 10,2;   79;  0,964;topí;
17-01-2024;11:29:41; 39,6; 32,6; 39,7; 23,1; -9,1;  4,9; 66,4; -7,8; -2,0; -8,0;  1,1; 28,4; 10,1;   79;  0,964;topí;
17-01-2024;11:29:51; 39,6; 32,6; 39,7; 23,1; -9,1;  4,9; 67,8; -7,8; -2,0; -7,9;  1,2; 28,4; 10,2;   79;  0,964;topí;
17-01-2024;11:30:01; 39,7; 32,6; 39,7; 23,1; -9,1;  4,9; 68,9; -7,8; -1,9; -7,8;  1,3; 28,0; 10,2;   79;  0,964;topí;
17-01-2024;11:30:11; 39,7; 32,6; 39,7; 23,1; -9,1;  4,9; 70,2; -7,8; -1,8; -7,7;  1,5; 28,0; 10,1;   79;  0,964;topí;
17-01-2024;11:30:21; 39,7; 32,5; 39,7; 23,1; -9,1;  4,9; 71,3; -7,8; -1,8; -7,3;  1,9; 28,0; 10,1;   79;  0,964;topí;
17-01-2024;11:30:31; 39,8; 32,6; 39,7; 23,1; -9,1;  4,9; 72,6; -7,8; -1,8; -6,8;  2,3; 28,0; 10,1;   79;  0,964;topí;
17-01-2024;11:30:41; 39,8; 32,6; 39,7; 23,1; -9,1;  4,9; 73,7; -7,8; -1,6; -6,1;  3,1; 28,0; 10,1;   79;  0,964;topí;
17-01-2024;11:30:51; 39,9; 32,6; 39,6; 23,0; -9,1;  4,9; 74,8; -7,8; -1,6; -5,4;  3,7; 29,2; 10,1;   79;  0,964;topí;
17-01-2024;11:31:01; 39,9; 32,6; 39,6; 23,0; -9,1;  4,9; 75,9; -7,7; -1,4; -4,9;  4,2; 29,2;  9,9;   79;  0,964;topí;
17-01-2024;11:31:11; 39,9; 32,7; 39,6; 23,0; -9,1;  4,9; 77,0; -7,7; -1,3; -4,6;  4,5; 29,2; 10,0;   79;  0,964;topí;
17-01-2024;11:31:21; 39,9; 32,7; 39,7; 23,1; -8,6;  5,0; 77,9; -7,6; -1,2; -4,4;  4,3; 29,2; 10,1;   79;  0,964;topí;
17-01-2024;11:31:31; 39,9; 32,6; 39,7; 23,1; -8,6;  5,0; 78,9; -7,5; -1,1; -4,4;  4,3; 29,2; 10,0;   79;  0,964;topí;
17-01-2024;11:31:41; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 79,7; -7,4; -1,1; -4,4;  4,3; 30,0; 10,1;   79;  0,964;topí;
17-01-2024;11:31:51; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 80,6; -7,4; -1,0; -4,5;  4,1; 30,0; 10,1;   79;  0,964;topí;
17-01-2024;11:32:01; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 81,2; -7,3; -1,0; -5,0;  3,7; 30,0; 10,1;   79;  0,964;topí;
17-01-2024;11:32:11; 40,1; 32,7; 39,7; 23,1; -8,6;  5,0; 81,8; -7,2; -1,1; -5,8;  2,8; 31,0; 10,1;   79;  0,992;topí;
17-01-2024;11:32:21; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 82,4; -7,2; -1,1; -6,4;  2,3; 31,0; 10,1;   79;  0,992;topí;
17-01-2024;11:32:31; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 82,8; -7,1; -1,1; -6,5;  2,1; 30,6; 10,1;   79;  0,992;topí;
17-01-2024;11:32:41; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 83,1; -7,1; -1,2; -6,7;  1,9; 30,6; 10,2;   79;  1,020;topí;
17-01-2024;11:32:51; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 83,0; -7,1; -1,3; -6,8;  1,8; 30,6; 10,3;   79;  1,020;topí;
17-01-2024;11:33:01; 40,0; 32,7; 39,7; 23,1; -8,6;  5,0; 82,9; -7,1; -1,4; -6,8;  1,8; 30,6; 10,4;   79;  1,020;topí;
17-01-2024;11:33:11; 40,0; 32,8; 39,7; 23,1; -8,6;  5,0; 82,5; -7,1; -1,5; -6,9;  1,7; 30,6; 10,4;   79;  1,020;topí;
17-01-2024;11:33:21; 40,0; 32,8; 39,7; 23,1; -8,6;  5,0; 82,1; -7,1; -1,6; -6,9;  1,7; 31,2; 10,4;   79;  1,020;topí;
17-01-2024;11:33:31; 40,0; 32,8; 39,7; 23,1; -8,6;  5,0; 81,7; -7,2; -1,7; -7,0;  1,6; 31,2; 10,5;   79;  1,020;topí;
17-01-2024;11:33:41; 40,0; 32,8; 39,7; 23,1; -8,6;  5,0; 81,2; -7,2; -1,8; -7,0;  1,6; 31,2; 10,5;   79;  1,020;topí;
17-01-2024;11:33:51; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 80,7; -7,2; -1,8; -7,0;  1,6; 31,2; 10,6;   79;  1,020;topí;
17-01-2024;11:34:01; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 79,8; -7,2; -1,9; -7,1;  1,5; 31,2; 10,5;   79;  1,020;topí;
17-01-2024;11:34:11; 40,0; 32,8; 39,9; 23,2; -8,6;  5,0; 78,9; -7,2; -1,9; -7,1;  1,5; 30,6; 10,7;   79;  1,020;topí;
17-01-2024;11:34:21; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 77,9; -7,2; -1,9; -7,1;  1,5; 30,6; 10,6;   79;  1,020;topí;
17-01-2024;11:34:31; 40,1; 32,9; 40,1; 23,2; -8,6;  5,0; 77,0; -7,2; -1,9; -7,0;  1,6; 30,6; 10,6;   79;  1,020;topí;
17-01-2024;11:34:41; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 76,1; -7,1; -1,9; -7,0;  1,6; 30,6; 10,6;   79;  1,021;topí;
17-01-2024;11:34:51; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 75,4; -7,1; -1,8; -7,0;  1,6; 30,6; 10,6;   79;  1,021;topí;
17-01-2024;11:35:01; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 74,8; -7,1; -1,8; -6,9;  1,7; 30,6; 10,6;   79;  1,021;topí;
17-01-2024;11:35:11; 40,1; 32,9; 40,1; 23,3; -8,6;  5,0; 74,4; -7,0; -1,7; -6,9;  1,7; 30,6; 10,6;   79;  1,021;topí;
17-01-2024;11:35:21; 40,1; 32,9; 40,1; 23,3; -8,2;  5,1; 74,1; -7,0; -1,6; -6,8;  1,3; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:35:31; 40,1; 32,9; 40,1; 23,3; -8,2;  5,1; 73,9; -6,9; -1,5; -6,7;  1,4; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:35:41; 40,1; 33,0; 40,1; 23,3; -8,2;  5,1; 73,6; -6,9; -1,4; -6,7;  1,4; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:35:51; 40,1; 33,0; 40,1; 23,3; -8,2;  5,1; 73,6; -6,8; -1,3; -6,7;  1,4; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:36:01; 40,1; 33,0; 40,2; 23,4; -8,2;  5,1; 73,6; -6,8; -1,1; -6,6;  1,5; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:36:11; 40,1; 33,0; 40,2; 23,4; -8,2;  5,1; 73,6; -6,8; -1,1; -6,6;  1,5; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:36:21; 40,2; 33,0; 40,2; 23,4; -8,2;  5,1; 73,7; -6,7; -1,1; -6,6;  1,5; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:36:31; 40,2; 33,0; 40,2; 23,4; -8,2;  5,1; 73,7; -6,7; -1,1; -6,5;  1,6; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:36:41; 40,2; 33,0; 40,2; 23,4; -8,2;  5,1; 74,0; -6,7; -1,1; -6,5;  1,6; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:36:51; 40,2; 33,0; 40,1; 23,3; -8,2;  5,1; 74,2; -6,7; -1,1; -6,6;  1,5; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:37:01; 40,2; 33,0; 40,1; 23,3; -8,6;  5,0; 74,4; -6,7; -1,1; -6,6;  2,0; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:37:11; 40,2; 33,0; 40,1; 23,3; -8,6;  5,0; 74,4; -6,8; -1,2; -6,7;  1,9; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:37:21; 40,2; 33,0; 40,1; 23,3; -8,6;  5,0; 74,8; -6,9; -1,3; -6,8;  1,8; 30,6; 10,4;   79;  1,021;topí;
17-01-2024;11:37:31; 40,1; 33,0; 40,1; 23,3; -8,6;  5,0; 74,9; -7,0; -1,4; -6,8;  1,8; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:37:41; 40,2; 33,1; 40,1; 23,3; -8,6;  5,0; 75,0; -7,0; -1,5; -6,9;  1,7; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:37:51; 40,1; 33,1; 40,1; 23,3; -8,6;  5,0; 75,0; -7,1; -1,6; -7,0;  1,6; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:38:01; 40,1; 33,1; 40,2; 23,4; -8,6;  5,0; 75,0; -7,2; -1,7; -7,0;  1,6; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:38:11; 40,2; 33,1; 40,1; 23,4; -9,1;  4,9; 75,0; -7,2; -1,8; -7,1;  2,0; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:38:21; 40,2; 33,1; 40,1; 23,3; -9,1;  4,9; 75,0; -7,2; -1,8; -7,2;  1,9; 30,6; 10,5;   79;  1,021;topí;
17-01-2024;11:38:31; 40,2; 33,1; 40,1; 23,3; -9,1;  4,9; 74,8; -7,3; -2,0; -7,2;  1,9; 30,6; 10,5;   79;  1,022;topí;
17-01-2024;11:38:41; 40,1; 33,1; 40,2; 23,4; -9,1;  4,9; 74,6; -7,3; -2,0; -7,3;  1,9; 30,6; 10,6;   79;  0,993;topí;
17-01-2024;11:38:51; 40,2; 33,1; 40,2; 23,4; -9,1;  4,9; 74,3; -7,4; -2,1; -7,3;  1,9; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:39:01; 40,2; 33,1; 40,2; 23,4; -9,1;  4,9; 73,9; -7,4; -2,2; -7,4;  1,8; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:39:11; 40,2; 33,2; 40,2; 23,4; -8,6;  5,0; 73,6; -7,4; -2,1; -7,4;  1,3; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:39:21; 40,2; 33,2; 40,2; 23,4; -8,6;  5,0; 73,2; -7,4; -2,1; -7,3;  1,4; 30,6; 10,7;   79;  1,022;topí;
17-01-2024;11:39:31; 40,2; 33,2; 40,2; 23,4; -8,6;  5,0; 72,7; -7,3; -2,0; -7,3;  1,4; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:39:41; 40,2; 33,2; 40,2; 23,4; -8,6;  5,0; 72,3; -7,3; -1,9; -7,2;  1,5; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:39:51; 40,2; 33,2; 40,2; 23,4; -8,6;  5,0; 72,0; -7,2; -1,8; -7,2;  1,5; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:40:01; 40,2; 33,2; 40,4; 23,5; -8,6;  5,0; 71,7; -7,1; -1,8; -7,1;  1,5; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:40:11; 40,2; 33,2; 40,2; 23,5; -8,6;  5,0; 71,4; -7,1; -1,7; -7,0;  1,6; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:40:21; 40,3; 33,2; 40,4; 23,5; -8,6;  5,0; 71,3; -7,0; -1,6; -6,9;  1,7; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:40:31; 40,3; 33,2; 40,4; 23,5; -8,2;  5,1; 71,3; -7,0; -1,5; -6,9;  1,2; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:40:41; 40,3; 33,2; 40,4; 23,5; -8,2;  5,1; 71,3; -6,9; -1,4; -6,8;  1,3; 30,6; 10,6;   79;  1,022;topí;
17-01-2024;11:40:51; 40,3; 33,2; 40,4; 23,5; -8,2;  5,1; 71,3; -6,8; -1,3; -6,8;  1,3; 30,2; 10,6;   79;  1,022;topí;
17-01-2024;11:41:01; 40,3; 33,2; 40,4; 23,5; -8,2;  5,1; 71,4; -6,8; -1,2; -6,7;  1,4; 30,2; 10,6;   79;  1,022;topí;
17-01-2024;11:41:11; 40,3; 33,3; 40,4; 23,5; -8,2;  5,1; 71,5; -6,8; -1,1; -6,8;  1,3; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:41:21; 40,3; 33,3; 40,4; 23,5; -8,2;  5,1; 71,8; -6,8; -1,1; -6,8;  1,3; 30,2; 10,4;   79;  0,994;topí;
17-01-2024;11:41:31; 40,3; 33,2; 40,2; 23,4; -8,6;  5,0; 72,1; -6,9; -1,1; -6,8;  1,8; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:41:41; 40,3; 33,3; 40,2; 23,4; -8,6;  5,0; 72,5; -6,9; -1,1; -6,8;  1,8; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:41:51; 40,3; 33,3; 40,2; 23,4; -8,6;  5,0; 72,9; -7,0; -1,2; -6,9;  1,7; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:42:01; 40,3; 33,3; 40,2; 23,4; -8,6;  5,0; 73,3; -7,0; -1,3; -6,9;  1,7; 30,2; 10,4;   79;  1,022;topí;
17-01-2024;11:42:11; 40,3; 33,3; 40,2; 23,4; -8,6;  5,0; 73,7; -7,1; -1,4; -7,0;  1,6; 30,2; 10,4;   79;  1,022;topí;
17-01-2024;11:42:21; 40,3; 33,3; 40,2; 23,4; -8,6;  5,0; 74,1; -7,2; -1,5; -7,1;  1,5; 30,2; 10,4;   79;  1,022;topí;
17-01-2024;11:42:31; 40,3; 33,3; 40,2; 23,4; -9,1;  4,9; 74,4; -7,2; -1,7; -7,1;  2,0; 30,2; 10,4;   79;  1,022;topí;
17-01-2024;11:42:41; 40,3; 33,3; 40,2; 23,4; -9,1;  4,9; 74,8; -7,3; -1,8; -7,2;  1,9; 30,2; 10,4;   79;  1,022;topí;
17-01-2024;11:42:51; 40,3; 33,3; 40,2; 23,4; -9,1;  4,9; 74,9; -7,4; -1,8; -7,3;  1,9; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:43:01; 40,3; 33,3; 40,2; 23,4; -9,1;  4,9; 75,2; -7,4; -1,9; -7,3;  1,9; 30,2; 10,4;   79;  1,022;topí;
17-01-2024;11:43:11; 40,3; 33,3; 40,2; 23,4; -9,1;  4,9; 75,3; -7,5; -2,0; -7,4;  1,8; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:43:21; 40,3; 33,3; 40,2; 23,4; -9,1;  4,9; 75,3; -7,5; -2,0; -7,4;  1,8; 30,2; 10,5;   79;  1,022;topí;
17-01-2024;11:43:31; 40,3; 33,4; 40,2; 23,4; -9,1;  4,9; 75,3; -7,5; -2,0; -7,4;  1,8; 30,2; 10,6;   79;  1,022;topí;
17-01-2024;11:43:41; 40,3; 33,4; 40,4; 23,5; -9,1;  4,9; 75,3; -7,5; -2,0; -7,4;  1,8; 30,2; 10,6;   79;  1,022;topí;
17-01-2024;11:43:51; 40,4; 33,4; 40,4; 23,5; -8,6;  5,0; 75,2; -7,5; -2,0; -7,3;  1,4; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:44:01; 40,4; 33,4; 40,4; 23,5; -8,6;  5,0; 75,0; -7,4; -1,9; -7,3;  1,4; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:44:11; 40,4; 33,4; 40,4; 23,5; -8,6;  5,0; 74,8; -7,3; -1,9; -7,2;  1,5; 30,2; 10,5;   79;  0,995;topí;
17-01-2024;11:44:21; 40,4; 33,4; 40,4; 23,5; -8,6;  5,0; 74,6; -7,3; -1,8; -7,2;  1,5; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:44:31; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,4; -7,2; -1,8; -7,1;  1,5; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:44:41; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,4; -7,1; -1,7; -7,0;  1,6; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:44:51; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,3; -7,1; -1,5; -7,0;  1,6; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:45:01; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,3; -7,1; -1,4; -6,9;  1,7; 30,2; 10,5;   79;  1,023;topí;
17-01-2024;11:45:11; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,4; -7,0; -1,3; -6,9;  1,7; 30,2; 10,5;   79;  1,023;topí;
17-01-2024;11:45:21; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,6; -7,0; -1,3; -6,8;  1,8; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:45:31; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,7; -6,9; -1,3; -6,8;  1,8; 30,2; 10,5;   79;  1,023;topí;
17-01-2024;11:45:41; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 74,9; -7,0; -1,3; -6,8;  1,8; 30,2; 10,6;   79;  1,023;topí;
17-01-2024;11:45:51; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 75,0; -7,0; -1,3; -6,9;  1,7; 30,2; 10,5;   79;  1,023;topí;
17-01-2024;11:46:01; 40,5; 33,4; 40,4; 23,5; -8,6;  5,0; 75,4; -7,1; -1,4; -7,0;  1,6; 30,2; 10,5;   79;  1,023;topí;
17-01-2024;11:46:11; 40,5; 33,5; 40,4; 23,5; -8,6;  5,0; 75,6; -7,1; -1,5; -7,0;  1,6; 30,2; 10,5;   79;  1,023;topí;
17-01-2024;11:46:21; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 75,9; -7,2; -1,6; -7,1;  2,0; 29,8; 10,5;   79;  0,995;topí;
17-01-2024;11:46:31; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 76,0; -7,3; -1,8; -7,2;  1,9; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:46:41; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 76,1; -7,4; -1,8; -7,2;  1,9; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:46:51; 40,5; 33,5; 40,2; 23,4; -9,1;  4,9; 76,4; -7,5; -1,9; -7,3;  1,9; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:47:01; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 76,6; -7,6; -2,0; -7,4;  1,8; 29,8; 10,4;   79;  1,023;topí;
17-01-2024;11:47:11; 40,4; 33,5; 40,4; 23,5; -9,1;  4,9; 76,6; -7,6; -2,1; -7,5;  1,7; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:47:21; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 76,7; -7,7; -2,2; -7,5;  1,7; 29,8; 10,5;   79;  0,995;topí;
17-01-2024;11:47:31; 40,4; 33,5; 40,4; 23,5; -9,1;  4,9; 76,8; -7,7; -2,3; -7,5;  1,7; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:47:41; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 77,0; -7,7; -2,3; -7,5;  1,7; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:47:51; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 77,0; -7,7; -2,2; -7,5;  1,7; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:48:01; 40,5; 33,6; 40,4; 23,5; -9,1;  4,9; 76,8; -7,6; -2,1; -7,4;  1,8; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:48:11; 40,5; 33,5; 40,4; 23,5; -9,1;  4,9; 76,8; -7,5; -2,1; -7,4;  1,8; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:48:21; 40,5; 33,5; 40,6; 23,6; -8,6;  5,0; 76,7; -7,5; -2,0; -7,3;  1,4; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:48:31; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 76,7; -7,5; -1,9; -7,3;  1,4; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:48:41; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 76,7; -7,5; -1,8; -7,2;  1,5; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:48:51; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 76,7; -7,3; -1,8; -7,1;  1,5; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:49:01; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 76,7; -7,3; -1,7; -7,1;  1,5; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:49:11; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 76,8; -7,2; -1,6; -7,0;  1,6; 29,8; 10,6;   79;  1,023;topí;
17-01-2024;11:49:21; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 77,0; -7,2; -1,5; -7,0;  1,6; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:49:31; 40,6; 33,6; 40,6; 23,6; -8,6;  5,0; 77,1; -7,2; -1,4; -6,9;  1,7; 29,8; 10,5;   79;  1,023;topí;
17-01-2024;11:49:41; 40,7; 33,6; 40,6; 23,6; -8,6;  5,0; 77,3; -7,1; -1,3; -6,8;  1,8; 29,8; 10,5;   79;  1,024;topí;
17-01-2024;11:49:51; 40,7; 33,6; 40,1; 23,3; -8,2;  5,1; 77,6; -7,1; -1,3; -6,8;  1,3; 29,8;  9,4;   75;  1,023;topí;
17-01-2024;11:50:01; 40,6; 33,6; 39,9; 23,2; -7,7;  5,2; 77,7; -6,9; -1,2; -6,5;  1,1; 29,4;  9,2;   72;  1,023;topí;
17-01-2024;11:50:11; 40,4; 33,6; 40,1; 23,3; -7,7;  5,2; 77,7; -6,7; -1,2; -6,4;  1,3; 29,4;  9,2;   72;  1,023;topí;
17-01-2024;11:50:21; 40,4; 33,6; 40,1; 23,4; -7,7;  5,2; 77,8; -6,6; -1,2; -6,3;  1,4; 29,4;  9,3;   72;  1,024;topí;
17-01-2024;11:50:31; 40,3; 33,7; 40,4; 23,5; -7,7;  5,2; 77,4; -6,5; -1,3; -6,2;  1,5; 29,4;  9,4;   72;  0,968;topí;
17-01-2024;11:50:41; 40,4; 33,7; 40,4; 23,5; -7,7;  5,2; 77,0; -6,5; -1,3; -6,1;  1,6; 29,4;  9,5;   72;  0,968;topí;
17-01-2024;11:50:51; 40,5; 33,7; 40,6; 23,6; -7,7;  5,2; 76,5; -6,4; -1,4; -6,1;  1,6; 29,4;  9,5;   72;  0,968;topí;
17-01-2024;11:51:01; 40,6; 33,7; 40,7; 23,7; -7,7;  5,2; 75,8; -6,4; -1,5; -6,1;  1,6; 29,4;  9,6;   72;  0,968;topí;
17-01-2024;11:51:11; 40,6; 33,7; 40,7; 23,7; -7,7;  5,2; 74,8; -6,4; -1,6; -6,1;  1,6; 29,4;  9,5;   72;  0,968;topí;
17-01-2024;11:51:21; 40,7; 33,7; 40,7; 23,7; -7,7;  5,2; 73,7; -6,4; -1,7; -6,2;  1,5; 29,4;  9,6;   72;  0,968;topí;
17-01-2024;11:51:31; 40,7; 33,7; 40,7; 23,7; -8,2;  5,1; 72,7; -6,4; -1,8; -6,2;  2,0; 29,4;  9,6;   72;  0,968;topí;
17-01-2024;11:51:41; 40,7; 33,8; 40,7; 23,7; -8,2;  5,1; 71,7; -6,4; -1,8; -6,3;  1,9; 29,4;  9,6;   72;  0,941;topí;
17-01-2024;11:51:51; 40,8; 33,8; 40,7; 23,7; -8,2;  5,1; 70,6; -6,5; -1,9; -6,3;  1,9; 29,4;  9,6;   72;  0,941;topí;
17-01-2024;11:52:01; 40,8; 33,8; 40,7; 23,7; -8,2;  5,1; 69,7; -6,6; -2,0; -6,4;  1,8; 29,4;  9,6;   72;  0,941;topí;
17-01-2024;11:52:11; 40,8; 33,8; 40,7; 23,7; -8,2;  5,1; 68,8; -6,6; -2,0; -6,4;  1,7; 29,4;  9,6;   72;  0,968;topí;
17-01-2024;11:52:21; 40,8; 33,8; 40,7; 23,7; -8,2;  5,1; 68,0; -6,7; -2,1; -6,4;  1,7; 29,4;  9,6;   72;  0,969;topí;
17-01-2024;11:52:31; 40,8; 33,8; 40,9; 23,8; -8,2;  5,1; 67,2; -6,7; -2,1; -6,5;  1,6; 29,4;  9,6;   72;  0,941;topí;
17-01-2024;11:52:41; 40,8; 33,8; 40,9; 23,8; -8,2;  5,1; 66,4; -6,7; -2,0; -6,4;  1,7; 29,4;  9,6;   72;  0,941;topí;
17-01-2024;11:52:51; 40,8; 33,9; 41,1; 23,9; -8,2;  5,1; 65,6; -6,7; -2,0; -6,4;  1,7; 29,4;  9,6;   72;  0,941;topí;
17-01-2024;11:53:01; 40,7; 33,9; 41,1; 23,9; -7,7;  5,2; 64,9; -6,6; -2,0; -6,4;  1,2; 29,4;  9,6;   72;  0,942;topí;
17-01-2024;11:53:11; 40,8; 33,9; 41,1; 23,9; -7,7;  5,2; 64,3; -6,6; -1,9; -6,4;  1,2; 29,4;  9,7;   72;  0,942;topí;
17-01-2024;11:53:21; 40,8; 34,0; 41,2; 24,0; -7,7;  5,2; 63,7; -6,5; -1,8; -6,4;  1,3; 29,4;  9,7;   72;  0,942;topí;
17-01-2024;11:53:31; 40,9; 34,0; 41,2; 24,0; -7,7;  5,2; 63,2; -6,4; -1,8; -6,3;  1,4; 29,4;  9,7;   72;  0,969;topí;
17-01-2024;11:53:41; 40,9; 34,0; 41,2; 24,0; -7,7;  5,2; 62,9; -6,4; -1,7; -6,3;  1,4; 29,4;  9,6;   72;  0,969;topí;
17-01-2024;11:53:51; 40,9; 34,1; 41,2; 24,0; -7,7;  5,2; 62,5; -6,4; -1,6; -6,3;  1,4; 29,4;  9,7;   72;  0,970;topí;
17-01-2024;11:54:01; 41,0; 34,1; 41,2; 24,0; -7,2;  5,3; 62,3; -6,4; -1,5; -6,2;  1,0; 29,4;  9,7;   72;  0,942;topí;
17-01-2024;11:54:11; 40,9; 34,1; 41,2; 24,0; -7,2;  5,3; 62,0; -6,3; -1,4; -6,1;  1,1; 29,4;  9,7;   72;  0,970;topí;
17-01-2024;11:54:21; 40,9; 34,1; 40,9; 23,7; -7,2;  5,3; 61,8; -6,2; -1,3; -6,0;  1,2; 29,0;  8,7;   67;  0,942;topí;
17-01-2024;11:54:31; 40,9; 34,2; 40,7; 23,7; -7,2;  5,3; 61,6; -6,1; -1,2; -5,8;  1,4; 29,0;  8,7;   67;  0,943;topí;
17-01-2024;11:54:41; 40,8; 34,2; 40,9; 23,8; -7,2;  5,3; 61,5; -6,0; -1,2; -5,7;  1,5; 29,0;  8,8;   67;  0,943;topí;
17-01-2024;11:54:51; 40,8; 34,3; 41,1; 23,9; -7,2;  5,3; 61,3; -5,9; -1,2; -5,7;  1,5; 29,0;  8,8;   67;  0,943;topí;
17-01-2024;11:55:01; 40,8; 34,3; 41,2; 24,0; -7,2;  5,3; 61,0; -5,9; -1,3; -5,7;  1,5; 29,0;  8,9;   67;  0,916;topí;
17-01-2024;11:55:11; 40,9; 34,4; 41,4; 24,1; -7,2;  5,3; 60,3; -5,8; -1,3; -5,7;  1,5; 29,0;  8,9;   67;  0,890;topí;
17-01-2024;11:55:21; 41,0; 34,4; 41,6; 24,2; -7,2;  5,3; 59,5; -5,8; -1,4; -5,7;  1,5; 29,0;  8,9;   67;  0,890;topí;
17-01-2024;11:55:31; 41,1; 34,4; 41,6; 24,2; -7,2;  5,3; 58,7; -5,9; -1,4; -5,7;  1,5; 29,0;  9,0;   67;  0,890;topí;
17-01-2024;11:55:41; 41,2; 34,5; 41,7; 24,3; -7,2;  5,3; 57,7; -5,9; -1,5; -5,8;  1,4; 29,0;  9,0;   67;  0,890;topí;
17-01-2024;11:55:51; 41,2; 34,5; 41,7; 24,3; -7,2;  5,3; 56,8; -5,9; -1,6; -5,8;  1,4; 29,0;  9,0;   67;  0,890;topí;
17-01-2024;11:56:01; 41,3; 34,5; 41,7; 24,3; -7,2;  5,3; 56,0; -6,0; -1,7; -5,9;  1,3; 29,0;  9,1;   67;  0,890;topí;
17-01-2024;11:56:11; 41,3; 34,6; 41,7; 24,3; -7,2;  5,3; 55,1; -6,0; -1,8; -5,9;  1,3; 29,0;  9,1;   67;  0,891;topí;
17-01-2024;11:56:21; 41,4; 34,6; 41,7; 24,3; -7,2;  5,3; 54,4; -6,0; -1,8; -6,0;  1,2; 29,0;  9,2;   67;  0,891;topí;
17-01-2024;11:56:31; 41,4; 34,6; 41,7; 24,3; -7,2;  5,3; 53,7; -6,1; -1,9; -6,1;  1,1; 29,0;  9,2;   67;  0,891;topí;
17-01-2024;11:56:41; 41,5; 34,7; 41,7; 24,3; -7,2;  5,3; 53,0; -6,1; -2,0; -6,1;  1,1; 29,0;  9,3;   67;  0,891;topí;
17-01-2024;11:56:51; 41,4; 34,7; 41,2; 24,0; -7,2;  5,3; 52,4; -6,2; -2,0; -6,1;  1,1; 28,4;  8,1;   61;  0,891;topí;
17-01-2024;11:57:01; 41,4; 34,7; 41,2; 24,0; -6,7;  5,4; 51,6; -6,1; -2,1; -5,9;  0,8; 28,4;  8,1;   61;  0,891;topí;
17-01-2024;11:57:11; 41,2; 34,7; 41,2; 24,1; -6,7;  5,4; 51,0; -6,0; -2,0; -5,8;  0,9; 27,6;  8,2;   61;  0,865;topí;
17-01-2024;11:57:21; 41,2; 34,7; 41,6; 24,2; -6,7;  5,4; 50,3; -5,9; -2,0; -5,7;  1,0; 27,6;  8,3;   61;  0,839;topí;
17-01-2024;11:57:31; 41,2; 34,8; 41,6; 24,2; -6,7;  5,4; 49,7; -5,8; -1,9; -5,6;  1,1; 27,6;  8,4;   61;  0,839;topí;
17-01-2024;11:57:41; 41,2; 34,7; 41,7; 24,3; -6,7;  5,4; 49,2; -5,7; -1,8; -5,5;  1,2; 26,6;  8,5;   61;  0,814;topí;
17-01-2024;11:57:51; 41,4; 34,8; 41,7; 24,3; -6,3;  5,5; 48,7; -5,7; -1,8; -5,4;  0,8; 26,6;  8,5;   61;  0,814;topí;
17-01-2024;11:58:01; 41,5; 34,9; 41,7; 24,3; -6,3;  5,5; 48,5; -5,5; -1,7; -5,3;  0,9; 25,8;  8,4;   61;  0,814;topí;
17-01-2024;11:58:11; 41,5; 34,9; 41,9; 24,4; -6,3;  5,5; 48,4; -5,4; -1,5; -5,3;  1,0; 25,8;  8,4;   61;  0,814;topí;
17-01-2024;11:58:21; 41,6; 34,9; 41,9; 24,4; -6,3;  5,5; 48,4; -5,3; -1,4; -5,3;  1,0; 25,8;  8,4;   61;  0,814;topí;
17-01-2024;11:58:31; 41,6; 34,9; 42,1; 24,5; -6,3;  5,5; 48,4; -5,3; -1,3; -5,3;  1,0; 25,4;  8,4;   61;  0,789;topí;
17-01-2024;11:58:41; 41,7; 34,9; 42,1; 24,5; -6,3;  5,5; 48,6; -5,3; -1,2; -5,2;  1,1; 25,4;  8,4;   61;  0,789;topí;
17-01-2024;11:58:51; 41,8; 34,9; 41,7; 24,3; -5,8;  5,6; 48,8; -5,3; -1,1; -5,1;  0,7; 26,0;  7,4;   57;  0,789;topí;
17-01-2024;11:59:01; 41,7; 34,9; 41,6; 24,2; -5,8;  5,6; 49,2; -5,2; -1,1; -4,9;  0,9; 26,0;  7,3;   55;  0,814;topí;
17-01-2024;11:59:11; 41,6; 34,9; 41,6; 24,2; -5,8;  5,6; 49,4; -5,1; -1,1; -4,8;  1,0; 26,0;  7,3;   55;  0,789;topí;
17-01-2024;11:59:21; 41,5; 34,9; 41,6; 24,2; -5,8;  5,6; 49,6; -5,0; -1,1; -4,7;  1,1; 26,0;  7,3;   55;  0,789;topí;
17-01-2024;11:59:31; 41,5; 34,9; 41,6; 24,2; -5,8;  5,6; 49,5; -5,0; -1,1; -4,6;  1,2; 26,0;  7,3;   55;  0,789;topí;
17-01-2024;11:59:41; 41,5; 34,9; 41,7; 24,3; -5,8;  5,6; 49,2; -4,9; -1,1; -4,6;  1,2; 25,4;  7,4;   55;  0,764;topí;
17-01-2024;11:59:51; 41,5; 34,9; 41,7; 24,4; -5,8;  5,6; 48,7; -4,9; -1,1; -4,6;  1,2; 25,4;  7,5;   55;  0,740;topí;
17-01-2024;12:00:01; 41,5; 34,9; 41,9; 24,4; -5,8;  5,6; 48,5; -4,9; -1,2; -4,7;  1,1; 25,4;  7,5;   55;  0,740;topí;
17-01-2024;12:00:11; 41,6; 34,9; 41,9; 24,5; -5,8;  5,6; 48,2; -4,9; -1,2; -4,7;  1,1; 24,4;  7,5;   55;  0,740;topí;
17-01-2024;12:00:21; 41,7; 34,9; 42,1; 24,5; -5,8;  5,6; 47,9; -5,0; -1,3; -4,8;  1,0; 24,4;  7,5;   55;  0,716;topí;
17-01-2024;12:00:31; 41,8; 34,9; 41,9; 24,4; -6,3;  5,5; 47,8; -5,1; -1,4; -4,8;  1,5; 23,6;  7,4;   55;  0,740;topí;
17-01-2024;12:00:41; 41,8; 34,9; 41,9; 24,4; -6,3;  5,5; 47,8; -5,1; -1,5; -4,9;  1,4; 23,6;  7,4;   55;  0,740;topí;
17-01-2024;12:00:51; 41,9; 34,9; 41,4; 24,1; -5,8;  5,6; 47,9; -5,2; -1,6; -5,0;  0,8; 23,6;  6,4;   49;  0,740;topí;
17-01-2024;12:01:01; 41,7; 34,9; 41,2; 24,0; -5,8;  5,6; 47,9; -5,2; -1,7; -4,9;  0,9; 24,4;  6,3;   49;  0,740;topí;
17-01-2024;12:01:11; 41,6; 34,9; 41,2; 24,0; -5,8;  5,6; 48,2; -5,2; -1,8; -4,9;  0,9; 24,4;  6,3;   49;  0,740;topí;
17-01-2024;12:01:21; 41,4; 34,9; 41,2; 24,0; -5,8;  5,6; 48,2; -5,2; -1,8; -4,9;  0,9; 24,0;  6,4;   49;  0,692;topí;
17-01-2024;12:01:31; 41,4; 34,9; 41,4; 24,1; -5,8;  5,5; 47,6; -5,2; -1,8; -4,9;  0,9; 24,0;  6,4;   49;  0,669;topí;
17-01-2024;12:01:41; 41,3; 34,9; 41,6; 24,2; -6,3;  5,5; 47,0; -5,3; -1,9; -4,9;  1,4; 24,0;  6,4;   49;  0,669;topí;
17-01-2024;12:01:51; 41,4; 34,9; 41,6; 24,2; -6,3;  5,6; 46,6; -5,3; -1,9; -4,9;  1,4; 23,4;  6,5;   49;  0,646;topí;
17-01-2024;12:02:01; 41,4; 34,9; 41,4; 24,1; -5,8;  5,6; 46,2; -5,3; -2,0; -4,9;  0,9; 23,4;  6,4;   49;  0,623;topí;
17-01-2024;12:02:11; 41,4; 34,8; 41,4; 24,1; -5,8;  5,6; 45,9; -5,3; -2,0; -4,8;  1,0; 22,4;  6,4;   49;  0,623;topí;
17-01-2024;12:02:21; 41,4; 34,8; 41,4; 24,1; -5,8;  5,6; 45,5; -5,2; -2,0; -4,8;  1,0; 22,4;  6,4;   49;  0,601;topí;
17-01-2024;12:02:31; 41,4; 34,8; 41,4; 24,1; -5,8;  5,6; 45,2; -5,2; -1,9; -4,7;  1,1; 22,4;  6,4;   49;  0,600;topí;
17-01-2024;12:02:41; 41,5; 34,8; 41,6; 24,2; -5,4;  5,7; 45,0; -5,1; -1,8; -4,6;  0,7; 21,8;  6,5;   49;  0,600;topí;
17-01-2024;12:02:51; 41,5; 34,8; 41,6; 24,2; -5,4;  5,7; 44,7; -5,0; -1,8; -4,5;  0,8; 21,8;  6,5;   49;  0,579;topí;
17-01-2024;12:03:01; 41,5; 34,8; 41,6; 24,2; -5,4;  5,7; 44,6; -4,9; -1,7; -4,4;  0,9; 21,0;  6,5;   49;  0,600;topí;
17-01-2024;12:03:11; 41,6; 34,8; 41,6; 24,2; -5,4;  5,7; 44,4; -4,7; -1,5; -4,4;  1,0; 21,0;  6,2;   48;  0,579;topí;
17-01-2024;12:03:21; 41,6; 34,7; 41,1; 23,9; -4,9;  5,8; 44,3; -4,7; -1,4; -4,2;  0,7; 21,0;  5,5;   43;  0,600;topí;
17-01-2024;12:03:31; 41,5; 34,8; 40,7; 23,7; -4,9;  5,8; 44,4; -4,5; -1,2; -3,9;  1,0; 21,0;  5,5;   43;  0,579;topí;
17-01-2024;12:03:41; 41,3; 34,7; 40,7; 23,7; -4,9;  5,8; 44,6; -4,4; -1,2; -3,7;  1,2; 21,0;  5,5;   43;  0,536;topí;
17-01-2024;12:03:51; 41,2; 34,7; 41,1; 23,9; -4,9;  5,8; 44,8; -4,3; -1,1; -3,6;  1,3; 21,0;  5,5;   43;  0,536;topí;
17-01-2024;12:04:01; 41,1; 34,6; 41,1; 24,0; -4,9;  5,8; 44,8; -4,2; -1,1; -3,6;  1,3; 21,0;  5,5;   43;  0,535;topí;
17-01-2024;12:04:11; 41,1; 34,6; 41,2; 24,0; -4,9;  5,8; 44,8; -4,2; -1,1; -3,6;  1,3; 21,0;  5,5;   43;  0,515;topí;
17-01-2024;12:04:21; 41,2; 34,6; 41,2; 24,0; -4,9;  5,8; 44,8; -4,2; -1,1; -3,6;  1,3; 20,2;  5,6;   43;  0,515;topí;
17-01-2024;12:04:31; 41,2; 34,6; 41,2; 24,0; -4,9;  5,8; 45,0; -4,3; -1,1; -3,7;  1,2; 20,2;  5,5;   43;  0,515;topí;
17-01-2024;12:04:41; 41,2; 34,5; 41,4; 24,1; -4,9;  5,8; 45,0; -4,4; -1,1; -3,7;  1,2; 19,8;  5,5;   43;  0,514;topí;
17-01-2024;12:04:51; 41,3; 34,5; 41,4; 24,1; -5,4;  5,7; 45,2; -4,4; -1,1; -3,8;  1,5; 19,8;  5,6;   43;  0,494;topí;
17-01-2024;12:05:01; 41,3; 34,5; 41,6; 24,2; -5,4;  5,7; 45,4; -4,5; -1,1; -3,9;  1,5; 19,8;  5,6;   43;  0,514;topí;
17-01-2024;12:05:11; 41,4; 34,5; 41,6; 24,2; -5,4;  5,7; 45,9; -4,7; -1,2; -4,1;  1,3; 19,8;  5,5;   43;  0,514;topí;
17-01-2024;12:05:21; 41,4; 34,5; 41,6; 24,2; -5,8;  5,6; 46,3; -4,8; -1,3; -4,2;  1,6; 19,8;  5,5;   43;  0,535;topí;
17-01-2024;12:05:31; 41,5; 34,4; 41,6; 24,2; -5,8;  5,6; 46,9; -4,9; -1,4; -4,4;  1,5; 19,8;  5,5;   43;  0,514;topí;
17-01-2024;12:05:41; 41,5; 34,4; 41,6; 24,2; -5,8;  5,6; 47,6; -5,1; -1,5; -4,4;  1,4; 19,8;  5,5;   43;  0,514;topí;
17-01-2024;12:05:51; 41,6; 34,4; 41,2; 23,9; -5,8;  5,6; 48,3; -5,2; -1,5; -4,5;  1,3; 19,8;  4,8;   39;  0,494;topí;
17-01-2024;12:06:01; 41,5; 34,4; 40,4; 23,5; -5,4;  5,7; 48,9; -5,2; -1,6; -4,4;  0,9; 19,8;  4,5;   36;  0,514;topí;
17-01-2024;12:06:11; 41,3; 34,3; 40,2; 23,4; -5,4;  5,7; 49,5; -5,2; -1,7; -4,4;  1,0; 19,8;  4,4;   36;  0,514;topí;
17-01-2024;12:06:21; 41,1; 34,3; 40,1; 23,3; -5,4;  5,7; 50,0; -5,1; -1,8; -4,3;  1,1; 19,8;  4,4;   36;  0,534;topí;
17-01-2024;12:06:31; 40,9; 34,3; 40,1; 23,3; -5,4;  5,7; 50,8; -5,1; -1,8; -4,3;  1,1; 19,8;  4,4;   36;  0,514;topí;
17-01-2024;12:06:41; 40,7; 34,2; 40,1; 23,3; -5,4;  5,7; 51,5; -5,1; -1,9; -4,3;  1,1; 19,8;  4,4;   36;  0,514;topí;
17-01-2024;12:06:51; 40,6; 34,2; 40,6; 23,6; -5,8;  5,6; 51,9; -5,0; -1,9; -4,3;  1,6; 19,8;  5,1;   40;  0,514;topí;
17-01-2024;12:07:01; 40,6; 34,2; 41,1; 23,9; -5,8;  5,6; 52,2; -5,1; -2,0; -4,4;  1,4; 19,8;  5,4;   43;  0,514;topí;
17-01-2024;12:07:11; 40,8; 34,3; 40,9; 23,8; -5,8;  5,6; 52,2; -5,3; -2,0; -4,6;  1,2; 19,8;  5,1;   42;  0,514;topí;
17-01-2024;12:07:21; 40,9; 34,2; 40,4; 23,5; -5,4;  5,7; 52,0; -5,3; -2,0; -4,5;  0,8; 19,8;  4,5;   36;  0,514;topí;
17-01-2024;12:07:31; 40,9; 34,2; 40,2; 23,4; -5,4;  5,7; 51,8; -5,2; -2,0; -4,4;  0,9; 19,8;  4,4;   36;  0,514;topí;
17-01-2024;12:07:41; 40,8; 34,2; 37,8; 21,7; -5,4;  5,7; 51,9; -5,1; -2,0; -4,4;  1,0; 19,4;  4,4;   36;  2,000;odmrazuje;
17-01-2024;12:07:51; 40,1; 34,3; 37,6; 21,9; -5,4;  5,7; 51,8; -5,1; -1,9; -4,3;  1,1; 19,4;  4,2;   36;  2,000;odmrazuje;
17-01-2024;12:08:01; 39,0; 34,4; 37,8; 22,0; -5,4;  5,7; 51,7; -5,0; -1,8; -4,3;  1,1; 19,4;  4,2;   36;  2,000;odmrazuje;
17-01-2024;12:08:11; 37,7; 34,6;  8,1;  9,1;  1,6;  7,1; 47,4; -4,1; -1,7;  4,1;  2,5;100,0;  1,5;   36;  2,000;odmrazuje;
17-01-2024;12:08:21; 36,3; 34,9;  7,8;  9,2;  5,9;  8,6; 39,8; -1,6; -1,5; 11,6;  5,7;100,0;  1,1;   36;  2,000;odmrazuje;
17-01-2024;12:08:31; 35,5; 35,1; 12,2; 10,6;  8,3;  9,3; 37,3;  0,5; -1,2; 17,3;  9,0;100,0;  1,1;   36;  2,000;odmrazuje;
17-01-2024;12:08:41; 34,8; 35,3; 19,0; 13,1; 14,0; 11,2; 37,0;  2,3; -0,9; 21,2;  7,2;100,0;  2,0;   47;  2,000;odmrazuje;
17-01-2024;12:08:51; 33,9; 35,5; 27,9; 16,9; 17,6; 12,9; 37,9;  5,7; -0,4; 24,1;  6,5;100,0;  3,9;   59;  2,000;odmrazuje;
17-01-2024;12:09:01; 32,9; 35,6; 36,2; 21,1; 25,2; 15,6; 40,1; 13,8;  0,0; 25,6;  0,4;100,0;  4,7;   61;  2,000;odmrazuje;
17-01-2024;12:09:11; 31,9; 35,8; 44,9; 26,3; 28,7; 17,2; 42,4; 21,8;  0,6; 25,6; -3,1;100,0;  6,6;   61;  2,000;odmrazuje;
17-01-2024;12:09:21; 31,5; 35,9; 50,3; 29,9; 30,3; 18,0; 44,8; 30,2;  1,4; 26,4; -3,9;100,0;  6,1;   53;  2,000;odmrazuje;
17-01-2024;12:09:31; 31,8; 36,0; 50,8; 30,3; 32,9; 19,3; 47,6; 36,4;  2,3; 27,7; -5,2;100,0;  4,4;   41;  2,000;odmrazuje;
17-01-2024;12:09:41; 32,6; 36,1; 51,0; 30,5; 34,7; 20,3; 49,0; 40,7;  3,5; 30,0; -4,6;100,0;  4,0;   36;  2,000;odmrazuje;
17-01-2024;12:09:51; 33,6; 36,2; 51,8; 31,0; 34,8; 20,3; 49,7; 43,5;  4,6; 31,6; -3,3;100,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;12:10:01; 34,4; 36,4; 47,4; 27,9; 38,1; 22,1; 50,2; 45,3;  5,5; 33,0; -5,1;100,0;  2,2;   36;  2,000;odmrazuje;
17-01-2024;12:10:11; 36,3; 36,5; 41,9; 24,4; 22,6; 14,5; 48,3; 43,4;  5,7; 36,2; 13,6; 57,8;  3,5;   36;  2,000;odmrazuje;
17-01-2024;12:10:21; 37,8; 36,6; 41,7; 24,3; 11,7; 10,1; 45,0; 34,8;  5,9; 35,4; 23,7; 27,4;  5,3;   43;  2,000;odmrazuje;
17-01-2024;12:10:31; 38,5; 36,7; 42,1; 24,5;  4,2;  8,1; 44,0; 24,1;  6,0; 26,4; 22,2; 27,4;  6,9;   51;  2,000;odmrazuje;
17-01-2024;12:10:41; 39,1; 36,9; 42,2; 25,1;  0,1;  6,9; 44,2; 17,3;  5,7; 16,6; 16,6; 27,4;  9,1;   63;  0,521;min.doba chodu;
17-01-2024;12:10:51; 39,7; 37,0; 42,4; 24,7; -1,9;  6,4; 44,6;  9,7;  5,2;  8,9; 10,8; 27,4;  9,6;   67;  1,935;min.doba chodu;
17-01-2024;12:11:01; 40,2; 37,1; 42,2; 24,6; -3,2;  6,2; 45,0;  5,0;  4,6;  4,1;  7,3; 27,4;  9,4;   67;  1,936;min.doba chodu;
17-01-2024;12:11:11; 40,3; 37,2; 42,1; 24,5; -4,0;  6,0; 45,7;  2,3;  3,8;  1,5;  5,5; 27,4;  9,3;   67;  1,975;min.doba chodu;
17-01-2024;12:11:21; 40,4; 37,3; 41,9; 24,4; -4,9;  5,8; 46,2;  0,6;  3,2; -0,5;  4,4; 27,4;  9,3;   67;  1,824;min.doba chodu;
17-01-2024;12:11:31; 40,5; 37,3; 41,7; 24,3; -5,4;  5,7; 46,9; -1,0;  2,4; -1,8;  3,5; 27,4;  9,2;   67;  1,679;min.doba chodu;
17-01-2024;12:11:41; 40,6; 37,3; 41,4; 24,0; -5,8;  5,6; 47,9; -2,1;  1,9; -2,7;  3,1; 27,4;  8,8;   66;  1,608;min.doba chodu;
17-01-2024;12:11:51; 40,6; 37,3; 41,1; 23,9; -5,8;  5,6; 49,0; -2,8;  1,4; -3,4;  2,5; 27,4;  8,1;   61;  1,539;min.doba chodu;
17-01-2024;12:12:01; 40,5; 37,2; 41,1; 24,0; -5,8;  5,6; 49,5; -3,4;  0,9; -3,7;  2,1; 27,4;  8,1;   61;  1,471;min.doba chodu;
17-01-2024;12:12:11; 40,6; 37,2; 41,2; 24,0; -5,8;  5,6; 49,7; -3,7;  0,6; -4,1;  1,7; 27,4;  8,1;   61;  1,405;min.doba chodu;
17-01-2024;12:12:21; 40,6; 37,2; 41,4; 24,1; -5,8;  5,6; 49,6; -4,0;  0,2; -4,3;  1,6; 27,4;  8,2;   61;  1,308;min.doba chodu;
17-01-2024;12:12:31; 40,7; 37,1; 41,6; 24,3; -5,8;  5,6; 49,6; -4,3;  0,0; -4,4;  1,5; 27,4;  8,1;   61;  1,214;min.doba chodu;
17-01-2024;12:12:41; 40,8; 37,1; 41,9; 24,4; -5,8;  5,6; 49,7; -4,4; -0,2; -4,5;  1,3; 26,8;  8,2;   61;  1,154;min.doba chodu;
17-01-2024;12:12:51; 41,1; 37,1; 42,2; 24,6; -5,8;  5,6; 50,0; -4,5; -0,4; -4,6;  1,2; 26,8;  8,2;   61;  1,066;min.doba chodu;
17-01-2024;12:13:01; 41,3; 37,1; 42,6; 24,8; -5,8;  5,5; 50,4; -4,6; -0,6; -4,7;  1,1; 26,8;  8,4;   61;  1,009;min.doba chodu;
17-01-2024;12:13:11; 41,5; 37,1; 42,9; 25,0; -6,3;  5,5; 50,7; -4,7; -0,8; -4,7;  1,6; 26,4;  8,4;   61;  0,954;min.doba chodu;
17-01-2024;12:13:21; 41,8; 37,1; 43,0; 25,1; -6,3;  5,6; 51,0; -4,8; -1,0; -4,8;  1,5; 26,4;  8,3;   61;  0,927;min.doba chodu;
17-01-2024;12:13:31; 42,0; 37,1; 42,6; 24,8; -5,8;  5,6; 51,4; -4,9; -1,1; -4,8;  1,0; 26,4;  7,5;   55;  0,874;min.doba chodu;
17-01-2024;12:13:41; 42,2; 37,2; 42,7; 24,9; -5,8;  5,6; 51,5; -4,8; -1,1; -4,7;  1,1; 26,4;  7,5;   55;  0,848;min.doba chodu;
17-01-2024;12:13:51; 42,2; 37,0; 43,0; 25,1; -5,8;  5,6; 51,6; -4,8; -1,2; -4,7;  1,1; 26,4;  7,6;   55;  0,822;min.doba chodu;
17-01-2024;12:14:01; 42,4; 37,0; 43,0; 25,1; -5,8;  5,6; 51,5; -4,7; -1,4; -4,6;  1,2; 26,4;  7,6;   55;  0,797;min.doba chodu;
17-01-2024;12:14:11; 42,6; 37,0; 43,4; 25,3; -5,8;  5,7; 50,9; -4,7; -1,5; -4,6;  1,2; 26,4;  7,7;   55;  0,772;min.doba chodu;
17-01-2024;12:14:21; 42,7; 36,9; 43,2; 25,1; -5,4;  5,7; 50,4; -4,6; -1,5; -4,5;  0,8; 25,8;  6,9;   51;  0,747;min.doba chodu;
17-01-2024;12:14:31; 42,8; 36,9; 42,9; 25,0; -5,4;  5,7; 49,6; -4,6; -1,6; -4,4;  1,0; 25,8;  6,8;   49;  0,722;min.doba chodu;
17-01-2024;12:14:41; 42,9; 36,8; 42,9; 25,0; -5,4;  5,7; 48,9; -4,5; -1,6; -4,3;  1,1; 25,8;  6,7;   49;  0,722;min.doba chodu;
17-01-2024;12:14:51; 42,8; 36,7; 42,9; 25,0; -4,9;  5,8; 48,3; -4,4; -1,7; -4,2;  0,7; 25,8;  6,6;   49;  0,698;min.doba chodu;
17-01-2024;12:15:01; 42,8; 36,7; 42,9; 25,0; -4,9;  5,8; 47,7; -4,4; -1,7; -4,2;  0,7; 25,8;  6,6;   49;  0,675;min.doba chodu;
17-01-2024;12:15:11; 42,8; 36,7; 42,9; 25,0; -5,4;  5,7; 47,2; -4,4; -1,8; -4,1;  1,3; 24,2;  6,6;   49;  0,651;min.doba chodu;
17-01-2024;12:15:21; 42,8; 36,6; 42,6; 24,8; -4,9;  5,8; 46,9; -4,4; -1,8; -4,1;  0,8; 24,2;  5,8;   45;  0,606;min.doba chodu;
17-01-2024;12:15:31; 42,8; 36,6; 42,2; 24,5; -4,9;  5,8; 46,3; -4,3; -1,8; -3,9;  1,0; 24,2;  5,8;   43;  0,584;min.doba chodu;
17-01-2024;12:15:41; 42,7; 36,5; 42,1; 24,5; -4,5;  5,9; 45,7; -4,1; -1,8; -3,6;  0,8; 24,2;  5,8;   43;  0,541;min.doba chodu;
17-01-2024;12:15:51; 42,5; 36,4; 42,1; 24,5; -4,5;  5,9; 45,1; -4,0; -1,8; -3,5;  0,9; 24,2;  5,8;   43;  0,520;min.doba chodu;
17-01-2024;12:16:01; 42,5; 36,4; 41,9; 24,4; -4,5;  5,9; 44,6; -3,8; -1,8; -3,4;  1,1; 23,6;  5,7;   43;  0,541;min.doba chodu;
17-01-2024;12:16:11; 42,3; 36,3; 41,2; 24,0; -4,0;  6,0; 44,2; -3,7; -1,8; -3,3;  0,8; 23,6;  5,7;   43;  0,499;min.doba chodu;
17-01-2024;12:16:21; 42,3; 36,2; 40,7; 23,7; -3,6;  6,1; 43,2; -3,5; -1,8; -3,0;  0,6; 23,6;  5,6;   43;  0,519;min.doba chodu;
17-01-2024;12:16:31; 42,1; 36,1; 40,4; 23,5; -3,6;  6,1; 42,4; -3,4; -1,8; -2,8;  0,8; 22,6;  5,6;   43;  0,499;min.doba chodu;
17-01-2024;12:16:41; 41,9; 36,0; 40,1; 23,2; -3,2;  6,2; 41,7; -3,2; -1,8; -2,5;  0,6; 22,6;  5,5;   43;  0,498;min.doba chodu;
17-01-2024;12:16:51; 41,6; 36,0; 39,7; 23,1; -3,2;  6,2; 41,0; -2,9; -1,8; -2,3;  0,9; 21,8;  5,4;   43;  0,498;min.doba chodu;
17-01-2024;12:17:01; 41,3; 35,9; 39,2; 22,8; -2,8;  6,3; 40,4; -2,7; -1,7; -2,1;  0,7; 21,8;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;12:17:11; 40,9; 35,8; 39,0; 22,7; -2,3;  6,4; 39,8; -2,5; -1,5; -1,8;  0,5; 21,8;  5,5;   43;  0,518;min.doba chodu;
17-01-2024;12:17:21; 40,5; 35,8; 38,9; 22,6; -2,3;  6,4; 39,3; -2,3; -1,3; -1,6;  0,8; 19,8;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;12:17:31; 40,3; 35,7; 38,5; 22,4; -1,9;  6,5; 38,9; -2,0; -1,2; -1,4;  0,5; 19,8;  5,4;   43;  0,518;min.doba chodu;
17-01-2024;12:17:41; 39,9; 35,7; 38,2; 22,2; -1,9;  6,5; 38,7; -1,8; -1,1; -1,2;  0,7; 19,8;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;12:17:51; 39,6; 35,7; 38,2; 22,2; -1,9;  6,5; 38,4; -1,7; -1,0; -1,1;  0,9; 19,8;  5,4;   43;  0,518;min.doba chodu;
17-01-2024;12:18:01; 39,3; 35,6; 38,2; 22,2; -1,9;  6,5; 38,2; -1,6; -0,9; -1,0;  1,0; 19,8;  5,5;   44;  0,497;min.doba chodu;
17-01-2024;12:18:11; 39,1; 35,6; 38,5; 22,4; -2,3;  6,4; 38,2; -1,6; -0,9; -1,0;  1,4; 19,8;  6,0;   49;  0,517;min.doba chodu;
17-01-2024;12:18:21; 38,9; 35,6; 38,9; 22,6; -2,3;  6,4; 38,3; -1,7; -0,8; -1,1;  1,3; 19,8;  6,1;   49;  0,517;min.doba chodu;
17-01-2024;12:18:31; 39,0; 35,5; 39,2; 22,8; -2,3;  6,4; 38,5; -1,7; -0,8; -1,1;  1,2; 19,2;  6,1;   49;  0,538;min.doba chodu;
17-01-2024;12:18:41; 39,1; 35,4; 39,2; 22,8; -2,3;  6,4; 38,7; -1,7; -0,8; -1,2;  1,1; 19,2;  6,1;   49;  0,517;min.doba chodu;
17-01-2024;12:18:51; 39,2; 35,4; 39,2; 22,8; -2,8;  6,3; 38,8; -1,8; -0,7; -1,3;  1,4; 19,2;  6,1;   49;  0,517;min.doba chodu;
17-01-2024;12:19:01; 39,4; 35,3; 39,2; 22,8; -2,8;  6,3; 38,9; -1,8; -0,8; -1,4;  1,4; 19,2;  6,2;   49;  0,496;min.doba chodu;
17-01-2024;12:19:11; 39,6; 35,3; 39,4; 22,9; -2,8;  6,3; 39,0; -1,9; -0,7; -1,6;  1,2; 19,2;  6,2;   49;  0,517;min.doba chodu;
17-01-2024;12:19:21; 39,6; 35,2; 39,7; 23,1; -2,8;  6,3; 39,2; -2,0; -0,8; -1,6;  1,2; 18,6;  6,3;   49;  0,516;min.doba chodu;
17-01-2024;12:19:31; 39,8; 35,2; 40,2; 23,4; -3,6;  6,1; 39,4; -2,1; -0,8; -1,8;  1,9; 18,6;  6,3;   49;  0,516;min.doba chodu;
17-01-2024;12:19:41; 39,9; 35,2; 40,4; 23,5; -3,6;  6,1; 39,6; -2,4; -0,9; -2,0;  1,6; 18,6;  6,3;   49;  0,496;min.doba chodu;
17-01-2024;12:19:51; 40,0; 35,1; 40,7; 23,7; -4,0;  6,0; 40,0; -2,6; -0,9; -2,4;  1,7; 18,2;  6,4;   49;  0,516;min.doba chodu;
17-01-2024;12:20:01; 40,2; 35,0; 40,7; 23,7; -4,5;  5,9; 40,4; -2,9; -1,0; -2,6;  1,8; 18,2;  6,4;   49;  0,516;min.doba chodu;
17-01-2024;12:20:11; 40,3; 35,0; 40,9; 23,9; -4,5;  5,9; 40,7; -3,2; -1,0; -2,9;  1,6; 18,2;  6,4;   49;  0,495;min.doba chodu;
17-01-2024;12:20:21; 40,6; 35,0; 40,9; 23,8; -4,9;  5,8; 41,1; -3,5; -1,1; -3,2;  1,7; 18,2;  6,5;   49;  0,516;min.doba chodu;
17-01-2024;12:20:31; 40,7; 34,9; 40,6; 23,5; -4,9;  5,8; 41,3; -3,6; -1,1; -3,5;  1,5; 18,2;  6,2;   49;  0,495;min.doba chodu;
17-01-2024;12:20:41; 40,7; 34,8; 39,7; 23,1; -4,5;  5,9; 41,1; -3,7; -1,2; -3,5;  1,0; 17,6;  5,5;   43;  0,515;topí;
17-01-2024;12:20:51; 40,7; 34,8; 39,9; 23,2; -4,5;  5,9; 40,7; -3,7; -1,2; -3,3;  1,2; 17,6;  5,6;   43;  0,515;topí;
17-01-2024;12:21:01; 40,6; 34,7; 40,4; 23,5; -4,5;  5,9; 40,6; -3,6; -1,2; -3,2;  1,3; 17,2;  5,5;   43;  0,536;topí;
17-01-2024;12:21:11; 40,6; 34,7; 40,6; 23,6; -4,9;  5,8; 41,0; -3,7; -1,3; -3,1;  1,8; 17,2;  5,5;   43;  0,515;topí;
17-01-2024;12:21:21; 40,6; 34,7; 40,7; 23,7; -5,4;  5,7; 42,3; -3,9; -1,3; -3,3;  2,1; 17,2;  5,6;   43;  0,515;topí;
17-01-2024;12:21:31; 40,5; 34,6; 40,7; 23,7; -5,4;  5,7; 43,7; -4,1; -1,4; -3,5;  1,8; 17,2;  5,5;   43;  0,494;topí;
17-01-2024;12:21:41; 40,5; 34,6; 40,9; 23,8; -5,8;  5,6; 45,2; -4,4; -1,4; -3,8;  2,0; 17,2;  5,5;   43;  0,515;topí;
17-01-2024;12:21:51; 40,6; 34,7; 41,1; 23,9; -5,8;  5,6; 46,9; -4,5; -1,5; -4,1;  1,7; 17,2;  5,5;   43;  0,515;topí;
17-01-2024;12:22:01; 40,7; 34,6; 41,1; 23,9; -6,7;  5,4; 48,5; -4,8; -1,5; -4,3;  2,5; 17,2;  5,4;   43;  0,515;topí;
17-01-2024;12:22:11; 40,7; 34,6; 41,2; 24,0; -7,2;  5,4; 50,2; -5,0; -1,6; -4,5;  2,7; 17,2;  5,6;   43;  0,515;topí;
17-01-2024;12:22:21; 40,8; 34,6; 41,2; 24,0; -7,2;  5,3; 49,0; -5,1; -1,7; -5,0;  2,2; 17,2;  5,5;   43;  0,515;topí;
17-01-2024;12:22:31; 40,9; 34,5; 41,2; 24,0; -7,7;  5,2; 49,0; -5,4; -1,8; -4,7;  3,0; 17,2;  5,4;   43;  0,514;topí;
17-01-2024;12:22:41; 40,9; 34,5; 41,2; 24,0; -7,7;  5,2; 50,4; -5,8; -1,8; -3,7;  3,9; 18,2;  5,4;   43;  0,514;topí;
17-01-2024;12:22:51; 41,1; 34,5; 41,1; 23,9; -7,7;  5,2; 52,1; -6,1; -1,8; -2,7;  4,9; 18,2;  5,3;   43;  0,494;topí;
17-01-2024;12:23:01; 41,1; 34,5; 41,1; 23,9; -7,7;  5,2; 53,5; -6,3; -1,8; -2,1;  5,6; 18,2;  5,3;   43;  0,514;topí;
17-01-2024;12:23:11; 41,1; 34,5; 40,7; 23,7; -7,7;  5,2; 55,1; -6,4; -1,9; -1,7;  6,0; 19,6;  5,2;   43;  0,494;topí;
17-01-2024;12:23:21; 41,1; 34,4; 40,7; 23,7; -7,7;  5,2; 56,5; -6,5; -2,0; -1,4;  6,3; 19,6;  5,2;   43;  0,514;topí;
17-01-2024;12:23:31; 41,0; 34,4; 40,7; 23,7; -7,2;  5,3; 57,7; -6,5; -2,0; -1,3;  5,9; 19,6;  5,2;   43;  0,494;topí;
17-01-2024;12:23:41; 41,0; 34,3; 40,6; 23,6; -7,2;  5,3; 59,0; -6,5; -2,1; -1,1;  6,1; 19,6;  5,1;   43;  0,514;topí;
17-01-2024;12:23:51; 41,1; 34,3; 39,7; 23,1; -6,7;  5,4; 60,1; -6,5; -2,1; -1,0;  5,8; 19,6;  4,4;   37;  0,493;topí;
17-01-2024;12:24:01; 40,9; 34,3; 39,2; 22,8; -6,3;  5,5; 60,7; -6,3; -2,1; -0,6;  5,7; 20,4;  4,2;   36;  0,535;topí;
17-01-2024;12:24:11; 40,7; 34,3; 39,2; 22,8; -6,3;  5,5; 61,5; -6,1; -2,1; -0,2;  6,0; 20,4;  4,3;   36;  0,493;topí;
17-01-2024;12:24:21; 40,5; 34,3; 39,6; 23,0; -6,3;  5,5; 62,4; -5,8; -2,0;  0,1;  6,4; 20,4;  4,4;   36;  0,514;topí;
17-01-2024;12:24:31; 40,3; 34,3; 40,2; 23,4; -6,3;  5,5; 63,2; -5,6; -1,9; -0,1;  6,2; 20,4;  5,2;   43;  0,514;topí;
17-01-2024;12:24:41; 40,5; 34,3; 40,7; 23,7; -6,3;  5,5; 63,6; -5,5; -1,8; -1,9;  4,3; 20,4;  5,3;   43;  0,514;topí;
17-01-2024;12:24:51; 40,7; 34,2; 41,1; 23,9; -5,8;  5,6; 62,9; -5,4; -1,7; -3,2;  2,6; 20,4;  5,3;   43;  0,514;topí;
17-01-2024;12:25:01; 40,9; 34,2; 40,7; 23,7; -5,4;  5,7; 62,6; -5,3; -1,5; -3,8;  1,5; 20,4;  5,1;   42;  0,534;topí;
17-01-2024;12:25:11; 41,1; 34,2; 40,2; 23,3; -4,9;  5,8; 62,5; -5,2; -1,4; -3,8;  1,1; 19,2;  4,4;   36;  0,534;topí;
17-01-2024;12:25:21; 41,0; 34,2; 39,9; 23,2; -4,9;  5,8; 62,5; -4,9; -1,2; -3,6;  1,3; 19,2;  4,4;   36;  0,534;topí;
