Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;12:25:31; 40,9; 34,2; 39,9; 23,2; -4,9;  5,8; 62,8; -4,7; -1,1; -3,5;  1,4; 19,2;  4,4;   36;  0,534;topí;
17-01-2024;12:25:41; 40,8; 34,2; 39,9; 23,2; -4,9;  5,8; 63,1; -4,6; -1,1; -3,5;  1,5; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:25:51; 40,7; 34,1; 39,9; 23,2; -4,9;  5,8; 63,5; -4,5; -1,0; -3,4;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:26:01; 40,6; 34,1; 39,9; 23,2; -4,9;  5,8; 63,8; -4,4; -1,0; -3,4;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:26:11; 40,6; 34,1; 39,9; 23,2; -4,9;  5,8; 64,0; -4,4; -1,0; -3,3;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:26:21; 40,6; 34,1; 39,9; 23,2; -4,9;  5,8; 64,2; -4,4; -1,0; -3,3;  1,7; 19,8;  4,3;   36;  0,534;topí;
17-01-2024;12:26:31; 40,6; 34,1; 39,9; 23,2; -4,9;  5,8; 64,3; -4,4; -1,0; -3,3;  1,7; 19,8;  4,4;   36;  0,493;topí;
17-01-2024;12:26:41; 40,6; 34,1; 39,9; 23,2; -4,9;  5,8; 64,3; -4,3; -1,0; -3,3;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:26:51; 40,6; 34,0; 39,9; 23,2; -4,9;  5,8; 64,3; -4,4; -1,1; -3,3;  1,7; 19,8;  4,3;   36;  0,493;topí;
17-01-2024;12:27:01; 40,6; 34,1; 39,9; 23,2; -4,9;  5,8; 64,2; -4,4; -1,1; -3,3;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:27:11; 40,6; 34,0; 40,1; 23,3; -4,9;  5,8; 64,0; -4,3; -1,1; -3,3;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:27:21; 40,6; 34,0; 40,1; 23,3; -4,9;  5,8; 63,8; -4,3; -1,1; -3,3;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:27:31; 40,6; 34,0; 40,1; 23,3; -4,9;  5,8; 63,6; -4,4; -1,2; -3,3;  1,7; 19,8;  4,4;   36;  0,493;topí;
17-01-2024;12:27:41; 40,6; 34,0; 40,1; 23,3; -4,9;  5,8; 63,2; -4,4; -1,2; -3,3;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:27:51; 40,6; 34,0; 40,1; 23,3; -4,9;  5,8; 62,8; -4,4; -1,3; -3,4;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:28:01; 40,7; 34,0; 40,2; 23,4; -4,9;  5,8; 62,5; -4,4; -1,3; -3,4;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:28:11; 40,7; 34,0; 40,2; 23,4; -4,9;  5,8; 62,0; -4,4; -1,4; -3,4;  1,6; 19,8;  4,4;   36;  0,493;topí;
17-01-2024;12:28:21; 40,7; 34,0; 40,2; 23,4; -4,9;  5,8; 61,6; -4,4; -1,5; -3,5;  1,5; 19,8;  4,4;   36;  0,534;topí;
17-01-2024;12:28:31; 40,7; 34,0; 40,1; 23,3; -4,9;  5,8; 61,2; -4,4; -1,5; -3,5;  1,5; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:28:41; 40,7; 34,0; 40,1; 23,3; -4,9;  5,8; 60,7; -4,4; -1,5; -3,5;  1,5; 19,8;  4,4;   36;  0,534;topí;
17-01-2024;12:28:51; 40,7; 34,0; 40,1; 23,3; -4,9;  5,8; 60,2; -4,4; -1,6; -3,5;  1,5; 19,8;  4,4;   36;  0,493;topí;
17-01-2024;12:29:01; 40,6; 33,9; 40,1; 23,3; -4,9;  5,8; 59,8; -4,4; -1,7; -3,5;  1,4; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:29:11; 40,6; 33,9; 40,1; 23,3; -4,9;  5,8; 59,3; -4,5; -1,7; -3,5;  1,4; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;12:29:21; 40,6; 33,9; 40,1; 23,3; -4,9;  5,8; 58,9; -4,5; -1,8; -3,5;  1,4; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:29:31; 40,6; 33,9; 40,1; 23,3; -4,9;  5,8; 58,5; -4,6; -1,8; -3,6;  1,3; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:29:41; 40,6; 33,9; 40,1; 23,3; -4,9;  5,8; 58,0; -4,6; -1,8; -3,6;  1,3; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:29:51; 40,5; 33,9; 40,1; 23,3; -4,9;  5,8; 57,6; -4,6; -1,8; -3,7;  1,2; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:30:01; 40,5; 33,9; 40,1; 23,3; -5,4;  5,7; 57,3; -4,6; -1,8; -3,7;  1,6; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:30:11; 40,5; 33,9; 39,9; 23,2; -5,4;  5,7; 56,9; -4,7; -1,9; -3,7;  1,6; 19,4;  4,4;   36;  0,492;topí;
17-01-2024;12:30:21; 40,5; 33,9; 39,9; 23,2; -5,4;  5,7; 56,6; -4,7; -1,9; -3,8;  1,5; 19,4;  4,4;   36;  0,533;topí;
17-01-2024;12:30:31; 40,5; 33,9; 39,9; 23,2; -5,4;  5,7; 56,4; -4,7; -1,9; -3,8;  1,5; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:30:41; 40,4; 33,9; 39,9; 23,2; -5,4;  5,7; 56,2; -4,7; -2,0; -3,8;  1,5; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:30:51; 40,4; 33,9; 39,9; 23,2; -5,4;  5,7; 55,8; -4,8; -2,0; -3,9;  1,5; 19,4;  4,4;   36;  0,492;topí;
17-01-2024;12:31:01; 40,4; 33,9; 39,9; 23,2; -5,4;  5,7; 55,7; -4,8; -2,0; -3,9;  1,5; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:31:11; 40,3; 33,8; 39,9; 23,2; -5,4;  5,7; 55,5; -4,8; -2,1; -3,9;  1,5; 19,4;  4,4;   36;  0,512;topí;
17-01-2024;12:31:21; 40,4; 33,9; 39,9; 23,2; -5,4;  5,7; 55,3; -4,8; -2,1; -4,0;  1,4; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;12:31:31; 40,3; 33,9; 39,9; 23,2; -5,4;  5,7; 55,2; -4,9; -2,2; -4,0;  1,4; 19,4;  4,4;   36;  0,492;topí;
17-01-2024;12:31:41; 40,3; 33,9; 39,9; 23,2; -5,4;  5,7; 55,0; -4,9; -2,2; -4,0;  1,4; 19,4;  4,4;   36;  0,512;topí;
17-01-2024;12:31:51; 40,3; 33,8; 39,9; 23,2; -5,4;  5,7; 54,9; -4,9; -2,1; -4,0;  1,4; 19,4;  4,4;   36;  0,492;topí;
17-01-2024;12:32:01; 40,3; 33,8; 39,9; 23,2; -5,4;  5,7; 54,7; -4,8; -2,0; -4,0;  1,4; 19,4;  4,4;   36;  0,512;topí;
17-01-2024;12:32:11; 40,3; 33,9; 39,9; 23,2; -4,9;  5,8; 54,4; -4,8; -1,9; -3,9;  1,0; 19,4;  4,4;   36;  0,492;topí;
17-01-2024;12:32:21; 40,2; 33,8; 39,9; 23,2; -4,9;  5,8; 54,2; -4,7; -1,8; -3,8;  1,1; 19,0;  4,4;   36;  0,512;topí;
17-01-2024;12:32:31; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 54,1; -4,6; -1,7; -3,7;  1,2; 19,0;  4,4;   36;  0,512;topí;
17-01-2024;12:32:41; 40,2; 33,8; 40,1; 23,3; -4,9;  5,8; 53,8; -4,5; -1,6; -3,6;  1,3; 19,0;  4,4;   36;  0,512;topí;
17-01-2024;12:32:51; 40,3; 33,8; 40,1; 23,3; -4,9;  5,8; 53,7; -4,4; -1,4; -3,5;  1,4; 19,0;  4,4;   36;  0,512;topí;
17-01-2024;12:33:01; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 53,6; -4,4; -1,3; -3,5;  1,5; 19,0;  4,4;   36;  0,512;topí;
17-01-2024;12:33:11; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 53,6; -4,3; -1,2; -3,5;  1,5; 19,0;  4,4;   36;  0,492;topí;
17-01-2024;12:33:21; 40,3; 33,8; 39,9; 23,2; -4,5;  5,9; 53,7; -4,3; -1,1; -3,4;  1,1; 19,0;  4,4;   36;  0,512;topí;
17-01-2024;12:33:31; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 53,8; -4,2; -1,1; -3,4;  1,6; 18,6;  4,4;   36;  0,512;topí;
17-01-2024;12:33:41; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 53,9; -4,2; -1,1; -3,4;  1,6; 18,6;  4,4;   36;  0,512;topí;
17-01-2024;12:33:51; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 54,1; -4,3; -1,1; -3,5;  1,5; 18,6;  4,3;   36;  0,512;topí;
17-01-2024;12:34:01; 40,3; 33,8; 39,9; 23,2; -4,9;  5,8; 54,3; -4,3; -1,1; -3,5;  1,5; 18,6;  4,4;   36;  0,512;topí;
17-01-2024;12:34:11; 40,2; 33,8; 39,9; 23,2; -4,9;  5,8; 54,7; -4,4; -1,1; -3,5;  1,4; 18,6;  4,4;   36;  0,512;topí;
17-01-2024;12:34:21; 40,2; 33,8; 39,7; 23,1; -4,9;  5,8; 55,0; -4,4; -1,1; -3,5;  1,4; 18,6;  4,3;   36;  0,512;topí;
17-01-2024;12:34:31; 40,2; 33,8; 39,7; 23,1; -4,9;  5,8; 55,3; -4,4; -1,2; -3,6;  1,3; 42,4;  4,4;   36;  0,512;mazání kompresoru;
17-01-2024;12:34:41; 40,2; 33,8; 40,1; 23,3; -3,6;  6,1; 55,7; -4,2; -1,2; -3,5;  0,2; 96,0;  5,5;   44;  0,512;mazání kompresoru;
17-01-2024;12:34:51; 40,2; 33,7; 41,9; 24,4; -4,0;  6,0; 55,4; -3,5; -1,3; -3,1;  1,0; 96,0;  8,1;   56;  0,533;mazání kompresoru;
17-01-2024;12:35:01; 40,6; 33,7; 41,2; 24,0; -2,8;  6,3; 48,8; -2,9; -1,3; -3,0; -0,2; 96,0;  8,2;   60;  0,533;mazání kompresoru;
17-01-2024;12:35:11; 41,0; 33,7; 40,1; 23,2; -2,3;  6,4; 45,0; -2,4; -1,3; -2,5; -0,2; 96,0;  7,9;   60;  0,512;mazání kompresoru;
17-01-2024;12:35:21; 41,0; 33,7; 38,5; 22,4; -2,3;  6,4; 42,3; -1,8; -1,3; -1,9;  0,4; 96,0;  8,3;   60;  0,597;mazání kompresoru;
17-01-2024;12:35:31; 40,5; 33,7; 37,5; 21,8; -2,3;  6,4; 40,4; -1,7; -1,2; -1,7;  0,7; 96,0;  8,0;   60;  0,597;mazání kompresoru;
17-01-2024;12:35:41; 39,9; 33,8; 37,5; 21,8; -2,3;  6,4; 39,2; -1,6; -1,2; -1,5;  0,9; 96,0;  7,7;   60;  0,512;mazání kompresoru;
17-01-2024;12:35:51; 39,2; 33,7; 37,3; 21,7; -2,3;  6,4; 38,4; -1,6; -1,1; -1,6;  0,8; 96,0;  7,7;   60;  0,512;mazání kompresoru;
17-01-2024;12:36:01; 38,8; 33,7; 37,5; 21,8; -1,9;  6,5; 38,2; -1,5; -1,1; -1,6;  0,4; 96,0;  7,3;   59;  0,512;topí;
17-01-2024;12:36:11; 38,6; 33,8; 36,6; 21,3; -1,5;  6,6; 37,9; -1,3; -1,1; -1,2;  0,3; 90,0;  6,2;   52;  0,512;topí;
17-01-2024;12:36:21; 38,3; 33,7; 35,7; 20,7; -0,7;  6,8; 37,3; -1,1; -1,1; -0,8; -0,1; 84,0;  5,1;   43;  0,512;topí;
17-01-2024;12:36:31; 37,8; 33,7; 34,3; 20,1; -1,1;  6,7; 36,4; -0,8; -1,1; -0,3;  0,8; 78,0;  5,2;   44;  0,512;topí;
17-01-2024;12:36:41; 37,2; 33,7; 34,9; 20,4; -1,1;  6,7; 35,5; -0,6; -1,0; -0,3;  0,8; 72,0;  5,5;   49;  0,492;topí;
17-01-2024;12:36:51; 36,6; 33,7; 35,7; 20,9; -1,1;  6,7; 35,4; -0,7; -1,0; -0,2;  0,9; 66,0;  5,7;   49;  0,512;topí;
17-01-2024;12:37:01; 36,4; 33,7; 36,0; 21,0; -1,9;  6,5; 35,6; -0,7; -1,0; -0,3;  1,6; 60,0;  6,6;   55;  0,492;topí;
17-01-2024;12:37:11; 36,4; 33,7; 36,6; 21,3; -1,9;  6,5; 36,0; -0,9; -1,0; -0,7;  1,2; 54,0;  6,6;   55;  0,512;topí;
17-01-2024;12:37:21; 36,6; 33,8; 37,1; 21,6; -1,9;  6,5; 36,4; -1,1; -0,9; -0,9;  1,1; 48,0;  6,7;   55;  0,512;topí;
17-01-2024;12:37:31; 36,8; 33,7; 37,3; 21,7; -2,3;  6,4; 36,8; -1,2; -0,9; -1,1;  1,3; 42,0;  6,7;   55;  0,512;topí;
17-01-2024;12:37:41; 37,1; 33,7; 37,5; 21,8; -2,3;  6,4; 37,0; -1,4; -1,0; -1,1;  1,2; 36,0;  6,8;   55;  0,512;topí;
17-01-2024;12:37:51; 37,3; 33,7; 37,8; 22,0; -2,3;  6,4; 37,3; -1,5; -1,0; -1,2;  1,1; 30,0;  6,9;   55;  0,512;topí;
17-01-2024;12:38:01; 37,6; 33,7; 37,8; 22,1; -2,8;  6,3; 37,4; -1,6; -1,0; -1,4;  1,4; 24,0;  6,9;   55;  0,512;topí;
17-01-2024;12:38:11; 37,8; 33,7; 38,5; 22,4; -3,2;  6,2; 37,7; -1,8; -1,0; -1,5;  1,7; 18,6;  7,0;   55;  0,512;topí;
17-01-2024;12:38:21; 38,0; 33,7; 39,2; 22,8; -3,2;  6,2; 38,0; -1,9; -1,1; -1,8;  1,4; 18,6;  7,0;   55;  0,492;topí;
17-01-2024;12:38:31; 38,3; 33,7; 39,4; 22,9; -3,6;  6,1; 38,5; -2,2; -1,1; -1,9;  1,7; 17,6;  7,1;   55;  0,512;topí;
17-01-2024;12:38:41; 38,7; 33,7; 40,1; 23,3; -4,0;  6,0; 39,0; -2,5; -1,1; -2,2;  1,8; 15,6;  7,1;   55;  0,512;topí;
17-01-2024;12:38:51; 39,1; 33,8; 40,4; 23,5; -4,5;  5,9; 39,3; -2,8; -1,1; -2,5;  2,0; 15,6;  7,2;   55;  0,533;topí;
17-01-2024;12:39:01; 39,4; 33,7; 40,9; 23,8; -4,9;  5,8; 39,8; -3,2; -1,1; -2,9;  2,0; 16,2;  7,3;   55;  0,492;topí;
17-01-2024;12:39:11; 39,7; 33,7; 41,4; 24,1; -5,4;  5,7; 40,2; -3,5; -1,2; -3,3;  2,1; 16,2;  7,4;   55;  0,512;topí;
17-01-2024;12:39:21; 40,0; 33,7; 41,7; 24,3; -5,8;  5,6; 40,7; -4,0; -1,3; -3,8;  2,0; 15,8;  7,6;   55;  0,512;topí;
17-01-2024;12:39:31; 40,2; 33,7; 41,6; 24,2; -6,7;  5,4; 41,3; -4,3; -1,4; -4,4;  2,4; 15,8;  7,6;   55;  0,512;topí;
17-01-2024;12:39:41; 40,4; 33,7; 43,0; 25,1; -7,2;  5,3; 41,7; -4,6; -1,5; -4,5;  2,7; 15,8;  7,8;   55;  0,512;topí;
17-01-2024;12:39:51; 40,6; 33,7; 44,2; 25,8; -7,7;  5,2; 42,4; -4,9; -1,5; -4,3;  3,4; 15,8;  7,9;   55;  0,533;topí;
17-01-2024;12:40:01; 40,6; 33,7; 44,2; 25,8; -7,7;  5,2; 44,5; -5,3; -1,6; -3,7;  3,9; 15,8;  6,9;   51;  0,533;topí;
17-01-2024;12:40:11; 40,5; 33,7; 44,2; 25,8; -8,2;  5,0; 47,1; -5,8; -1,8; -3,1;  5,1; 15,8;  6,7;   49;  0,533;topí;
17-01-2024;12:40:21; 40,4; 33,7; 43,8; 25,6; -9,1;  4,9; 49,6; -6,4; -1,8; -2,4;  6,8; 16,8;  6,5;   49;  0,512;topí;
17-01-2024;12:40:31; 40,3; 33,7; 43,5; 25,4; -9,6;  4,8; 52,4; -7,0; -1,8; -1,8;  7,9; 16,8;  6,4;   49;  0,512;topí;
17-01-2024;12:40:41; 40,3; 33,7; 42,9; 24,9;-10,1;  4,7; 55,1; -7,7; -1,9; -1,2;  8,9; 18,8;  6,2;   49;  0,512;topí;
17-01-2024;12:40:51; 40,2; 33,6; 42,1; 24,5;-10,1;  4,7; 57,3; -8,1; -2,0; -0,9;  9,3; 18,8;  6,1;   49;  0,512;topí;
17-01-2024;12:41:01; 40,2; 33,7; 41,6; 24,2;-10,1;  4,7; 59,5; -8,2; -2,0; -0,5;  9,6; 18,8;  6,0;   49;  0,512;topí;
17-01-2024;12:41:11; 40,2; 33,7; 41,4; 24,1; -9,6;  4,8; 61,4; -8,3; -2,1; -0,3;  9,3; 18,8;  6,0;   49;  0,512;topí;
17-01-2024;12:41:21; 40,2; 33,6; 41,2; 24,0; -9,6;  4,8; 63,4; -8,2; -2,2; -0,2;  9,5; 18,8;  6,0;   49;  0,492;topí;
17-01-2024;12:41:31; 40,4; 33,7; 40,9; 23,8; -9,6;  4,8; 65,1; -8,2; -2,2;  0,0;  9,7; 19,8;  5,9;   49;  0,512;topí;
17-01-2024;12:41:41; 40,4; 33,7; 40,6; 23,6; -9,1;  4,9; 66,7; -8,2; -2,3;  0,1;  9,3; 19,8;  5,8;   49;  0,492;topí;
17-01-2024;12:41:51; 40,5; 33,7; 40,4; 23,5; -9,1;  4,9; 68,1; -8,0; -2,3;  0,2;  9,3; 19,8;  5,9;   49;  0,512;topí;
17-01-2024;12:42:01; 40,5; 33,6; 40,4; 23,5; -8,6;  5,0; 69,5; -7,8; -2,3;  0,3;  8,9; 19,8;  5,9;   49;  0,512;topí;
17-01-2024;12:42:11; 40,5; 33,6; 40,2; 23,4; -8,6;  5,0; 70,7; -7,7; -2,2;  0,4;  9,0; 19,8;  5,8;   49;  0,512;topí;
17-01-2024;12:42:21; 40,6; 33,6; 40,2; 23,4; -8,6;  5,0; 72,0; -7,6; -2,1;  0,0;  8,7; 20,8;  5,9;   49;  0,512;topí;
17-01-2024;12:42:31; 40,7; 33,7; 40,2; 23,4; -8,2;  5,1; 72,7; -7,3; -2,0; -0,3;  7,8; 20,8;  5,9;   49;  0,492;topí;
17-01-2024;12:42:41; 40,8; 33,7; 40,2; 23,4; -7,7;  5,2; 73,2; -7,1; -1,9; -0,7;  7,0; 20,8;  5,9;   49;  0,512;topí;
17-01-2024;12:42:51; 40,9; 33,7; 40,1; 23,3; -7,7;  5,2; 73,3; -6,9; -1,8; -1,0;  6,7; 20,8;  5,9;   49;  0,492;topí;
17-01-2024;12:43:01; 41,0; 33,6; 40,1; 23,3; -7,7;  5,2; 73,3; -6,7; -1,7; -1,2;  6,4; 20,8;  5,9;   49;  0,575;topí;
17-01-2024;12:43:11; 41,0; 33,7; 40,2; 23,4; -7,2;  5,3; 72,7; -6,6; -1,6; -1,6;  5,6; 21,4;  6,0;   49;  0,597;topí;
17-01-2024;12:43:21; 40,9; 33,7; 40,2; 23,4; -7,2;  5,3; 72,2; -6,4; -1,6; -1,8;  5,4; 21,4;  5,9;   49;  0,597;topí;
17-01-2024;12:43:31; 41,0; 33,7; 40,2; 23,4; -7,2;  5,3; 71,9; -6,4; -1,6; -1,9;  5,3; 21,4;  5,9;   49;  0,619;topí;
17-01-2024;12:43:41; 40,9; 33,7; 40,2; 23,4; -7,2;  5,3; 71,9; -6,4; -1,5; -2,2;  5,0; 21,4;  5,9;   49;  0,619;topí;
17-01-2024;12:43:51; 41,0; 33,7; 40,2; 23,4; -7,2;  5,3; 72,0; -6,4; -1,6; -2,5;  4,7; 21,4;  5,9;   49;  0,619;topí;
17-01-2024;12:44:01; 41,0; 33,7; 40,2; 23,4; -7,2;  5,3; 72,2; -6,3; -1,6; -2,7;  4,5; 21,4;  5,9;   49;  0,642;topí;
17-01-2024;12:44:11; 41,0; 33,7; 40,2; 23,4; -7,2;  5,3; 72,7; -6,4; -1,7; -2,8;  4,4; 21,4;  5,9;   49;  0,642;topí;
17-01-2024;12:44:21; 41,0; 33,8; 40,2; 23,4; -7,2;  5,3; 73,2; -6,4; -1,7; -2,9;  4,3; 21,4;  5,9;   49;  0,665;topí;
17-01-2024;12:44:31; 40,9; 33,8; 39,9; 23,2; -7,2;  5,3; 73,6; -6,4; -1,8; -3,5;  3,8; 22,0;  5,7;   49;  0,642;topí;
17-01-2024;12:44:41; 40,9; 33,8; 39,4; 22,9; -6,7;  5,4; 74,0; -6,4; -1,8; -3,5;  3,2; 22,0;  5,0;   43;  0,642;topí;
17-01-2024;12:44:51; 40,7; 33,8; 39,4; 22,9; -6,7;  5,4; 74,2; -6,2; -1,8; -3,1;  3,6; 22,0;  5,0;   43;  0,665;topí;
17-01-2024;12:45:01; 40,5; 33,8; 39,7; 23,2; -6,7;  5,4; 74,6; -6,1; -1,9; -3,0;  3,7; 22,0;  5,7;   47;  0,642;topí;
17-01-2024;12:45:11; 40,5; 33,8; 40,4; 23,6; -7,2;  5,4; 74,9; -6,1; -2,0; -4,0;  3,2; 22,0;  5,9;   49;  0,576;topí;
17-01-2024;12:45:21; 40,6; 33,9; 40,9; 23,8; -7,2;  5,3; 74,8; -6,2; -2,0; -4,5;  2,7; 22,0;  6,0;   49;  0,576;topí;
17-01-2024;12:45:31; 40,9; 33,9; 40,6; 23,5; -6,7;  5,4; 74,3; -6,2; -2,1; -4,8;  1,9; 22,0;  5,2;   45;  0,576;topí;
17-01-2024;12:45:41; 41,1; 33,9; 40,2; 23,4; -6,7;  5,4; 73,9; -6,1; -2,2; -4,7;  2,0; 22,0;  5,2;   43;  0,554;topí;
17-01-2024;12:45:51; 41,1; 33,9; 40,2; 23,4; -6,3;  5,5; 73,6; -6,0; -2,3; -4,7;  1,6; 22,0;  5,1;   43;  0,554;topí;
17-01-2024;12:46:01; 41,1; 33,9; 40,1; 23,3; -6,7;  5,5; 73,5; -6,0; -2,3; -4,6;  2,1; 22,0;  5,2;   43;  0,620;topí;
17-01-2024;12:46:11; 41,0; 33,9; 39,9; 23,2; -6,3;  5,5; 73,2; -5,9; -2,4; -4,7;  1,6; 22,0;  5,1;   43;  0,642;topí;
17-01-2024;12:46:21; 40,9; 33,9; 39,9; 23,2; -6,3;  5,5; 72,6; -5,9; -2,4; -4,6;  1,6; 22,0;  5,2;   43;  0,620;topí;
17-01-2024;12:46:31; 40,8; 33,9; 40,1; 23,3; -6,3;  5,5; 71,8; -5,8; -2,5; -4,6;  1,6; 22,0;  5,2;   43;  0,620;topí;
17-01-2024;12:46:41; 40,8; 33,9; 40,2; 23,4; -6,3;  5,5; 70,9; -5,8; -2,5; -4,6;  1,6; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:46:51; 40,8; 33,9; 40,2; 23,4; -6,3;  5,5; 69,9; -5,7; -2,5; -4,6;  1,6; 22,0;  5,2;   43;  0,620;topí;
17-01-2024;12:47:01; 40,8; 33,9; 40,2; 23,4; -6,3;  5,5; 68,9; -5,7; -2,5; -4,5;  1,7; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:47:11; 40,8; 33,9; 40,4; 23,5; -6,3;  5,5; 67,9; -5,7; -2,5; -4,5;  1,7; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:47:21; 40,8; 34,0; 40,4; 23,5; -5,8;  5,6; 66,7; -5,6; -2,4; -4,5;  1,3; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:47:31; 40,8; 34,0; 40,4; 23,5; -5,8;  5,6; 65,6; -5,5; -2,3; -4,4;  1,4; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:47:41; 40,9; 34,0; 40,4; 23,5; -5,8;  5,6; 64,3; -5,3; -2,1; -4,4;  1,5; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:47:51; 40,9; 34,0; 40,4; 23,5; -5,8;  5,6; 63,2; -5,3; -2,0; -4,2;  1,6; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:48:01; 40,9; 34,0; 40,6; 23,6; -5,4;  5,7; 62,2; -5,2; -1,8; -4,1;  1,3; 22,0;  5,3;   43;  0,620;topí;
17-01-2024;12:48:11; 40,9; 34,0; 40,6; 23,6; -5,4;  5,7; 61,3; -5,1; -1,8; -4,0;  1,4; 21,6;  5,3;   43;  0,643;topí;
17-01-2024;12:48:21; 40,9; 34,1; 40,7; 23,7; -5,4;  5,7; 60,4; -5,0; -1,7; -4,0;  1,4; 21,6;  5,3;   43;  0,620;topí;
17-01-2024;12:48:31; 40,9; 34,1; 40,7; 23,7; -5,4;  5,7; 59,7; -4,9; -1,6; -3,9;  1,5; 21,6;  5,3;   43;  0,620;topí;
17-01-2024;12:48:41; 40,9; 34,0; 40,2; 23,4; -5,4;  5,7; 58,9; -4,9; -1,5; -3,9;  1,5; 21,6;  4,6;   39;  0,643;topí;
17-01-2024;12:48:51; 40,8; 34,1; 39,7; 23,1; -4,9;  5,8; 58,5; -4,8; -1,5; -3,8;  1,1; 21,6;  4,4;   36;  0,643;topí;
17-01-2024;12:49:01; 40,6; 34,1; 39,6; 23,0; -4,9;  5,8; 58,0; -4,6; -1,5; -3,5;  1,4; 21,6;  4,4;   36;  0,555;topí;
17-01-2024;12:49:11; 40,4; 34,1; 40,6; 23,6; -4,9;  5,8; 57,8; -4,5; -1,5; -3,5;  1,5; 21,6;  5,1;   40;  0,513;topí;
17-01-2024;12:49:21; 40,4; 34,1; 41,2; 24,0; -5,4;  5,7; 57,5; -4,5; -1,5; -3,6;  1,7; 21,6;  5,5;   43;  0,493;topí;
17-01-2024;12:49:31; 40,7; 34,1; 41,6; 24,2; -5,4;  5,7; 56,7; -4,6; -1,5; -3,7;  1,6; 21,6;  5,5;   43;  0,534;topí;
17-01-2024;12:49:41; 41,0; 34,1; 40,9; 23,8; -4,9;  5,8; 55,5; -4,6; -1,6; -3,7;  1,2; 21,6;  4,7;   39;  0,534;topí;
17-01-2024;12:49:51; 41,2; 34,1; 40,4; 23,5; -4,9;  5,8; 54,4; -4,5; -1,6; -3,6;  1,3; 21,2;  4,5;   36;  0,534;topí;
17-01-2024;12:50:01; 41,1; 34,1; 40,2; 23,4; -4,9;  5,8; 53,8; -4,4; -1,7; -3,5;  1,4; 21,2;  4,5;   36;  0,534;topí;
17-01-2024;12:50:11; 41,0; 34,1; 40,2; 23,4; -4,9;  5,8; 53,1; -4,4; -1,7; -3,5;  1,4; 21,2;  4,5;   36;  0,534;topí;
17-01-2024;12:50:21; 40,8; 34,1; 40,2; 23,4; -4,9;  5,8; 52,6; -4,4; -1,8; -3,5;  1,5; 21,2;  4,6;   36;  0,534;topí;
17-01-2024;12:50:31; 40,7; 34,0; 40,2; 23,4; -4,9;  5,8; 51,8; -4,4; -1,8; -3,5;  1,5; 21,2;  4,6;   36;  0,534;topí;
17-01-2024;12:50:41; 40,7; 34,1; 40,4; 23,5; -4,9;  5,8; 51,0; -4,4; -1,8; -3,5;  1,5; 21,2;  4,5;   36;  0,513;topí;
17-01-2024;12:50:51; 40,6; 34,0; 40,4; 23,5; -4,9;  5,8; 50,0; -4,4; -1,8; -3,5;  1,5; 21,2;  4,6;   36;  0,493;topí;
17-01-2024;12:51:01; 40,6; 34,1; 40,2; 23,4; -4,9;  5,8; 49,2; -4,4; -1,9; -3,5;  1,5; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:51:11; 40,5; 34,0; 40,2; 23,4; -4,9;  5,8; 48,2; -4,4; -1,9; -3,5;  1,5; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:51:21; 40,5; 34,0; 40,2; 23,4; -4,9;  5,8; 47,4; -4,4; -1,9; -3,5;  1,4; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:51:31; 40,5; 34,0; 40,1; 23,3; -4,9;  5,8; 46,5; -4,4; -1,9; -3,5;  1,4; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:51:41; 40,4; 34,0; 39,9; 23,2; -4,9;  5,8; 45,7; -4,4; -2,0; -3,5;  1,4; 21,2;  4,6;   36;  0,493;topí;
17-01-2024;12:51:51; 40,4; 34,0; 39,9; 23,2; -4,9;  5,8; 44,8; -4,4; -2,0; -3,5;  1,4; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:52:01; 40,3; 34,0; 39,7; 23,1; -4,9;  5,8; 44,3; -4,4; -2,1; -3,5;  1,4; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:52:11; 40,2; 34,0; 39,7; 23,1; -4,9;  5,8; 43,6; -4,3; -2,1; -3,5;  1,4; 21,2;  4,6;   36;  0,513;topí;
17-01-2024;12:52:21; 40,2; 34,0; 39,4; 22,9; -4,9;  5,8; 43,0; -4,2; -2,1; -3,5;  1,4; 20,6;  4,6;   36;  0,493;topí;
17-01-2024;12:52:31; 40,0; 33,9; 39,2; 22,8; -4,5;  5,9; 42,5; -4,2; -2,2; -3,5;  1,0; 20,6;  4,6;   36;  0,513;topí;
17-01-2024;12:52:41; 39,9; 34,0; 39,0; 22,7; -4,5;  5,9; 42,0; -4,1; -2,2; -3,5;  1,0; 20,6;  4,6;   36;  0,492;topí;
17-01-2024;12:52:51; 39,7; 33,9; 38,7; 22,5; -4,5;  5,9; 41,5; -4,0; -2,2; -3,4;  1,1; 20,0;  4,5;   36;  0,513;topí;
17-01-2024;12:53:01; 39,5; 33,9; 38,3; 22,3; -4,5;  5,9; 41,0; -3,9; -2,2; -3,3;  1,2; 20,0;  4,5;   36;  0,533;topí;
17-01-2024;12:53:11; 39,3; 33,9; 38,3; 22,3; -4,5;  5,9; 40,5; -3,8; -2,2; -3,2;  1,3; 18,4;  4,7;   37;  0,492;topí;
17-01-2024;12:53:21; 39,1; 33,9; 38,9; 22,6; -4,9;  5,8; 40,2; -3,8; -2,2; -3,2;  1,7; 18,4;  5,4;   43;  0,513;topí;
17-01-2024;12:53:31; 39,1; 33,9; 38,5; 22,5; -4,9;  5,8; 40,2; -3,9; -2,2; -3,4;  1,6; 18,4;  5,3;   43;  0,492;topí;
17-01-2024;12:53:41; 39,2; 33,9; 38,9; 22,6; -4,9;  5,8; 40,0; -4,1; -2,3; -3,5;  1,5; 18,4;  5,4;   43;  0,513;topí;
17-01-2024;12:53:51; 39,2; 33,9; 38,7; 22,5; -4,9;  5,8; 40,0; -4,1; -2,3; -3,5;  1,5; 18,4;  5,3;   43;  0,492;topí;
17-01-2024;12:54:01; 39,3; 33,9; 38,9; 22,6; -4,9;  5,8; 39,9; -4,2; -2,3; -3,5;  1,5; 17,6;  5,3;   43;  0,513;topí;
17-01-2024;12:54:11; 39,2; 33,9; 39,0; 22,7; -4,9;  5,8; 39,8; -4,2; -2,2; -3,5;  1,5; 17,6;  5,4;   43;  0,492;topí;
17-01-2024;12:54:21; 39,2; 33,9; 39,0; 22,7; -4,9;  5,8; 39,8; -4,2; -2,1; -3,5;  1,4; 17,6;  5,4;   43;  0,513;topí;
17-01-2024;12:54:31; 39,2; 33,8; 39,0; 22,7; -4,9;  5,8; 39,8; -4,3; -2,1; -3,5;  1,4; 16,0;  5,4;   43;  0,512;topí;
17-01-2024;12:54:41; 39,2; 33,9; 39,2; 22,8; -4,9;  5,8; 39,9; -4,3; -2,0; -3,5;  1,4; 16,0;  5,4;   43;  0,512;topí;
17-01-2024;12:54:51; 39,2; 33,9; 39,4; 22,9; -4,9;  5,8; 40,0; -4,3; -1,8; -3,6;  1,3; 16,0;  5,4;   43;  0,492;topí;
17-01-2024;12:55:01; 39,3; 33,9; 39,7; 23,1; -5,4;  5,8; 40,2; -4,4; -1,8; -3,7;  1,6; 16,0;  5,4;   43;  0,492;topí;
17-01-2024;12:55:11; 39,5; 33,9; 39,9; 23,2; -5,4;  5,7; 40,5; -4,4; -1,7; -3,8;  1,5; 16,0;  5,4;   43;  0,513;topí;
17-01-2024;12:55:21; 39,6; 33,9; 40,1; 23,3; -5,4;  5,7; 40,8; -4,5; -1,6; -3,9;  1,5; 15,6;  5,5;   43;  0,492;topí;
17-01-2024;12:55:31; 39,7; 33,9; 40,4; 23,5; -5,8;  5,6; 41,2; -4,6; -1,6; -4,1;  1,7; 15,6;  5,5;   43;  0,513;topí;
17-01-2024;12:55:41; 39,9; 33,8; 40,7; 23,7; -5,8;  5,6; 42,2; -4,8; -1,5; -4,4;  1,5; 15,6;  5,5;   43;  0,492;topí;
17-01-2024;12:55:51; 40,1; 33,8; 41,1; 23,9; -6,3;  5,5; 43,2; -5,1; -1,6; -4,6;  1,6; 15,6;  5,5;   43;  0,512;topí;
17-01-2024;12:56:01; 40,3; 33,8; 41,2; 24,0; -6,7;  5,4; 44,4; -5,3; -1,6; -4,9;  1,8; 15,6;  5,5;   43;  0,492;topí;
17-01-2024;12:56:11; 40,4; 33,8; 41,6; 24,2; -7,7;  5,2; 45,9; -5,7; -1,6; -5,0;  2,7; 15,2;  5,5;   43;  0,512;topí;
17-01-2024;12:56:21; 40,6; 33,8; 41,7; 24,3; -8,2;  5,1; 47,2; -6,2; -1,7; -4,8;  3,3; 15,2;  5,4;   43;  0,512;topí;
17-01-2024;12:56:31; 40,8; 33,8; 41,6; 24,2; -8,6;  5,0; 49,0; -6,7; -1,8; -4,3;  4,4; 16,0;  5,1;   42;  0,512;topí;
17-01-2024;12:56:41; 40,8; 33,8; 40,6; 23,6; -8,2;  5,1; 50,5; -7,0; -1,8; -3,6;  4,5; 16,0;  4,4;   36;  0,512;topí;
17-01-2024;12:56:51; 40,6; 33,8; 40,2; 23,4; -8,6;  5,0; 51,7; -7,3; -1,9; -3,0;  5,6; 16,0;  4,4;   36;  0,533;topí;
17-01-2024;12:57:01; 40,3; 33,8; 40,1; 23,3; -8,6;  5,0; 52,9; -7,5; -1,9; -2,4;  6,3; 16,0;  4,4;   36;  0,512;topí;
17-01-2024;12:57:11; 40,0; 33,8; 40,1; 23,3; -8,6;  5,0; 54,0; -7,6; -2,0; -1,9;  6,7; 16,0;  4,4;   36;  0,512;topí;
17-01-2024;12:57:21; 39,8; 33,8; 39,9; 23,2; -8,6;  5,0; 55,3; -7,7; -2,1; -1,5;  7,2; 17,2;  4,4;   36;  0,492;topí;
17-01-2024;12:57:31; 39,7; 33,8; 39,6; 23,0; -8,6;  5,0; 56,4; -7,7; -2,1; -1,1;  7,5; 17,2;  4,3;   36;  0,512;topí;
17-01-2024;12:57:41; 39,6; 33,8; 39,4; 22,9; -8,6;  5,0; 57,5; -7,7; -2,2; -0,9;  7,8; 17,2;  4,3;   36;  0,492;topí;
17-01-2024;12:57:51; 39,4; 33,8; 39,2; 22,8; -8,2;  5,1; 58,5; -7,7; -2,2; -0,5;  7,6; 18,0;  4,3;   36;  0,512;topí;
17-01-2024;12:58:01; 39,3; 33,8; 39,9; 23,2; -8,6;  5,0; 59,7; -7,7; -2,3; -0,2;  8,4; 18,0;  4,7;   39;  0,492;topí;
17-01-2024;12:58:11; 39,4; 33,8; 40,1; 23,3; -8,6;  5,0; 61,0; -7,7; -2,4; -0,1;  8,6; 19,0;  5,0;   43;  0,512;topí;
17-01-2024;12:58:21; 39,6; 33,8; 39,9; 23,2; -8,6;  5,0; 62,2; -7,7; -2,4;  0,0;  8,7; 19,0;  5,1;   43;  0,492;topí;
17-01-2024;12:58:31; 39,8; 33,8; 39,9; 23,2; -8,6;  5,0; 63,5; -7,7; -2,5;  0,0;  8,7; 19,0;  5,1;   43;  0,512;topí;
17-01-2024;12:58:41; 39,9; 33,8; 39,9; 23,2; -8,6;  5,0; 64,6; -7,7; -2,5;  0,1;  8,8; 19,6;  5,0;   43;  0,492;topí;
17-01-2024;12:58:51; 40,1; 33,7; 39,7; 23,1; -8,2;  5,1; 65,7; -7,7; -2,5;  0,2;  8,4; 19,6;  5,0;   43;  0,512;topí;
17-01-2024;12:59:01; 40,2; 33,8; 39,7; 23,1; -8,2;  5,1; 66,8; -7,6; -2,5;  0,2;  8,4; 20,2;  5,1;   43;  0,512;topí;
17-01-2024;12:59:11; 40,3; 33,8; 39,7; 23,1; -7,7;  5,2; 67,7; -7,4; -2,5;  0,3;  8,0; 20,2;  5,0;   43;  0,512;topí;
17-01-2024;12:59:21; 40,4; 33,8; 39,4; 22,9; -7,7;  5,2; 68,6; -7,2; -2,5;  0,4;  8,1; 20,2;  4,9;   43;  0,492;topí;
17-01-2024;12:59:31; 40,3; 33,8; 39,4; 22,9; -7,7;  5,2; 69,4; -7,0; -2,4;  0,5;  8,2; 20,2;  5,0;   43;  0,512;topí;
17-01-2024;12:59:41; 40,3; 33,8; 39,7; 23,1; -7,2;  5,3; 70,0; -6,8; -2,3;  0,4;  7,6; 20,2;  5,0;   43;  0,492;topí;
17-01-2024;12:59:51; 40,3; 33,8; 39,9; 23,2; -7,2;  5,3; 70,8; -6,6; -2,2; -0,3;  6,9; 21,0;  5,1;   43;  0,512;topí;
17-01-2024;13:00:01; 40,4; 33,8; 39,9; 23,2; -6,7;  5,4; 71,2; -6,4; -2,1; -1,0;  5,8; 21,0;  5,1;   43;  0,492;topí;
17-01-2024;13:00:11; 40,5; 33,8; 39,9; 23,2; -6,3;  5,5; 70,9; -6,2; -2,0; -1,8;  4,5; 53,4;  5,4;   44;  0,512;mazání kompresoru;
17-01-2024;13:00:21; 40,6; 33,7; 41,4; 24,1; -4,9;  5,8; 70,7; -5,7; -1,9; -2,5;  2,4; 96,0;  6,8;   51;  0,512;mazání kompresoru;
17-01-2024;13:00:31; 40,9; 33,7; 44,5; 26,0; -4,0;  6,0; 63,9; -4,5; -1,9; -3,1;  1,0; 96,0;  9,0;   60;  0,512;mazání kompresoru;
17-01-2024;13:00:41; 41,7; 33,7; 43,0; 25,1; -3,2;  6,2; 53,7; -3,6; -1,8; -3,0;  0,2; 96,0;  8,8;   60;  0,597;mazání kompresoru;
17-01-2024;13:00:51; 42,2; 33,7; 40,9; 23,8; -2,3;  6,4; 48,4; -2,8; -1,7; -2,5; -0,2; 96,0;  8,2;   60;  0,736;mazání kompresoru;
17-01-2024;13:01:01; 42,2; 33,7; 38,9; 22,6; -2,3;  6,4; 44,5; -2,3; -1,6; -1,9;  0,4; 96,0;  8,3;   60;  0,785;mazání kompresoru;
17-01-2024;13:01:11; 41,4; 33,7; 37,3; 21,7; -2,3;  6,4; 41,5; -1,8; -1,5; -1,6;  0,8; 96,0;  7,8;   60;  0,785;mazání kompresoru;
17-01-2024;13:01:21; 40,3; 33,8; 37,3; 21,7; -2,8;  6,3; 39,9; -1,8; -1,4; -1,5;  1,3; 96,0;  7,5;   60;  0,736;mazání kompresoru;
17-01-2024;13:01:31; 39,5; 33,8; 36,9; 21,5; -2,8;  6,3; 38,8; -1,8; -1,3; -1,5;  1,3; 96,0;  7,4;   60;  0,576;topí;
17-01-2024;13:01:41; 38,9; 33,8; 36,9; 21,5; -1,9;  6,5; 38,3; -1,7; -1,2; -1,4;  0,5; 90,0;  6,2;   53;  0,512;topí;
17-01-2024;13:01:51; 38,5; 33,9; 35,8; 20,9; -1,5;  6,5; 37,8; -1,5; -1,2; -1,0;  0,5; 84,0;  5,9;   48;  0,492;topí;
17-01-2024;13:02:01; 38,0; 34,0; 35,5; 20,7; -1,5;  6,6; 36,8; -1,2; -1,2; -0,8;  0,7; 78,0;  5,9;   49;  2,000;odmrazuje;
17-01-2024;13:02:11; 37,4; 34,0; 35,3; 20,6; -1,5;  6,6; 36,3; -1,1; -1,2; -0,6;  0,9; 72,0;  5,6;   49;  2,000;odmrazuje;
17-01-2024;13:02:21; 36,9; 34,1; 35,5; 20,7; -1,5;  6,6; 35,9; -1,1; -1,1; -0,6;  0,9; 72,0;  6,0;   52;  2,000;odmrazuje;
17-01-2024;13:02:31; 36,6; 34,4; 35,3; 20,6; -0,7;  6,8; 35,8; -1,1; -1,1; -0,5;  0,2; 72,0;  4,6;   41;  2,000;odmrazuje;
17-01-2024;13:02:41; 36,4; 34,6; 34,9; 20,4; -0,3;  6,9; 35,6; -0,9; -1,1; -0,2;  0,2; 72,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;13:02:51; 36,2; 34,8;  9,7;  9,8;  3,5;  7,9; 34,8; -0,4; -1,1;  1,3; -2,2;100,0;  1,8;   36;  2,000;odmrazuje;
17-01-2024;13:03:01; 35,8; 35,0;  8,1;  9,3;  5,6;  8,5; 24,6;  0,7; -1,1;  9,9;  4,3;100,0;  1,3;   36;  2,000;odmrazuje;
17-01-2024;13:03:11; 35,3; 35,3; 10,7; 10,2;  5,9;  8,6; 19,4;  1,5; -0,9; 16,5; 10,5;100,0;  1,2;   37;  2,000;odmrazuje;
17-01-2024;13:03:21; 34,8; 35,5; 15,6; 11,8;  7,9;  9,2; 17,5;  2,7; -0,7; 20,6; 12,6;100,0;  1,7;   44;  2,000;odmrazuje;
17-01-2024;13:03:31; 34,2; 35,6; 22,0; 14,3; 14,0; 11,2; 18,5;  4,7; -0,5; 23,7;  9,7;100,0;  2,4;   52;  2,000;odmrazuje;
17-01-2024;13:03:41; 33,5; 35,8; 28,8; 17,7; 18,1; 12,7; 21,5;  9,6; -0,2; 25,3;  7,1;100,0;  3,9;   61;  2,000;odmrazuje;
17-01-2024;13:03:51; 32,6; 35,8; 37,1; 21,6; 25,2; 15,9; 27,1; 17,0;  0,3; 26,1;  0,9;100,0;  5,5;   61;  2,000;odmrazuje;
17-01-2024;13:04:01; 31,9; 36,0; 43,5; 25,4; 27,0; 16,4; 34,2; 24,2;  0,9; 26,0; -1,0;100,0;  6,0;   61;  2,000;odmrazuje;
17-01-2024;13:04:11; 31,7; 36,1; 47,2; 28,0; 31,6; 18,7; 39,8; 30,3;  1,5; 26,6; -4,9;100,0;  5,4;   54;  2,000;odmrazuje;
17-01-2024;13:04:21; 32,2; 36,3; 49,0; 29,0; 33,3; 19,5; 43,8; 36,4;  2,2; 28,7; -4,6;100,0;  4,2;   42;  2,000;odmrazuje;
17-01-2024;13:04:31; 33,1; 36,4; 50,3; 29,9; 34,5; 20,2; 46,0; 39,9;  3,0; 30,4; -4,0;100,0;  3,8;   36;  2,000;odmrazuje;
17-01-2024;13:04:41; 33,8; 36,5; 51,3; 30,6; 35,0; 20,4; 47,7; 42,8;  4,0; 31,9; -3,2;100,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;13:04:51; 34,7; 36,6; 47,4; 27,9; 38,1; 22,1; 48,6; 44,6;  4,8; 33,6; -4,5;100,0;  2,2;   36;  2,000;odmrazuje;
17-01-2024;13:05:01; 36,8; 36,7; 41,2; 24,0; 18,1; 12,7; 47,1; 42,0;  4,9; 35,8; 17,7; 94,0;  3,9;   37;  2,000;odmrazuje;
17-01-2024;13:05:11; 37,9; 36,7; 40,2; 23,2; 10,5;  9,8; 44,8; 32,8;  5,2; 31,1; 20,6; 88,0;  5,2;   44;  2,000;odmrazuje;
17-01-2024;13:05:21; 38,5; 36,8; 39,4; 22,9;  4,9;  8,3; 42,9; 22,6;  5,2; 21,6; 16,7; 82,0;  7,3;   56;  2,000;odmrazuje;
17-01-2024;13:05:31; 38,8; 36,9; 39,7; 23,1;  2,4;  7,5; 41,1; 15,8;  5,0; 13,5; 11,1; 76,0;  9,0;   64;  1,935;min.doba chodu;
17-01-2024;13:05:41; 39,1; 37,0; 39,2; 22,8; -0,3;  6,9; 40,4; 10,5;  4,5;  8,0;  8,3; 70,0; 10,2;   72;  1,935;min.doba chodu;
17-01-2024;13:05:51; 39,1; 37,0; 39,4; 22,9; -0,7;  6,7; 40,0;  6,9;  4,0;  4,8;  5,6; 64,2;  9,9;   72;  1,936;min.doba chodu;
17-01-2024;13:06:01; 39,2; 37,1; 39,2; 22,8; -1,5;  6,6; 39,8;  4,7;  3,3;  2,5;  4,1; 58,0;  9,8;   72;  1,860;min.doba chodu;
17-01-2024;13:06:11; 39,2; 37,1; 39,0; 22,7; -1,9;  6,5; 39,5;  3,0;  2,7;  1,2;  3,1; 52,4; 10,0;   72;  1,677;min.doba chodu;
17-01-2024;13:06:21; 39,2; 37,1; 39,2; 22,8; -2,3;  6,4; 39,4;  1,7;  2,2;  0,2;  2,6; 46,0;  9,9;   72;  1,572;min.doba chodu;
17-01-2024;13:06:31; 39,2; 37,1; 39,2; 22,8; -2,8;  6,3; 39,4;  0,8;  1,7; -0,3;  2,4; 43,0; 10,0;   72;  1,470;min.doba chodu;
17-01-2024;13:06:41; 39,2; 37,1; 39,6; 23,0; -3,2;  6,2; 39,4;  0,2;  1,4; -1,0;  2,2; 34,4;  9,9;   72;  1,404;min.doba chodu;
17-01-2024;13:06:51; 39,4; 37,0; 39,9; 23,2; -3,6;  6,1; 39,5; -0,4;  1,0; -1,3;  2,3; 31,0;  9,9;   72;  1,276;min.doba chodu;
17-01-2024;13:07:01; 39,6; 37,0; 40,6; 23,6; -3,6;  6,1; 39,9; -1,1;  0,7; -1,8;  1,9; 29,0; 10,0;   72;  1,153;min.doba chodu;
17-01-2024;13:07:11; 39,8; 36,9; 41,1; 23,9; -4,0;  6,0; 40,2; -1,6;  0,5; -2,1;  1,9; 29,0; 10,0;   72;  1,065;min.doba chodu;
17-01-2024;13:07:21; 40,0; 36,9; 41,4; 24,1; -4,9;  5,8; 40,5; -2,0;  0,2; -2,5;  2,5; 17,8; 10,2;   72;  0,981;min.doba chodu;
17-01-2024;13:07:31; 40,4; 36,9; 43,4; 25,3; -5,4;  5,7; 41,1; -2,5; -0,1; -3,0;  2,4; 17,8; 10,3;   72;  0,926;min.doba chodu;
17-01-2024;13:07:41; 40,8; 36,9; 44,2; 25,8; -6,3;  5,5; 41,9; -3,2; -0,2; -3,6;  2,6; 19,0; 10,7;   72;  0,873;min.doba chodu;
17-01-2024;13:07:51; 41,2; 36,9; 44,6; 26,1; -7,7;  5,2; 43,1; -3,9; -0,5; -4,3;  3,4; 19,0; 10,6;   71;  0,847;min.doba chodu;
17-01-2024;13:08:01; 41,6; 36,8; 44,8; 26,3; -8,6;  5,0; 44,2; -4,4; -0,7; -4,9;  3,7; 19,0; 10,1;   67;  0,821;min.doba chodu;
17-01-2024;13:08:11; 41,8; 36,8; 45,1; 26,4; -9,1;  4,9; 45,5; -5,0; -0,9; -4,5;  4,6; 19,8; 10,0;   67;  0,796;min.doba chodu;
17-01-2024;13:08:21; 42,2; 36,8; 45,3; 26,5; -9,6;  4,8; 48,2; -5,7; -1,1; -3,8;  5,8; 19,8;  9,5;   67;  0,771;min.doba chodu;
17-01-2024;13:08:31; 42,4; 36,7; 45,1; 26,4; -9,6;  4,8; 51,2; -6,4; -1,2; -3,0;  6,6; 21,2;  9,0;   66;  0,746;min.doba chodu;
17-01-2024;13:08:41; 42,6; 36,6; 44,3; 25,9; -9,6;  4,8; 54,5; -7,1; -1,4; -2,3;  7,4; 21,2;  8,1;   61;  0,722;min.doba chodu;
17-01-2024;13:08:51; 42,6; 36,6; 44,0; 25,7; -9,6;  4,8; 57,7; -7,4; -1,5; -1,7;  8,0; 21,2;  8,1;   61;  0,721;min.doba chodu;
17-01-2024;13:09:01; 42,6; 36,5; 43,7; 25,5; -9,6;  4,8; 60,5; -7,7; -1,7; -1,3;  8,3; 22,2;  8,0;   61;  0,674;min.doba chodu;
17-01-2024;13:09:11; 42,7; 36,4; 43,5; 25,4; -9,6;  4,8; 62,9; -7,7; -1,8; -1,1;  8,5; 22,2;  8,0;   61;  0,674;min.doba chodu;
17-01-2024;13:09:21; 42,8; 36,4; 43,5; 25,4; -9,1;  4,9; 65,2; -7,7; -1,8; -1,0;  8,2; 22,8;  8,0;   61;  0,651;min.doba chodu;
17-01-2024;13:09:31; 42,9; 36,3; 43,0; 25,1; -9,1;  4,9; 67,2; -7,7; -1,9; -0,9;  8,3; 22,8;  7,8;   61;  0,650;min.doba chodu;
17-01-2024;13:09:41; 43,1; 36,4; 42,6; 24,8; -8,6;  5,0; 69,0; -7,5; -2,0; -0,9;  7,8; 22,8;  7,1;   55;  0,674;min.doba chodu;
17-01-2024;13:09:51; 43,1; 36,3; 42,2; 24,6; -8,6;  5,1; 70,2; -7,3; -2,1; -1,0;  7,7; 22,8;  7,1;   55;  0,673;min.doba chodu;
17-01-2024;13:10:01; 43,0; 36,2; 42,1; 24,5; -8,2;  5,1; 70,9; -7,1; -2,2; -1,5;  6,7; 22,8;  7,1;   55;  0,650;min.doba chodu;
17-01-2024;13:10:11; 42,9; 36,2; 42,2; 24,6; -8,2;  5,1; 70,8; -6,9; -2,3; -2,2;  6,0; 22,8;  7,2;   55;  0,673;min.doba chodu;
17-01-2024;13:10:21; 42,9; 36,1; 42,6; 24,8; -8,2;  5,2; 70,5; -6,8; -2,4; -2,7;  5,4; 22,8;  7,2;   55;  0,650;min.doba chodu;
17-01-2024;13:10:31; 42,9; 36,1; 42,6; 24,8; -7,7;  5,2; 70,2; -6,7; -2,5; -3,8;  3,9; 22,8;  7,0;   55;  0,649;min.doba chodu;
17-01-2024;13:10:41; 43,0; 36,0; 42,1; 24,5; -7,2;  5,3; 69,9; -6,6; -2,5; -4,5;  2,7; 21,8;  6,2;   49;  0,672;min.doba chodu;
17-01-2024;13:10:51; 42,9; 35,9; 42,1; 24,5; -7,2;  5,3; 70,0; -6,4; -2,5; -5,0;  2,2; 21,8;  6,2;   49;  0,649;min.doba chodu;
17-01-2024;13:11:01; 42,9; 35,9; 42,1; 24,5; -7,2;  5,3; 70,3; -6,4; -2,6; -5,3;  1,9; 21,8;  6,1;   49;  0,649;min.doba chodu;
17-01-2024;13:11:11; 42,8; 35,8; 41,9; 24,4; -7,2;  5,3; 70,6; -6,5; -2,6; -5,4;  1,8; 21,8;  6,1;   49;  0,626;min.doba chodu;
17-01-2024;13:11:21; 42,7; 35,8; 41,9; 24,3; -7,2;  5,3; 70,9; -6,5; -2,6; -5,5;  1,7; 21,8;  6,1;   49;  0,649;min.doba chodu;
17-01-2024;13:11:31; 42,6; 35,7; 41,7; 24,3; -7,2;  5,3; 71,2; -6,5; -2,6; -5,5;  1,7; 21,8;  6,1;   49;  0,671;min.doba chodu;
17-01-2024;13:11:41; 42,6; 35,6; 41,7; 24,3; -7,2;  5,3; 71,3; -6,5; -2,6; -5,5;  1,7; 21,8;  6,1;   49;  0,648;min.doba chodu;
17-01-2024;13:11:51; 42,5; 35,5; 41,7; 24,3; -7,2;  5,3; 71,4; -6,4; -2,5; -5,4;  1,8; 21,8;  6,0;   49;  0,648;min.doba chodu;
17-01-2024;13:12:01; 42,5; 35,5; 41,2; 24,0; -6,7;  5,4; 71,7; -6,4; -2,4; -5,3;  1,4; 21,8;  5,2;   43;  0,647;min.doba chodu;
17-01-2024;13:12:11; 42,3; 35,4; 41,1; 23,9; -6,3;  5,5; 71,7; -6,2; -2,3; -5,0;  1,3; 21,8;  5,2;   43;  0,647;min.doba chodu;
17-01-2024;13:12:21; 42,1; 35,4; 41,1; 23,9; -6,3;  5,5; 71,7; -5,9; -2,1; -4,8;  1,5; 21,8;  5,2;   43;  0,647;min.doba chodu;
17-01-2024;13:12:31; 42,0; 35,3; 41,1; 23,9; -5,8;  5,6; 71,7; -5,7; -2,0; -4,6;  1,2; 21,8;  5,2;   43;  0,625;min.doba chodu;
17-01-2024;13:12:41; 41,9; 35,3; 41,2; 24,0; -5,8;  5,6; 71,4; -5,5; -1,8; -4,4;  1,4; 21,8;  5,3;   43;  0,602;min.doba chodu;
17-01-2024;13:12:51; 41,9; 35,3; 41,4; 24,1; -5,8;  5,6; 71,2; -5,4; -1,8; -4,4;  1,5; 21,8;  5,3;   43;  0,602;min.doba chodu;
17-01-2024;13:13:01; 41,8; 35,2; 41,6; 24,2; -5,8;  5,6; 70,7; -5,3; -1,8; -4,2;  1,6; 21,8;  5,4;   43;  0,580;min.doba chodu;
17-01-2024;13:13:11; 42,0; 35,2; 41,7; 24,3; -5,4;  5,7; 70,2; -5,2; -1,7; -4,2;  1,2; 21,8;  5,3;   43;  0,580;min.doba chodu;
17-01-2024;13:13:21; 42,1; 35,2; 41,7; 24,3; -5,4;  5,7; 69,5; -5,1; -1,7; -4,1;  1,3; 21,8;  5,4;   43;  0,580;min.doba chodu;
17-01-2024;13:13:31; 42,1; 35,1; 41,7; 24,3; -5,4;  5,7; 68,6; -5,1; -1,7; -4,1;  1,3; 21,8;  5,4;   43;  0,580;min.doba chodu;
17-01-2024;13:13:41; 42,2; 35,1; 41,7; 24,3; -5,4;  5,7; 67,8; -5,0; -1,7; -4,1;  1,3; 21,4;  5,4;   43;  0,580;min.doba chodu;
17-01-2024;13:13:51; 42,2; 35,1; 41,2; 23,9; -5,4;  5,7; 66,8; -5,0; -1,8; -4,0;  1,4; 21,4;  4,7;   39;  0,579;min.doba chodu;
17-01-2024;13:14:01; 42,2; 35,1; 40,7; 23,7; -5,4;  5,7; 65,9; -5,0; -1,8; -3,9;  1,5; 21,4;  4,5;   36;  0,558;min.doba chodu;
17-01-2024;13:14:11; 41,9; 35,0; 40,4; 23,6; -4,9;  5,8; 65,2; -4,8; -1,8; -3,7;  1,2; 21,4;  4,5;   36;  0,558;min.doba chodu;
17-01-2024;13:14:21; 41,7; 35,0; 40,6; 23,6; -4,9;  5,8; 64,7; -4,8; -1,8; -3,6;  1,3; 21,4;  4,5;   36;  0,579;min.doba chodu;
17-01-2024;13:14:31; 41,5; 34,9; 40,6; 23,6; -4,9;  5,8; 64,0; -4,6; -1,8; -3,5;  1,4; 21,4;  4,5;   36;  0,558;min.doba chodu;
17-01-2024;13:14:41; 41,4; 34,9; 40,7; 23,7; -4,9;  5,8; 62,9; -4,6; -1,8; -3,5;  1,5; 21,4;  4,6;   36;  0,536;min.doba chodu;
17-01-2024;13:14:51; 41,3; 34,8; 41,1; 23,9; -4,9;  5,8; 61,8; -4,5; -1,9; -3,5;  1,5; 21,4;  4,6;   36;  0,515;min.doba chodu;
17-01-2024;13:15:01; 41,3; 34,8; 41,1; 23,9; -4,9;  5,8; 60,4; -4,4; -1,9; -3,4;  1,6; 21,4;  4,6;   36;  0,495;min.doba chodu;
17-01-2024;13:15:11; 41,4; 34,8; 41,1; 23,9; -4,9;  5,8; 58,8; -4,4; -1,9; -3,4;  1,6; 21,4;  4,6;   36;  0,515;min.doba chodu;
17-01-2024;13:15:21; 41,4; 34,8; 41,1; 23,9; -4,9;  5,8; 57,5; -4,4; -1,9; -3,4;  1,6; 21,4;  4,6;   36;  0,515;min.doba chodu;
17-01-2024;13:15:31; 41,4; 34,7; 41,1; 23,9; -4,9;  5,8; 56,1; -4,4; -2,0; -3,4;  1,6; 21,4;  4,6;   36;  0,515;topí;
17-01-2024;13:15:41; 41,4; 34,7; 41,1; 23,9; -4,9;  5,8; 54,9; -4,4; -2,0; -3,4;  1,6; 21,4;  4,6;   36;  0,494;topí;
17-01-2024;13:15:51; 41,4; 34,7; 41,1; 23,9; -4,9;  5,8; 53,7; -4,4; -2,0; -3,4;  1,6; 21,4;  4,6;   36;  0,515;topí;
17-01-2024;13:16:01; 41,3; 34,6; 40,9; 23,8; -4,9;  5,8; 52,6; -4,4; -2,1; -3,4;  1,6; 21,4;  4,6;   36;  0,515;topí;
17-01-2024;13:16:11; 41,3; 34,6; 40,9; 23,8; -4,9;  5,8; 51,4; -4,4; -2,1; -3,5;  1,5; 21,4;  4,6;   36;  0,515;topí;
17-01-2024;13:16:21; 41,2; 34,5; 40,7; 23,7; -4,9;  5,8; 50,4; -4,4; -2,2; -3,5;  1,5; 21,4;  4,6;   36;  0,514;topí;
17-01-2024;13:16:31; 41,1; 34,5; 40,7; 23,7; -4,9;  5,8; 49,4; -4,4; -2,2; -3,5;  1,5; 21,4;  4,6;   36;  0,514;topí;
17-01-2024;13:16:41; 41,1; 34,5; 40,6; 23,6; -4,9;  5,8; 48,5; -4,4; -2,2; -3,5;  1,4; 21,4;  4,6;   36;  0,535;topí;
17-01-2024;13:16:51; 40,9; 34,4; 40,6; 23,6; -4,9;  5,8; 47,6; -4,4; -2,2; -3,5;  1,4; 21,4;  4,7;   36;  0,494;topí;
17-01-2024;13:17:01; 40,9; 34,5; 40,4; 23,5; -4,9;  5,8; 46,6; -4,4; -2,2; -3,5;  1,4; 21,0;  4,7;   36;  0,514;topí;
17-01-2024;13:17:11; 40,8; 34,4; 40,4; 23,5; -4,9;  5,8; 45,7; -4,4; -2,3; -3,5;  1,4; 21,0;  4,6;   36;  0,494;topí;
17-01-2024;13:17:21; 40,8; 34,4; 40,2; 23,4; -4,9;  5,8; 45,0; -4,4; -2,3; -3,5;  1,4; 21,0;  4,6;   36;  0,514;topí;
17-01-2024;13:17:31; 40,7; 34,4; 40,2; 23,3; -4,9;  5,8; 44,3; -4,4; -2,3; -3,5;  1,4; 21,0;  4,6;   36;  0,514;topí;
17-01-2024;13:17:41; 40,6; 34,3; 39,9; 23,2; -4,9;  5,8; 43,7; -4,3; -2,3; -3,5;  1,4; 21,0;  4,6;   36;  0,514;topí;
17-01-2024;13:17:51; 40,5; 34,3; 39,7; 23,1; -4,9;  5,8; 43,0; -4,2; -2,3; -3,5;  1,4; 20,4;  4,6;   36;  0,514;topí;
17-01-2024;13:18:01; 40,3; 34,3; 39,4; 22,9; -4,9;  5,8; 42,5; -4,2; -2,4; -3,5;  1,5; 20,4;  4,6;   36;  0,514;topí;
17-01-2024;13:18:11; 40,2; 34,3; 39,2; 22,8; -4,5;  5,9; 41,9; -4,1; -2,4; -3,5;  1,0; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;13:18:21; 40,0; 34,3; 38,9; 22,5; -4,5;  5,9; 41,5; -4,0; -2,4; -3,4;  1,1; 19,8;  4,5;   36;  0,514;topí;
17-01-2024;13:18:31; 39,7; 34,3; 38,5; 22,4; -4,0;  6,0; 40,8; -3,9; -2,4; -3,2;  0,9; 19,8;  4,5;   36;  0,493;topí;
17-01-2024;13:18:41; 39,5; 34,2; 38,2; 22,2; -4,0;  6,0; 40,4; -3,8; -2,4; -3,1;  1,0; 19,2;  4,5;   36;  0,514;topí;
17-01-2024;13:18:51; 39,3; 34,3; 38,5; 22,4; -4,5;  5,9; 39,9; -3,6; -2,4; -2,9;  1,6; 19,2;  5,2;   40;  0,493;topí;
17-01-2024;13:19:01; 39,1; 34,3; 38,9; 22,6; -4,5;  5,9; 39,8; -3,6; -2,3; -3,1;  1,4; 17,8;  5,3;   43;  0,514;topí;
17-01-2024;13:19:11; 39,1; 34,2; 38,5; 22,4; -4,5;  5,9; 39,8; -3,7; -2,3; -3,1;  1,4; 17,8;  5,4;   43;  0,493;topí;
17-01-2024;13:19:21; 39,2; 34,2; 38,9; 22,6; -4,5;  5,9; 39,5; -3,8; -2,3; -3,1;  1,4; 17,8;  5,3;   43;  0,514;topí;
17-01-2024;13:19:31; 39,3; 34,2; 38,9; 22,6; -4,5;  5,9; 39,4; -3,8; -2,3; -3,0;  1,5; 17,4;  5,3;   43;  0,514;topí;
17-01-2024;13:19:41; 39,2; 34,2; 38,7; 22,5; -4,5;  5,9; 39,3; -3,8; -2,3; -3,0;  1,5; 17,4;  5,4;   43;  0,513;topí;
17-01-2024;13:19:51; 39,2; 34,2; 38,7; 22,4; -4,5;  5,9; 39,2; -3,8; -2,3; -3,1;  1,4; 16,0;  5,4;   43;  0,534;topí;
17-01-2024;13:20:01; 39,1; 34,2; 38,7; 22,5; -4,9;  5,8; 39,2; -3,8; -2,3; -3,1;  1,8; 16,0;  5,3;   43;  0,493;topí;
17-01-2024;13:20:11; 39,1; 34,1; 38,9; 22,6; -4,9;  5,8; 39,2; -3,9; -2,3; -3,3;  1,7; 16,0;  5,4;   43;  0,534;topí;
17-01-2024;13:20:21; 39,1; 34,2; 39,0; 22,7; -4,9;  5,8; 39,2; -4,0; -2,3; -3,4;  1,6; 16,0;  5,3;   43;  0,513;topí;
17-01-2024;13:20:31; 39,1; 34,2; 39,0; 22,7; -5,4;  5,7; 39,3; -4,2; -2,3; -3,5;  1,8; 16,0;  5,4;   43;  0,513;topí;
17-01-2024;13:20:41; 39,1; 34,1; 39,2; 22,8; -5,4;  5,7; 39,5; -4,4; -2,4; -3,7;  1,6; 15,6;  5,4;   43;  0,493;topí;
17-01-2024;13:20:51; 39,1; 34,1; 39,2; 22,8; -5,8;  5,6; 39,6; -4,4; -2,3; -3,9;  1,9; 15,6;  5,5;   43;  0,513;topí;
17-01-2024;13:21:01; 39,2; 34,1; 39,4; 22,9; -5,8;  5,6; 39,9; -4,7; -2,4; -4,2;  1,6; 15,6;  5,5;   43;  0,493;topí;
17-01-2024;13:21:11; 39,3; 34,1; 39,4; 22,9; -6,3;  5,5; 40,2; -4,8; -2,4; -4,4;  1,8; 15,2;  5,5;   43;  0,513;topí;
17-01-2024;13:21:21; 39,3; 34,1; 39,6; 23,1; -6,3;  5,5; 40,5; -5,0; -2,4; -4,6;  1,6; 15,2;  5,4;   43;  0,513;topí;
17-01-2024;13:21:31; 39,4; 34,1; 39,9; 23,2; -6,7;  5,4; 40,7; -5,3; -2,4; -4,4;  2,3; 15,2;  5,5;   43;  0,513;topí;
17-01-2024;13:21:41; 39,5; 34,1; 40,1; 23,3; -6,7;  5,4; 41,1; -5,5; -2,5; -3,9;  2,8; 15,2;  5,5;   43;  0,493;topí;
17-01-2024;13:21:51; 39,6; 34,1; 40,4; 23,5; -7,2;  5,3; 41,6; -5,7; -2,5; -3,1;  4,1; 15,2;  5,5;   43;  0,513;topí;
17-01-2024;13:22:01; 39,8; 34,1; 40,6; 23,6; -7,7;  5,2; 42,4; -6,0; -2,5; -2,5;  5,1; 15,2;  5,4;   43;  0,493;topí;
17-01-2024;13:22:11; 40,0; 34,1; 40,7; 23,7; -7,7;  5,2; 43,9; -6,3; -2,5; -2,5;  5,2; 15,2;  5,4;   43;  0,513;topí;
17-01-2024;13:22:21; 40,1; 34,0; 40,9; 23,8; -8,2;  5,1; 45,7; -6,5; -2,5; -2,6;  5,5; 16,0;  5,4;   43;  0,493;topí;
17-01-2024;13:22:31; 40,3; 34,1; 40,9; 23,8; -8,2;  5,1; 47,2; -6,9; -2,5; -2,7;  5,4; 16,0;  5,3;   43;  0,513;topí;
17-01-2024;13:22:41; 40,4; 34,1; 41,1; 23,9; -8,6;  5,0; 49,2; -7,1; -2,5; -2,5;  6,1; 16,0;  5,3;   43;  0,493;topí;
17-01-2024;13:22:51; 40,4; 34,1; 41,1; 23,9; -8,6;  5,0; 51,2; -7,4; -2,4; -2,2;  6,4; 16,0;  5,3;   43;  0,513;topí;
17-01-2024;13:23:01; 40,5; 34,0; 41,1; 24,0; -9,1;  4,9; 52,8; -7,6; -2,3; -1,8;  7,3; 16,0;  5,3;   43;  0,493;topí;
17-01-2024;13:23:11; 40,5; 34,0; 41,1; 23,9; -9,1;  4,9; 54,3; -7,8; -2,2; -1,6;  7,6; 17,4;  5,2;   43;  0,513;topí;
17-01-2024;13:23:21; 40,6; 34,0; 40,7; 23,7; -9,1;  4,9; 56,1; -7,9; -2,1; -1,3;  7,8; 17,4;  5,2;   43;  0,513;topí;
17-01-2024;13:23:31; 40,5; 34,0; 40,7; 23,7; -9,1;  4,9; 57,6; -8,1; -2,0; -1,0;  8,2; 17,4;  5,1;   43;  0,513;topí;
17-01-2024;13:23:41; 40,5; 34,0; 40,4; 23,5; -9,1;  4,9; 59,0; -8,1; -1,9; -0,7;  8,4; 18,2;  5,1;   43;  0,513;topí;
17-01-2024;13:23:51; 40,5; 34,0; 40,4; 23,5; -9,1;  4,9; 60,4; -8,1; -1,9; -0,4;  8,7; 18,2;  5,1;   43;  0,493;topí;
17-01-2024;13:24:01; 40,5; 34,0; 40,2; 23,4; -8,6;  5,0; 61,8; -8,0; -1,9; -0,2;  8,4; 19,0;  5,1;   43;  0,513;topí;
17-01-2024;13:24:11; 40,4; 34,0; 40,2; 23,4; -8,6;  5,0; 62,9; -7,8; -1,9;  0,0;  8,7; 19,0;  5,1;   43;  0,492;topí;
17-01-2024;13:24:21; 40,4; 34,0; 40,2; 23,4; -8,2;  5,1; 64,1; -7,7; -1,9;  0,2;  8,4; 19,0;  5,1;   43;  0,513;topí;
17-01-2024;13:24:31; 40,4; 34,0; 40,1; 23,3; -8,2;  5,1; 65,2; -7,6; -2,0;  0,3;  8,5; 19,6;  5,1;   43;  0,492;topí;
17-01-2024;13:24:41; 40,5; 34,0; 40,1; 23,3; -8,2;  5,1; 66,4; -7,4; -2,0;  0,5;  8,6; 19,6;  5,1;   43;  0,534;topí;
17-01-2024;13:24:51; 40,5; 34,0; 39,9; 23,2; -7,7;  5,2; 67,4; -7,2; -2,0;  0,6;  8,2; 19,6;  5,1;   43;  0,492;topí;
17-01-2024;13:25:01; 40,6; 34,0; 39,9; 23,2; -7,7;  5,2; 68,2; -7,1; -2,1;  0,7;  8,3; 19,6;  5,1;   43;  0,513;topí;
17-01-2024;13:25:11; 40,6; 34,0; 39,7; 23,1; -7,7;  5,2; 69,2; -7,0; -2,1;  0,7;  8,4; 19,6;  5,0;   43;  0,493;topí;
17-01-2024;13:25:21; 40,6; 34,0; 39,6; 23,0; -7,7;  5,2; 70,0; -6,9; -2,2;  0,8;  8,5; 20,8;  5,0;   43;  0,513;topí;
17-01-2024;13:25:31; 40,6; 34,1; 39,7; 23,1; -7,2;  5,3; 70,8; -6,8; -2,3;  0,7;  7,9; 20,8;  5,1;   43;  0,493;topí;
17-01-2024;13:25:41; 40,6; 34,0; 39,9; 23,2; -7,2;  5,3; 71,5; -6,7; -2,3;  0,2;  7,4; 20,8;  5,1;   43;  0,513;topí;
17-01-2024;13:25:51; 40,6; 34,0; 39,9; 23,2; -7,2;  5,3; 71,9; -6,5; -2,4; -0,4;  6,8; 20,8;  4,9;   42;  0,493;topí;
17-01-2024;13:26:01; 40,7; 34,0; 39,4; 22,9; -6,3;  5,5; 71,9; -6,4; -2,4; -1,1;  5,2; 20,8;  4,4;   36;  0,513;topí;
17-01-2024;13:26:11; 40,6; 34,0; 39,4; 22,9; -6,3;  5,5; 71,5; -6,2; -2,5; -1,3;  5,0; 20,4;  4,3;   36;  0,513;topí;
17-01-2024;13:26:21; 40,5; 34,0; 39,4; 22,9; -6,3;  5,5; 71,1; -6,0; -2,5; -2,0;  4,3; 20,4;  4,3;   36;  0,513;topí;
17-01-2024;13:26:31; 40,4; 34,0; 39,4; 22,9; -6,3;  5,5; 70,5; -5,9; -2,5; -2,9;  3,4; 20,4;  4,4;   36;  0,492;topí;
17-01-2024;13:26:41; 40,4; 34,0; 39,6; 23,0; -6,3;  5,5; 69,8; -5,7; -2,5; -3,6;  2,6; 20,4;  4,4;   36;  0,513;topí;
17-01-2024;13:26:51; 40,3; 34,0; 39,7; 23,1; -5,8;  5,6; 69,0; -5,7; -2,6; -4,0;  1,8; 20,4;  4,4;   36;  0,492;topí;
17-01-2024;13:27:01; 40,3; 34,0; 39,9; 23,2; -5,8;  5,6; 68,2; -5,6; -2,6; -4,1;  1,7; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:27:11; 40,4; 34,0; 39,9; 23,2; -5,8;  5,6; 67,1; -5,5; -2,6; -4,2;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:27:21; 40,4; 34,0; 39,9; 23,2; -5,8;  5,6; 66,3; -5,5; -2,6; -4,2;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:27:31; 40,4; 34,0; 39,9; 23,2; -5,8;  5,6; 65,7; -5,4; -2,6; -4,2;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:27:41; 40,5; 34,0; 39,9; 23,2; -5,8;  5,6; 65,0; -5,4; -2,7; -4,2;  1,6; 19,8;  4,4;   36;  0,492;topí;
17-01-2024;13:27:51; 40,5; 34,0; 39,9; 23,2; -5,8;  5,6; 64,5; -5,4; -2,7; -4,2;  1,6; 19,8;  4,4;   36;  0,493;topí;
17-01-2024;13:28:01; 40,6; 34,0; 40,1; 23,3; -5,8;  5,6; 63,7; -5,4; -2,7; -4,2;  1,6; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;13:28:11; 40,6; 34,0; 40,1; 23,3; -5,8;  5,6; 62,9; -5,4; -2,7; -4,2;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:28:21; 40,6; 34,0; 40,1; 23,3; -5,8;  5,6; 62,2; -5,3; -2,8; -4,2;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:28:31; 40,6; 34,0; 40,1; 23,3; -5,8;  5,6; 61,3; -5,3; -2,8; -4,3;  1,6; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:28:41; 40,5; 33,9; 40,2; 23,4; -5,8;  5,6; 60,5; -5,3; -2,7; -4,3;  1,6; 19,8;  4,5;   36;  0,492;topí;
17-01-2024;13:28:51; 40,6; 34,0; 40,2; 23,4; -5,8;  5,6; 59,8; -5,3; -2,6; -4,2;  1,6; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;13:29:01; 40,6; 34,0; 40,2; 23,4; -5,4;  5,7; 59,0; -5,3; -2,5; -4,2;  1,2; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;13:29:11; 40,5; 34,0; 40,2; 23,4; -5,4;  5,7; 58,2; -5,3; -2,5; -4,1;  1,3; 19,8;  4,4;   36;  0,513;topí;
17-01-2024;13:29:21; 40,6; 34,0; 40,2; 23,4; -5,4;  5,7; 57,4; -5,1; -2,4; -4,0;  1,4; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;13:29:31; 40,6; 34,0; 40,2; 23,4; -5,4;  5,8; 56,8; -4,9; -2,2; -3,9;  1,5; 19,8;  4,5;   36;  0,534;topí;
17-01-2024;13:29:41; 40,6; 34,0; 40,2; 23,4; -4,9;  5,8; 56,1; -4,8; -2,1; -3,8;  1,1; 19,8;  4,5;   36;  0,492;topí;
17-01-2024;13:29:51; 40,6; 34,0; 40,2; 23,4; -4,9;  5,8; 55,4; -4,7; -2,0; -3,7;  1,2; 19,4;  4,5;   36;  0,513;topí;
17-01-2024;13:30:01; 40,5; 33,9; 40,2; 23,4; -4,9;  5,8; 55,0; -4,7; -1,9; -3,6;  1,3; 19,4;  4,5;   36;  0,492;topí;
17-01-2024;13:30:11; 40,6; 34,0; 40,2; 23,4; -4,9;  5,8; 54,5; -4,6; -1,9; -3,6;  1,3; 19,4;  4,4;   36;  0,513;topí;
17-01-2024;13:30:21; 40,6; 34,0; 40,2; 23,4; -4,9;  5,8; 54,1; -4,6; -1,9; -3,6;  1,3; 19,4;  4,4;   36;  0,492;topí;
17-01-2024;13:30:31; 40,5; 34,0; 40,2; 23,4; -4,9;  5,8; 53,9; -4,6; -1,8; -3,7;  1,2; 19,4;  4,5;   36;  0,513;topí;
17-01-2024;13:30:41; 40,5; 34,0; 40,2; 23,4; -5,4;  5,7; 53,7; -4,6; -1,9; -3,7;  1,6; 25,2;  4,5;   36;  0,513;mazání kompresoru;
17-01-2024;13:30:51; 40,5; 34,0; 40,2; 23,4; -4,0;  6,0; 53,5; -4,5; -1,9; -3,6;  0,4; 96,0;  5,6;   43;  0,513;mazání kompresoru;
17-01-2024;13:31:01; 40,5; 34,0; 41,6; 24,0; -4,0;  6,0; 52,4; -3,8; -1,9; -3,3;  0,8; 96,0;  7,2;   51;  0,492;mazání kompresoru;
17-01-2024;13:31:11; 40,7; 34,0; 40,7; 23,7; -3,2;  6,2; 47,6; -3,3; -1,9; -3,2;  0,0; 96,0;  8,1;   59;  0,513;mazání kompresoru;
17-01-2024;13:31:21; 40,9; 34,0; 39,9; 23,2; -2,8;  6,3; 44,0; -2,7; -1,9; -2,6;  0,1; 96,0;  8,0;   60;  0,513;mazání kompresoru;
17-01-2024;13:31:31; 40,9; 34,0; 38,7; 22,4; -2,8;  6,3; 42,0; -2,3; -1,8; -2,2;  0,6; 96,0;  8,3;   60;  0,513;mazání kompresoru;
17-01-2024;13:31:41; 40,5; 34,0; 37,8; 22,0; -2,8;  6,3; 40,2; -2,0; -1,8; -1,8;  0,9; 96,0;  8,0;   60;  0,513;mazání kompresoru;
