Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;13:31:51; 39,9; 34,0; 37,6; 21,9; -2,8;  6,3; 39,2; -1,9; -1,8; -1,8;  1,0; 96,0;  7,8;   60;  0,492;mazání kompresoru;
17-01-2024;13:32:01; 39,3; 34,0; 37,5; 21,8; -2,8;  6,3; 38,7; -1,8; -1,7; -1,8;  1,0; 96,0;  7,6;   60;  0,513;mazání kompresoru;
17-01-2024;13:32:11; 38,9; 34,0; 37,6; 21,9; -2,8;  6,3; 38,3; -1,8; -1,7; -1,8;  1,0; 96,0;  7,6;   60;  0,492;topí;
17-01-2024;13:32:21; 38,6; 34,0; 37,1; 21,6; -1,9;  6,5; 38,2; -1,8; -1,6; -1,7;  0,3; 90,0;  6,2;   52;  0,513;topí;
17-01-2024;13:32:31; 38,4; 34,0; 36,0; 21,0; -1,1;  6,7; 37,5; -1,6; -1,6; -1,2; -0,1; 84,0;  5,2;   44;  0,492;topí;
17-01-2024;13:32:41; 38,0; 34,0; 34,7; 20,2; -1,1;  6,7; 36,5; -1,3; -1,6; -0,7;  0,4; 78,0;  5,0;   43;  0,513;topí;
17-01-2024;13:32:51; 37,4; 34,0; 34,3; 20,1; -1,5;  6,6; 35,6; -1,0; -1,5; -0,5;  1,0; 72,0;  5,7;   47;  0,492;topí;
17-01-2024;13:33:01; 36,7; 34,0; 35,3; 20,7; -1,5;  6,6; 35,1; -1,0; -1,5; -0,5;  1,0; 66,0;  5,6;   49;  0,513;topí;
17-01-2024;13:33:11; 36,3; 34,0; 36,0; 21,0; -1,9;  6,5; 35,5; -1,1; -1,4; -0,5;  1,4; 60,0;  5,9;   50;  0,492;topí;
17-01-2024;13:33:21; 36,3; 34,0; 36,2; 21,2; -2,3;  6,4; 35,9; -1,2; -1,4; -0,9;  1,5; 54,0;  6,6;   55;  0,513;topí;
17-01-2024;13:33:31; 36,4; 34,0; 36,9; 21,5; -2,3;  6,4; 36,3; -1,4; -1,4; -1,1;  1,2; 48,0;  6,7;   55;  0,492;topí;
17-01-2024;13:33:41; 36,7; 34,0; 37,5; 21,8; -2,8;  6,3; 36,7; -1,6; -1,4; -1,3;  1,4; 42,0;  6,8;   55;  0,513;topí;
17-01-2024;13:33:51; 37,0; 34,0; 37,5; 21,8; -2,8;  6,3; 37,0; -1,8; -1,4; -1,4;  1,4; 36,0;  6,9;   55;  0,513;topí;
17-01-2024;13:34:01; 37,2; 34,0; 37,8; 22,0; -2,8;  6,3; 37,3; -1,8; -1,4; -1,6;  1,2; 30,0;  6,9;   55;  0,492;topí;
17-01-2024;13:34:11; 37,5; 34,0; 38,0; 22,1; -3,2;  6,2; 37,5; -1,9; -1,4; -1,7;  1,5; 24,0;  6,9;   55;  0,513;topí;
17-01-2024;13:34:21; 37,7; 34,0; 38,3; 22,3; -3,2;  6,2; 37,8; -2,1; -1,5; -1,8;  1,3; 19,6;  7,0;   55;  0,492;topí;
17-01-2024;13:34:31; 38,0; 34,0; 39,0; 22,7; -3,6;  6,1; 38,0; -2,3; -1,5; -2,0;  1,6; 19,6;  6,9;   55;  0,513;topí;
17-01-2024;13:34:41; 38,3; 34,0; 39,4; 22,9; -3,6;  6,1; 38,5; -2,5; -1,5; -2,2;  1,4; 19,6;  7,1;   55;  0,493;topí;
17-01-2024;13:34:51; 38,6; 34,0; 39,7; 23,1; -4,0;  6,0; 38,9; -2,6; -1,6; -2,4;  1,7; 16,2;  7,2;   55;  0,513;topí;
17-01-2024;13:35:01; 39,0; 34,0; 39,9; 23,2; -4,5;  5,9; 39,2; -2,9; -1,6; -2,5;  1,9; 16,2;  7,2;   55;  0,493;topí;
17-01-2024;13:35:11; 39,3; 34,0; 40,7; 23,7; -4,9;  5,8; 39,5; -3,3; -1,6; -2,9;  2,0; 17,2;  7,2;   55;  0,513;topí;
17-01-2024;13:35:21; 39,7; 34,0; 41,1; 23,9; -5,4;  5,7; 40,0; -3,6; -1,7; -3,3;  2,1; 17,2;  7,3;   55;  0,513;topí;
17-01-2024;13:35:31; 40,0; 34,1; 41,4; 24,1; -5,8;  5,6; 40,5; -4,0; -1,8; -3,7;  2,1; 17,2;  7,4;   55;  0,513;topí;
17-01-2024;13:35:41; 40,2; 34,0; 41,6; 24,0; -6,3;  5,5; 41,0; -4,3; -1,8; -4,2;  2,1; 16,6;  7,5;   55;  0,493;topí;
17-01-2024;13:35:51; 40,4; 34,0; 41,7; 24,3; -6,3;  5,5; 41,5; -4,5; -1,9; -4,5;  1,7; 16,6;  7,6;   55;  0,493;topí;
17-01-2024;13:36:01; 40,8; 34,0; 42,2; 24,6; -6,7;  5,4; 41,8; -4,8; -1,9; -4,5;  2,2; 16,6;  7,4;   54;  0,513;topí;
17-01-2024;13:36:11; 40,9; 34,0; 41,9; 24,4; -6,7;  5,4; 42,2; -5,0; -2,0; -4,4;  2,4; 16,6;  6,7;   49;  0,513;topí;
17-01-2024;13:36:21; 40,9; 34,0; 41,9; 24,4; -7,2;  5,3; 42,9; -5,3; -2,1; -4,0;  3,2; 16,6;  6,5;   49;  0,513;topí;
17-01-2024;13:36:31; 40,7; 34,0; 42,1; 24,5; -7,7;  5,2; 44,4; -5,5; -2,1; -3,7;  3,9; 16,6;  6,4;   49;  0,534;topí;
17-01-2024;13:36:41; 40,6; 34,0; 42,2; 24,6; -8,2;  5,1; 46,6; -5,9; -2,2; -3,5;  4,6; 16,6;  6,4;   49;  0,513;topí;
17-01-2024;13:36:51; 40,6; 34,0; 42,2; 24,6; -8,6;  5,0; 48,8; -6,3; -2,3; -3,4;  5,3; 17,6;  6,3;   49;  0,513;topí;
17-01-2024;13:37:01; 40,7; 34,0; 42,2; 24,6; -9,1;  4,9; 50,8; -6,7; -2,4; -3,0;  6,1; 17,6;  6,2;   49;  0,513;topí;
17-01-2024;13:37:11; 40,7; 34,0; 42,1; 24,5; -9,6;  4,8; 53,1; -7,3; -2,5; -2,5;  7,1; 17,6;  6,2;   49;  0,493;topí;
17-01-2024;13:37:21; 40,7; 34,0; 41,7; 24,3; -9,6;  4,8; 55,3; -7,7; -2,5; -2,1;  7,5; 18,8;  6,0;   49;  0,513;topí;
17-01-2024;13:37:31; 40,8; 34,0; 41,6; 24,2; -9,6;  4,8; 57,2; -7,9; -2,5; -1,7;  8,0; 18,8;  6,0;   49;  0,513;topí;
17-01-2024;13:37:41; 40,8; 34,0; 41,4; 24,1; -9,6;  4,8; 59,2; -7,9; -2,6; -1,4;  8,2; 19,6;  6,0;   49;  0,513;topí;
17-01-2024;13:37:51; 40,8; 34,0; 41,2; 24,0; -9,6;  4,8; 61,1; -8,0; -2,6; -1,1;  8,5; 19,6;  5,9;   49;  0,492;topí;
17-01-2024;13:38:01; 40,9; 34,0; 41,1; 23,9; -9,1;  4,9; 62,6; -8,1; -2,8; -1,0;  8,2; 19,6;  5,9;   49;  0,513;topí;
17-01-2024;13:38:11; 40,9; 34,0; 40,9; 23,8; -9,1;  4,9; 64,3; -8,1; -2,8; -0,8;  8,3; 20,4;  5,8;   49;  0,493;topí;
17-01-2024;13:38:21; 40,9; 34,0; 40,7; 23,7; -9,1;  4,9; 65,7; -8,0; -2,8; -0,6;  8,5; 20,4;  5,9;   49;  0,513;topí;
17-01-2024;13:38:31; 41,0; 34,0; 40,7; 23,7; -9,1;  4,9; 67,2; -7,9; -2,9; -0,5;  8,6; 21,0;  5,9;   49;  0,493;topí;
17-01-2024;13:38:41; 41,0; 34,0; 40,1; 23,3; -8,2;  5,1; 68,3; -7,8; -2,9; -0,4;  7,7; 21,0;  5,2;   45;  0,513;topí;
17-01-2024;13:38:51; 41,1; 34,0; 39,4; 22,9; -7,7;  5,2; 69,5; -7,6; -3,0; -0,4;  7,3; 21,0;  5,1;   43;  0,513;topí;
17-01-2024;13:39:01; 40,9; 34,0; 39,2; 22,8; -7,7;  5,2; 70,3; -7,3; -3,0; -0,5;  7,2; 21,0;  5,1;   43;  0,513;topí;
17-01-2024;13:39:11; 40,7; 34,0; 39,6; 23,0; -7,7;  5,2; 70,7; -7,1; -3,0; -0,8;  6,9; 21,0;  5,1;   43;  0,493;topí;
17-01-2024;13:39:21; 40,6; 34,0; 39,9; 23,3; -7,2;  5,3; 70,4; -6,8; -2,9; -1,8;  5,4; 21,0;  5,2;   43;  0,513;topí;
17-01-2024;13:39:31; 40,6; 34,0; 40,4; 23,5; -7,2;  5,3; 69,5; -6,6; -2,8; -2,8;  4,4; 21,0;  5,3;   43;  0,493;topí;
17-01-2024;13:39:41; 40,7; 34,0; 40,7; 23,7; -6,7;  5,4; 67,6; -6,4; -2,7; -4,0;  2,7; 21,0;  5,2;   43;  0,513;topí;
17-01-2024;13:39:51; 40,9; 34,0; 40,7; 23,7; -6,7;  5,4; 66,3; -6,4; -2,6; -4,5;  2,2; 20,0;  5,3;   43;  0,513;topí;
17-01-2024;13:40:01; 41,1; 34,0; 41,1; 23,9; -6,7;  5,4; 65,8; -6,2; -2,5; -4,7;  2,0; 20,0;  5,2;   43;  0,534;topí;
17-01-2024;13:40:11; 41,1; 34,0; 41,1; 23,9; -6,3;  5,5; 65,3; -6,1; -2,3; -4,8;  1,5; 20,0;  5,2;   43;  0,513;topí;
17-01-2024;13:40:21; 41,3; 34,0; 41,1; 23,9; -6,3;  5,5; 65,3; -6,0; -2,2; -4,8;  1,5; 20,0;  5,2;   43;  0,493;topí;
17-01-2024;13:40:31; 41,3; 34,0; 40,6; 23,6; -6,3;  5,5; 65,6; -5,9; -2,1; -4,7;  1,6; 20,0;  5,2;   43;  0,576;topí;
17-01-2024;13:40:41; 41,4; 34,0; 40,4; 23,5; -6,3;  5,5; 66,0; -5,9; -2,1; -4,7;  1,6; 20,0;  5,2;   43;  0,620;topí;
17-01-2024;13:40:51; 41,2; 34,0; 40,2; 23,4; -6,3;  5,5; 66,2; -5,9; -2,0; -4,7;  1,6; 20,0;  5,2;   43;  0,598;topí;
17-01-2024;13:41:01; 41,1; 34,0; 40,2; 23,4; -6,7;  5,4; 66,7; -5,9; -2,0; -4,8;  1,9; 20,0;  5,1;   43;  0,598;topí;
17-01-2024;13:41:11; 41,0; 34,0; 40,2; 23,4; -6,7;  5,4; 67,1; -5,9; -2,0; -4,8;  1,9; 20,0;  5,1;   43;  0,620;topí;
17-01-2024;13:41:21; 41,0; 34,1; 40,2; 23,4; -6,7;  5,4; 67,3; -5,9; -2,1; -4,8;  1,9; 20,0;  5,1;   43;  0,621;topí;
17-01-2024;13:41:31; 40,9; 34,1; 40,2; 23,4; -6,7;  5,4; 67,9; -6,0; -2,1; -4,9;  1,8; 20,0;  5,1;   43;  0,598;topí;
17-01-2024;13:41:41; 40,8; 34,1; 40,1; 23,3; -6,7;  5,4; 68,3; -6,0; -2,2; -4,9;  1,8; 20,0;  5,1;   43;  0,598;topí;
17-01-2024;13:41:51; 40,8; 34,1; 40,2; 23,5; -6,7;  5,4; 68,8; -6,1; -2,2; -4,9;  1,8; 20,0;  5,1;   43;  0,555;topí;
17-01-2024;13:42:01; 40,8; 34,1; 40,4; 23,5; -6,7;  5,4; 69,4; -6,1; -2,3; -5,0;  1,7; 20,0;  5,2;   43;  0,513;topí;
17-01-2024;13:42:11; 40,9; 34,1; 40,7; 23,6; -6,7;  5,4; 69,8; -6,2; -2,4; -5,0;  1,7; 20,0;  5,1;   43;  0,534;topí;
17-01-2024;13:42:21; 41,0; 34,2; 39,9; 23,2; -6,3;  5,5; 70,3; -6,2; -2,4; -5,0;  1,3; 20,0;  4,4;   37;  0,513;topí;
17-01-2024;13:42:31; 41,1; 34,2; 39,7; 23,1; -6,3;  5,5; 70,4; -6,1; -2,5; -4,7;  1,6; 20,0;  4,3;   36;  0,513;topí;
17-01-2024;13:42:41; 40,9; 34,2; 39,7; 23,0; -6,3;  5,5; 70,6; -5,9; -2,5; -4,4;  1,9; 20,0;  4,3;   36;  0,513;topí;
17-01-2024;13:42:51; 40,8; 34,2; 39,6; 23,0; -6,3;  5,5; 70,9; -5,9; -2,5; -3,9;  2,4; 20,0;  4,3;   36;  0,513;topí;
17-01-2024;13:43:01; 40,6; 34,1; 39,6; 23,1; -6,3;  5,5; 71,3; -5,8; -2,5; -3,6;  2,6; 20,0;  4,3;   36;  0,513;topí;
17-01-2024;13:43:11; 40,6; 34,2; 39,7; 23,1; -6,3;  5,6; 71,5; -5,7; -2,6; -4,0;  2,3; 20,6;  4,4;   36;  0,493;topí;
17-01-2024;13:43:21; 40,5; 34,2; 39,7; 23,1; -5,8;  5,6; 71,3; -5,6; -2,6; -4,2;  1,6; 20,6;  4,4;   36;  0,513;topí;
17-01-2024;13:43:31; 40,5; 34,1; 39,9; 23,2; -5,8;  5,6; 70,8; -5,5; -2,7; -4,3;  1,6; 20,2;  4,4;   36;  0,493;topí;
17-01-2024;13:43:41; 40,5; 34,1; 39,9; 23,2; -5,8;  5,6; 70,0; -5,4; -2,7; -4,3;  1,6; 20,2;  4,4;   36;  0,493;topí;
17-01-2024;13:43:51; 40,6; 34,1; 40,1; 23,4; -5,8;  5,6; 69,2; -5,4; -2,7; -4,2;  1,6; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:44:01; 40,7; 34,1; 40,2; 23,4; -5,8;  5,6; 67,9; -5,3; -2,7; -4,2;  1,6; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;13:44:11; 40,7; 34,1; 40,2; 23,4; -5,8;  5,6; 66,8; -5,3; -2,8; -4,2;  1,6; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:44:21; 40,7; 34,1; 40,4; 23,5; -5,8;  5,6; 65,3; -5,3; -2,8; -4,2;  1,6; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;13:44:31; 40,8; 34,1; 40,4; 23,5; -5,8;  5,6; 64,0; -5,3; -2,8; -4,2;  1,6; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:44:41; 40,8; 34,2; 40,4; 23,5; -5,8;  5,6; 62,6; -5,3; -2,8; -4,2;  1,6; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;13:44:51; 40,8; 34,1; 40,4; 23,5; -5,8;  5,6; 61,4; -5,3; -2,9; -4,2;  1,6; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:45:01; 40,9; 34,1; 40,4; 23,5; -5,8;  5,6; 60,1; -5,3; -2,9; -4,2;  1,6; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:45:11; 40,9; 34,2; 40,4; 23,5; -5,8;  5,6; 58,7; -5,3; -2,9; -4,2;  1,6; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;13:45:21; 40,9; 34,2; 40,4; 23,5; -5,8;  5,6; 57,5; -5,3; -2,9; -4,2;  1,6; 20,2;  4,6;   36;  0,493;topí;
17-01-2024;13:45:31; 40,8; 34,2; 40,4; 23,5; -5,8;  5,6; 56,2; -5,3; -2,9; -4,2;  1,6; 20,2;  4,6;   36;  0,534;topí;
17-01-2024;13:45:41; 40,8; 34,2; 40,4; 23,5; -5,8;  5,6; 55,2; -5,3; -2,9; -4,2;  1,6; 20,2;  4,6;   36;  0,513;topí;
17-01-2024;13:45:51; 40,8; 34,2; 40,4; 23,5; -5,8;  5,6; 54,1; -5,3; -2,9; -4,2;  1,6; 20,2;  4,5;   36;  0,534;topí;
17-01-2024;13:46:01; 40,8; 34,2; 40,4; 23,5; -5,8;  5,7; 53,0; -5,3; -2,8; -4,2;  1,6; 20,2;  4,6;   36;  0,493;topí;
17-01-2024;13:46:11; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 52,1; -5,2; -2,7; -4,2;  1,2; 20,2;  4,6;   36;  0,513;topí;
17-01-2024;13:46:21; 40,7; 34,2; 40,4; 23,5; -5,4;  5,7; 51,2; -5,1; -2,6; -4,1;  1,3; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:46:31; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 50,4; -5,0; -2,5; -4,0;  1,4; 20,2;  4,6;   36;  0,513;topí;
17-01-2024;13:46:41; 40,7; 34,2; 40,4; 23,5; -4,9;  5,8; 49,6; -4,9; -2,4; -3,9;  1,0; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;13:46:51; 40,6; 34,1; 40,4; 23,5; -4,9;  5,8; 48,8; -4,8; -2,3; -3,8;  1,1; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:47:01; 40,6; 34,1; 40,4; 23,5; -4,9;  5,8; 48,2; -4,7; -2,2; -3,7;  1,2; 19,8;  4,5;   36;  0,493;topí;
17-01-2024;13:47:11; 40,6; 34,1; 40,4; 23,5; -4,9;  5,8; 47,6; -4,6; -2,1; -3,7;  1,2; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:47:21; 40,6; 34,2; 40,4; 23,5; -4,9;  5,8; 46,9; -4,5; -2,1; -3,7;  1,2; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;13:47:31; 40,6; 34,2; 40,2; 23,4; -4,9;  5,8; 46,6; -4,5; -2,0; -3,7;  1,2; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:47:41; 40,5; 34,1; 40,2; 23,4; -4,9;  5,8; 46,1; -4,5; -2,0; -3,7;  1,2; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:47:51; 40,5; 34,2; 40,2; 23,4; -4,9;  5,8; 45,9; -4,5; -2,0; -3,7;  1,2; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:48:01; 40,5; 34,2; 40,2; 23,4; -4,9;  5,8; 45,5; -4,5; -2,0; -3,7;  1,2; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:48:11; 40,4; 34,2; 40,1; 23,3; -4,9;  5,8; 45,3; -4,5; -2,1; -3,8;  1,1; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;13:48:21; 40,4; 34,2; 40,1; 23,3; -4,9;  5,8; 45,1; -4,5; -2,1; -3,8;  1,1; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;13:48:31; 40,3; 34,2; 40,1; 23,3; -5,4;  5,7; 44,8; -4,6; -2,1; -3,9;  1,5; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;13:48:41; 40,3; 34,1; 40,1; 23,3; -5,4;  5,7; 44,7; -4,6; -2,2; -3,9;  1,5; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;13:48:51; 40,3; 34,2; 39,9; 23,2; -5,4;  5,7; 44,5; -4,6; -2,2; -4,0;  1,4; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;13:49:01; 40,3; 34,2; 39,9; 23,2; -5,4;  5,7; 44,3; -4,6; -2,3; -4,0;  1,4; 19,4;  4,7;   36;  0,513;topí;
17-01-2024;13:49:11; 40,2; 34,2; 39,9; 23,2; -5,4;  5,7; 44,0; -4,7; -2,3; -4,1;  1,3; 19,4;  4,6;   36;  0,493;topí;
17-01-2024;13:49:21; 40,2; 34,2; 39,9; 23,2; -5,4;  5,7; 43,7; -4,7; -2,4; -4,0;  1,4; 19,0;  4,6;   36;  0,513;topí;
17-01-2024;13:49:31; 40,2; 34,2; 39,9; 23,2; -5,4;  5,7; 43,5; -4,7; -2,4; -4,1;  1,3; 19,0;  4,6;   36;  0,493;topí;
17-01-2024;13:49:41; 40,1; 34,2; 39,7; 23,1; -5,4;  5,7; 43,3; -4,7; -2,4; -4,1;  1,3; 19,0;  4,6;   36;  0,513;topí;
17-01-2024;13:49:51; 40,1; 34,2; 39,7; 23,1; -5,4;  5,7; 43,2; -4,7; -2,5; -4,1;  1,3; 18,6;  4,5;   36;  0,493;topí;
17-01-2024;13:50:01; 40,0; 34,2; 39,7; 23,1; -5,4;  5,7; 43,1; -4,8; -2,5; -4,1;  1,3; 18,6;  4,6;   36;  0,513;topí;
17-01-2024;13:50:11; 40,0; 34,2; 39,7; 23,1; -5,4;  5,7; 43,0; -4,8; -2,5; -4,2;  1,2; 18,6;  4,5;   36;  0,493;topí;
17-01-2024;13:50:21; 39,9; 34,1; 39,7; 23,1; -5,8;  5,6; 43,0; -4,8; -2,5; -4,3;  1,6; 18,6;  4,6;   36;  0,513;topí;
17-01-2024;13:50:31; 39,9; 34,2; 39,7; 23,1; -5,8;  5,6; 43,0; -4,9; -2,5; -4,3;  1,6; 18,6;  4,6;   36;  0,493;topí;
17-01-2024;13:50:41; 39,8; 34,1; 39,7; 23,1; -5,8;  5,6; 43,0; -5,0; -2,6; -4,4;  1,5; 18,6;  4,6;   36;  0,513;topí;
17-01-2024;13:50:51; 39,8; 34,1; 39,7; 23,1; -5,8;  5,6; 43,0; -5,0; -2,6; -4,4;  1,4; 18,6;  4,6;   36;  0,493;topí;
17-01-2024;13:51:01; 39,8; 34,1; 39,7; 23,1; -5,8;  5,6; 42,9; -5,1; -2,7; -4,4;  1,5; 18,0;  4,6;   36;  0,513;topí;
17-01-2024;13:51:11; 39,8; 34,2; 39,7; 23,1; -5,8;  5,6; 42,9; -5,2; -2,7; -4,4;  1,4; 18,0;  4,6;   36;  0,493;topí;
17-01-2024;13:51:21; 39,8; 34,1; 39,7; 23,1; -5,8;  5,6; 42,9; -5,2; -2,7; -4,4;  1,4; 18,0;  4,6;   36;  0,513;topí;
17-01-2024;13:51:31; 39,7; 34,2; 39,7; 23,1; -5,8;  5,6; 43,0; -5,3; -2,7; -4,4;  1,4; 17,6;  4,6;   36;  0,493;topí;
17-01-2024;13:51:41; 39,8; 34,2; 39,7; 23,1; -5,8;  5,6; 43,0; -5,3; -2,8; -4,5;  1,3; 17,6;  4,5;   36;  0,513;topí;
17-01-2024;13:51:51; 39,8; 34,2; 39,7; 23,1; -6,3;  5,6; 43,1; -5,3; -2,8; -4,6;  1,6; 17,6;  4,6;   36;  0,493;topí;
17-01-2024;13:52:01; 39,7; 34,1; 39,7; 23,1; -6,3;  5,5; 43,3; -5,4; -2,9; -4,6;  1,6; 17,6;  4,6;   36;  0,513;topí;
17-01-2024;13:52:11; 39,8; 34,1; 39,7; 23,1; -6,3;  5,5; 43,6; -5,5; -2,9; -4,7;  1,6; 17,6;  4,6;   36;  0,493;topí;
17-01-2024;13:52:21; 39,8; 34,1; 39,7; 23,1; -6,3;  5,5; 43,9; -5,6; -2,9; -4,8;  1,5; 17,6;  4,5;   36;  0,513;topí;
17-01-2024;13:52:31; 39,8; 34,1; 39,9; 23,2; -6,3;  5,5; 44,3; -5,7; -3,0; -4,9;  1,4; 17,6;  4,5;   36;  0,513;topí;
17-01-2024;13:52:41; 39,9; 34,1; 39,9; 23,2; -6,3;  5,5; 44,8; -5,8; -3,0; -5,0;  1,3; 17,6;  4,5;   36;  0,493;topí;
17-01-2024;13:52:51; 39,9; 34,1; 39,9; 23,2; -6,3;  5,5; 45,3; -5,8; -2,9; -5,0;  1,3; 17,6;  4,5;   36;  0,513;topí;
17-01-2024;13:53:01; 39,9; 34,1; 39,9; 23,2; -6,3;  5,5; 45,9; -5,8; -2,9; -5,0;  1,3; 17,6;  4,5;   36;  0,493;topí;
17-01-2024;13:53:11; 40,0; 34,1; 39,9; 23,2; -6,3;  5,5; 46,5; -5,8; -2,8; -5,0;  1,3; 17,6;  4,4;   36;  0,513;topí;
17-01-2024;13:53:21; 40,0; 34,1; 39,9; 23,2; -6,3;  5,5; 47,2; -5,8; -2,7; -5,0;  1,3; 17,6;  4,4;   36;  0,493;topí;
17-01-2024;13:53:31; 40,0; 34,1; 39,9; 23,2; -5,8;  5,6; 48,0; -5,7; -2,5; -4,9;  0,9; 17,0;  4,4;   36;  0,513;topí;
17-01-2024;13:53:41; 40,1; 34,1; 40,2; 23,4; -5,8;  5,6; 48,6; -5,6; -2,5; -4,8;  1,0; 17,0;  4,4;   36;  0,493;topí;
17-01-2024;13:53:51; 40,1; 34,1; 40,2; 23,4; -5,8;  5,6; 49,2; -5,6; -2,4; -4,7;  1,1; 17,0;  4,4;   36;  0,513;topí;
17-01-2024;13:54:01; 40,1; 34,1; 40,2; 23,4; -5,8;  5,6; 49,9; -5,5; -2,3; -4,5;  1,3; 17,0;  4,4;   36;  0,493;topí;
17-01-2024;13:54:11; 40,2; 34,1; 40,2; 23,4; -5,8;  5,6; 50,8; -5,5; -2,2; -4,5;  1,3; 17,0;  4,4;   36;  0,513;topí;
17-01-2024;13:54:21; 40,3; 34,2; 40,2; 23,4; -6,3;  5,5; 51,7; -5,5; -2,1; -4,6;  1,6; 17,0;  4,4;   36;  0,493;topí;
17-01-2024;13:54:31; 40,4; 34,2; 40,1; 23,3; -6,3;  5,5; 52,6; -5,6; -2,1; -4,4;  1,9; 17,0;  4,4;   36;  0,513;topí;
17-01-2024;13:54:41; 40,3; 34,1; 40,1; 23,3; -6,3;  5,5; 53,6; -5,7; -2,1; -4,4;  1,8; 17,0;  4,3;   36;  0,513;topí;
17-01-2024;13:54:51; 40,4; 34,1; 40,1; 23,3; -6,3;  5,5; 54,5; -5,7; -2,2; -4,7;  1,6; 17,0;  4,3;   36;  0,513;topí;
17-01-2024;13:55:01; 40,4; 34,1; 39,9; 23,2; -6,7;  5,4; 55,4; -5,8; -2,2; -4,6;  2,1; 17,0;  4,3;   36;  0,493;topí;
17-01-2024;13:55:11; 40,3; 34,1; 39,9; 23,2; -6,7;  5,4; 56,4; -6,0; -2,3; -3,9;  2,8; 18,0;  4,3;   36;  0,513;topí;
17-01-2024;13:55:21; 40,3; 34,1; 39,7; 23,1; -6,7;  5,4; 57,3; -6,0; -2,3; -3,1;  3,6; 18,0;  4,3;   36;  0,493;topí;
17-01-2024;13:55:31; 40,3; 34,1; 39,7; 23,1; -6,7;  5,4; 58,1; -6,1; -2,4; -2,3;  4,5; 18,0;  4,2;   36;  0,534;topí;
17-01-2024;13:55:41; 40,3; 34,1; 39,4; 22,9; -6,7;  5,4; 58,9; -6,2; -2,4; -1,7;  5,1; 19,0;  4,3;   36;  0,493;topí;
17-01-2024;13:55:51; 40,2; 34,1; 39,4; 22,9; -6,7;  5,4; 59,8; -6,2; -2,5; -1,3;  5,4; 19,0;  4,2;   36;  0,513;topí;
17-01-2024;13:56:01; 40,2; 34,1; 39,4; 22,9; -6,7;  5,4; 60,6; -6,1; -2,5; -1,1;  5,7; 19,8;  4,3;   36;  0,513;topí;
17-01-2024;13:56:11; 40,1; 34,1; 39,4; 22,9; -6,3;  5,4; 61,3; -6,1; -2,5; -1,0;  5,3; 19,8;  4,3;   36;  0,513;mazání kompresoru;
17-01-2024;13:56:21; 40,0; 34,1; 39,2; 22,8; -5,4;  5,8; 62,0; -6,0; -2,6; -0,9;  4,5; 96,0;  4,9;   40;  0,513;mazání kompresoru;
17-01-2024;13:56:31; 40,0; 34,1; 41,7; 24,6; -4,5;  5,9; 62,5; -5,2; -2,6; -2,2;  2,3; 96,0;  7,4;   52;  0,493;mazání kompresoru;
17-01-2024;13:56:41; 40,4; 34,1; 42,6; 24,8; -4,5;  5,9; 55,3; -4,2; -2,6; -2,9;  1,6; 96,0;  8,6;   59;  0,493;mazání kompresoru;
17-01-2024;13:56:51; 41,0; 34,1; 37,5; 21,7; -4,0;  5,9; 47,8; -3,6; -2,6; -3,1;  1,0; 96,0;  7,5;   60;  2,000;mazání kompresoru;
17-01-2024;13:57:01; 40,2; 34,2; 36,6; 21,3; -3,2;  6,2; 42,9; -3,3; -2,6; -3,0;  0,2; 96,0;  7,4;   60;  2,000;mazání kompresoru;
17-01-2024;13:57:11; 39,1; 34,4; 35,3; 20,6; -3,2;  6,2; 39,5; -2,8; -2,5; -2,6;  0,5; 96,0;  6,2;   52;  2,000;mazání kompresoru;
17-01-2024;13:57:21; 38,1; 34,6; 35,5; 20,7; -1,9;  6,5; 37,5; -2,5; -2,5; -2,1; -0,2; 96,0;  5,1;   44;  2,000;mazání kompresoru;
17-01-2024;13:57:31; 37,5; 34,9; 34,9; 20,4; -1,1;  6,7; 36,7; -2,1; -2,5; -1,3; -0,2; 96,0;  4,3;   36;  2,000;mazání kompresoru;
17-01-2024;13:57:41; 36,9; 35,1;  7,2;  9,0;  0,1;  7,1; 33,1; -1,3; -2,4;  2,3;  2,3;100,0;  1,8;   36;  2,000;mazání kompresoru;
17-01-2024;13:57:51; 36,4; 35,3;  6,2;  8,7;  2,7;  7,7; 21,9; -0,5; -2,2; 10,7;  7,9;100,0;  0,9;   36;  2,000;mazání kompresoru;
17-01-2024;13:58:01; 35,7; 35,4;  9,1;  9,7;  4,5;  8,5; 17,9;  0,0; -1,9; 16,4; 11,8;100,0;  1,0;   36;  2,000;mazání kompresoru;
17-01-2024;13:58:11; 35,1; 35,6; 14,2; 11,3;  7,9;  9,2; 16,7;  0,9; -1,8; 20,9; 12,9;100,0;  1,4;   43;  2,000;mazání kompresoru;
17-01-2024;13:58:21; 34,5; 35,8; 20,6; 13,7; 11,4; 10,3; 17,7;  2,6; -1,6; 23,6; 12,2;100,0;  2,6;   55;  2,000;mazání kompresoru;
17-01-2024;13:58:31; 33,7; 35,9; 26,8; 16,4; 16,3; 12,0; 21,0;  8,2; -1,3; 25,4;  9,1;100,0;  3,7;   61;  2,000;mazání kompresoru;
17-01-2024;13:58:41; 33,0; 36,1; 34,7; 20,3; 24,0; 15,1; 25,5; 15,0; -1,0; 26,2;  2,2;100,0;  4,5;   61;  2,000;mazání kompresoru;
17-01-2024;13:58:51; 32,1; 36,2; 42,6; 24,8; 27,4; 16,6; 32,4; 22,4; -0,3; 26,0; -1,4;100,0;  6,0;   61;  2,000;mazání kompresoru;
17-01-2024;13:59:01; 31,8; 36,3; 46,8; 27,5; 31,1; 18,4; 38,3; 28,5;  0,4; 26,3; -4,9;100,0;  5,4;   53;  2,000;odmrazuje;
17-01-2024;13:59:11; 32,1; 36,3; 48,6; 28,7; 32,9; 19,3; 42,9; 35,0;  1,8; 28,2; -4,7;100,0;  4,7;   45;  2,000;odmrazuje;
17-01-2024;13:59:21; 32,9; 36,4; 49,7; 29,5; 34,5; 20,1; 45,5; 38,9;  2,5; 30,2; -4,3;100,0;  3,8;   36;  2,000;odmrazuje;
17-01-2024;13:59:31; 33,6; 36,5; 50,8; 30,3; 34,8; 20,3; 47,1; 41,8;  3,2; 31,6; -3,3;100,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;13:59:41; 34,3; 36,5; 46,2; 27,2; 38,1; 22,1; 48,4; 44,2;  4,0; 33,0; -5,1;100,0;  2,2;   36;  2,000;odmrazuje;
17-01-2024;13:59:51; 36,4; 36,6; 41,9; 24,4; 23,3; 13,9; 47,4; 43,0;  4,0; 35,7; 12,3;100,0;  3,6;   36;  2,000;odmrazuje;
17-01-2024;14:00:01; 37,7; 36,7; 40,4; 23,7; 11,4; 10,1; 45,0; 34,0;  4,1; 32,6; 21,3; 94,0;  5,3;   44;  2,000;odmrazuje;
17-01-2024;14:00:11; 38,4; 36,8; 39,4; 22,9;  5,2;  8,4; 43,2; 24,7;  4,2; 23,2; 18,0; 88,0;  6,7;   52;  2,000;odmrazuje;
17-01-2024;14:00:21; 38,8; 36,9; 39,0; 22,7;  2,4;  7,5; 41,2; 16,4;  4,0; 14,5; 12,2; 82,0;  8,9;   64;  1,935;min.doba chodu;
17-01-2024;14:00:31; 38,9; 37,0; 39,2; 22,8; -0,3;  6,9; 40,1; 10,8;  3,6;  8,6;  8,9; 76,0; 10,2;   71;  1,935;min.doba chodu;
17-01-2024;14:00:41; 39,0; 37,1; 39,4; 22,9; -1,1;  6,7; 39,8;  7,6;  3,2;  5,0;  6,1; 70,0;  9,9;   72;  1,936;min.doba chodu;
17-01-2024;14:00:51; 39,1; 37,1; 39,0; 22,7; -1,9;  6,5; 39,6;  4,8;  2,5;  2,5;  4,5; 64,0;  9,9;   72;  1,860;min.doba chodu;
17-01-2024;14:01:01; 39,2; 37,2; 39,2; 22,8; -2,3;  6,4; 39,4;  3,0;  2,0;  1,0;  3,4; 58,0; 10,0;   72;  1,678;min.doba chodu;
17-01-2024;14:01:11; 39,2; 37,3; 39,4; 22,9; -2,3;  6,4; 39,3;  1,6;  1,5;  0,0;  2,4; 52,0; 10,1;   72;  1,573;min.doba chodu;
17-01-2024;14:01:21; 39,3; 37,3; 39,4; 22,9; -2,8;  6,2; 39,3;  0,7;  1,2; -0,6;  2,2; 46,0; 10,2;   72;  1,471;min.doba chodu;
17-01-2024;14:01:31; 39,3; 37,2; 39,6; 23,0; -3,2;  6,2; 39,4; -0,1;  0,8; -1,1;  2,0; 40,0; 10,0;   72;  1,372;min.doba chodu;
17-01-2024;14:01:41; 39,4; 37,1; 39,7; 23,1; -3,6;  6,1; 39,5; -0,6;  0,5; -1,6;  2,0; 34,0; 10,0;   72;  1,276;min.doba chodu;
17-01-2024;14:01:51; 39,5; 37,0; 40,4; 23,5; -4,0;  6,0; 39,6; -1,2;  0,1; -2,0;  2,0; 28,0;  9,9;   72;  1,124;min.doba chodu;
17-01-2024;14:02:01; 39,7; 37,0; 40,9; 23,8; -4,5;  5,9; 40,0; -1,8; -0,2; -2,4;  2,1; 27,8; 10,1;   72;  1,037;min.doba chodu;
17-01-2024;14:02:11; 40,0; 37,0; 41,2; 24,0; -4,5;  5,9; 40,5; -2,2; -0,3; -2,6;  1,8; 27,8; 10,0;   72;  0,981;min.doba chodu;
17-01-2024;14:02:21; 40,3; 37,0; 41,2; 24,0; -4,9;  5,8; 40,7; -2,6; -0,6; -3,0;  1,9; 27,8; 10,0;   72;  0,900;min.doba chodu;
17-01-2024;14:02:31; 40,7; 37,0; 42,4; 24,7; -5,8;  5,6; 41,0; -3,0; -0,8; -3,4;  2,5; 16,8; 10,2;   72;  0,847;min.doba chodu;
17-01-2024;14:02:41; 41,1; 37,0; 43,5; 25,4; -6,3;  5,5; 41,7; -3,5; -1,0; -3,9;  2,4; 16,8;  9,6;   68;  0,822;min.doba chodu;
17-01-2024;14:02:51; 41,5; 37,0; 44,6; 26,2; -6,7;  5,4; 42,6; -4,2; -1,2; -4,4;  2,3; 17,6;  9,9;   67;  0,771;min.doba chodu;
17-01-2024;14:03:01; 41,9; 37,0; 45,6; 26,7; -7,7;  5,2; 43,8; -4,7; -1,3; -5,0;  2,7; 17,6; 10,0;   67;  0,747;min.doba chodu;
17-01-2024;14:03:11; 42,3; 37,0; 45,4; 26,6; -8,6;  5,0; 45,2; -5,3; -1,5; -5,4;  3,2; 17,6;  9,0;   61;  0,723;min.doba chodu;
17-01-2024;14:03:21; 42,5; 36,9; 45,3; 26,6; -9,1;  4,8; 47,2; -5,8; -1,7; -5,6;  3,5; 18,2;  8,7;   61;  0,699;min.doba chodu;
17-01-2024;14:03:31; 42,7; 36,9; 45,3; 26,5; -9,6;  4,8; 50,0; -6,4; -1,8; -4,9;  4,7; 18,2;  8,6;   61;  0,675;min.doba chodu;
17-01-2024;14:03:41; 42,8; 36,8; 45,1; 26,4;-10,1;  4,7; 52,9; -7,1; -1,9; -4,0;  6,1; 19,6;  8,2;   61;  0,652;min.doba chodu;
17-01-2024;14:03:51; 42,9; 36,8; 44,3; 25,9; -9,6;  4,8; 56,1; -7,6; -2,0; -3,0;  6,6; 19,6;  7,3;   55;  0,629;min.doba chodu;
17-01-2024;14:04:01; 42,9; 36,7; 44,0; 25,7; -9,6;  4,8; 58,3; -7,7; -2,2; -2,4;  7,3; 19,6;  7,3;   55;  0,584;min.doba chodu;
17-01-2024;14:04:11; 42,9; 36,6; 43,8; 25,6; -9,6;  4,8; 61,0; -7,8; -2,3; -1,8;  7,8; 20,6;  7,2;   55;  0,563;min.doba chodu;
17-01-2024;14:04:21; 42,9; 36,6; 43,8; 25,6; -9,6;  4,8; 63,0; -7,8; -2,4; -1,4;  8,2; 20,6;  7,2;   55;  0,563;min.doba chodu;
17-01-2024;14:04:31; 43,0; 36,5; 44,0; 25,7; -9,6;  4,8; 65,1; -7,7; -2,5; -1,1;  8,5; 17,4;  7,2;   55;  0,541;min.doba chodu;
17-01-2024;14:04:41; 43,2; 36,5; 43,8; 25,6; -9,1;  4,9; 67,1; -7,8; -2,5; -0,9;  8,3; 17,4;  6,4;   51;  0,541;min.doba chodu;
17-01-2024;14:04:51; 43,4; 36,4; 43,4; 25,3; -9,6;  4,8; 68,7; -7,9; -2,5; -0,6;  9,0; 17,4;  6,2;   49;  0,562;min.doba chodu;
17-01-2024;14:05:01; 43,4; 36,4; 42,9; 25,0; -9,6;  4,8; 70,3; -8,1; -2,6; -0,3;  9,3; 19,0;  6,1;   49;  0,562;min.doba chodu;
17-01-2024;14:05:11; 43,3; 36,4; 42,6; 24,8; -9,6;  4,8; 71,5; -8,1; -2,7; -0,2;  9,5; 19,0;  6,1;   49;  0,562;min.doba chodu;
17-01-2024;14:05:21; 43,1; 36,3; 42,4; 24,7; -9,1;  4,9; 72,8; -8,1; -2,8; -0,1;  9,1; 19,0;  6,0;   49;  0,562;min.doba chodu;
17-01-2024;14:05:31; 43,0; 36,3; 42,2; 24,6; -9,1;  4,9; 74,0; -8,1; -2,8; -0,2;  9,0; 19,0;  6,1;   49;  0,540;min.doba chodu;
17-01-2024;14:05:41; 43,0; 36,2; 42,1; 24,5; -9,1;  4,9; 75,0; -8,1; -2,9; -0,3;  8,8; 19,0;  5,8;   48;  0,561;min.doba chodu;
17-01-2024;14:05:51; 42,9; 36,2; 41,4; 24,1; -8,6;  5,0; 75,6; -8,0; -2,9; -0,3;  8,3; 19,6;  5,2;   43;  0,561;min.doba chodu;
17-01-2024;14:06:01; 42,7; 36,1; 41,2; 24,0; -8,2;  5,1; 76,2; -7,7; -3,0; -0,2;  8,0; 19,6;  5,2;   43;  0,519;min.doba chodu;
17-01-2024;14:06:11; 42,5; 36,0; 41,1; 23,9; -8,2;  5,1; 76,8; -7,6; -3,0;  0,0;  8,2; 19,6;  5,2;   43;  0,498;min.doba chodu;
17-01-2024;14:06:21; 42,4; 36,0; 40,9; 23,8; -8,2;  5,1; 77,3; -7,4; -3,1;  0,3;  8,5; 19,6;  5,2;   43;  0,498;min.doba chodu;
17-01-2024;14:06:31; 42,2; 35,9; 41,1; 23,9; -7,7;  5,2; 77,8; -7,3; -3,1;  0,4;  8,1; 19,6;  5,2;   43;  0,518;min.doba chodu;
17-01-2024;14:06:41; 42,1; 35,8; 41,1; 23,9; -7,7;  5,2; 78,3; -7,2; -3,0;  0,4;  8,1; 20,2;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;14:06:51; 42,1; 35,8; 41,2; 24,0; -7,7;  5,2; 78,6; -7,0; -3,0; -0,3;  7,3; 20,2;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;14:07:01; 42,1; 35,7; 41,6; 24,2; -7,2;  5,3; 78,1; -6,8; -2,9; -1,2;  6,0; 20,2;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;14:07:11; 42,2; 35,6; 41,6; 24,2; -7,2;  5,3; 77,4; -6,6; -2,8; -1,8;  5,4; 20,2;  5,3;   43;  0,518;min.doba chodu;
17-01-2024;14:07:21; 42,3; 35,6; 41,7; 24,3; -6,7;  5,4; 76,5; -6,5; -2,7; -2,8;  3,9; 20,2;  5,4;   43;  0,497;min.doba chodu;
17-01-2024;14:07:31; 42,4; 35,6; 41,7; 24,3; -6,7;  5,4; 75,5; -6,4; -2,5; -3,7;  3,0; 18,8;  5,2;   43;  0,517;min.doba chodu;
17-01-2024;14:07:41; 42,5; 35,5; 41,2; 24,0; -6,3;  5,5; 75,0; -6,2; -2,5; -3,9;  2,4; 18,8;  4,5;   36;  0,517;min.doba chodu;
17-01-2024;14:07:51; 42,4; 35,5; 41,1; 23,9; -5,8;  5,6; 74,8; -6,0; -2,4; -3,9;  1,9; 18,4;  4,4;   36;  0,517;min.doba chodu;
17-01-2024;14:08:01; 42,3; 35,5; 40,9; 23,8; -5,8;  5,6; 74,8; -5,8; -2,3; -4,0;  1,8; 18,4;  4,4;   36;  0,497;min.doba chodu;
17-01-2024;14:08:11; 42,1; 35,4; 40,7; 23,7; -5,8;  5,6; 74,8; -5,7; -2,2; -3,8;  2,0; 18,4;  4,4;   36;  0,517;min.doba chodu;
17-01-2024;14:08:21; 42,0; 35,4; 40,7; 23,7; -6,3;  5,5; 75,2; -5,6; -2,2; -3,2;  3,1; 18,4;  4,4;   36;  0,497;min.doba chodu;
17-01-2024;14:08:31; 41,9; 35,4; 40,7; 23,7; -5,8;  5,6; 75,5; -5,6; -2,2; -2,4;  3,5; 18,4;  4,4;   36;  0,517;min.doba chodu;
17-01-2024;14:08:41; 41,7; 35,3; 40,6; 23,6; -5,8;  5,6; 76,0; -5,6; -2,2; -1,7;  4,2; 19,8;  4,4;   36;  0,496;min.doba chodu;
17-01-2024;14:08:51; 41,7; 35,3; 40,6; 23,6; -5,8;  5,6; 76,4; -5,5; -2,2; -1,8;  4,0; 19,8;  4,4;   36;  0,517;min.doba chodu;
17-01-2024;14:09:01; 41,6; 35,2; 40,6; 23,6; -5,8;  5,6; 76,5; -5,4; -2,2; -2,9;  2,9; 19,8;  4,4;   36;  0,516;min.doba chodu;
17-01-2024;14:09:11; 41,6; 35,2; 40,6; 23,6; -5,8;  5,6; 76,6; -5,4; -2,2; -3,4;  2,5; 19,0;  4,4;   36;  0,516;min.doba chodu;
17-01-2024;14:09:21; 41,5; 35,2; 40,6; 23,6; -5,8;  5,6; 76,5; -5,4; -2,3; -3,6;  2,2; 19,0;  4,4;   36;  0,496;min.doba chodu;
17-01-2024;14:09:31; 41,5; 35,1; 40,7; 23,7; -5,8;  5,6; 76,1; -5,4; -2,3; -3,8;  2,0; 19,0;  4,5;   36;  0,516;min.doba chodu;
17-01-2024;14:09:41; 41,5; 35,1; 40,7; 23,6; -5,8;  5,6; 75,8; -5,4; -2,4; -3,8;  2,0; 19,0;  4,4;   36;  0,496;min.doba chodu;
17-01-2024;14:09:51; 41,5; 35,0; 40,6; 23,6; -5,8;  5,6; 75,4; -5,4; -2,4; -3,9;  1,9; 19,0;  4,4;   36;  0,516;min.doba chodu;
17-01-2024;14:10:01; 41,5; 35,0; 40,6; 23,6; -5,8;  5,6; 75,0; -5,4; -2,5; -3,9;  1,9; 19,0;  4,4;   36;  0,495;min.doba chodu;
17-01-2024;14:10:11; 41,5; 35,0; 40,6; 23,6; -5,8;  5,6; 74,6; -5,4; -2,5; -4,0;  1,8; 19,0;  4,5;   36;  0,516;min.doba chodu;
17-01-2024;14:10:21; 41,5; 35,0; 40,6; 23,6; -5,8;  5,6; 74,2; -5,4; -2,5; -4,0;  1,8; 19,0;  4,4;   36;  0,495;topí;
17-01-2024;14:10:31; 41,5; 34,9; 40,6; 23,6; -5,8;  5,6; 73,7; -5,4; -2,5; -4,1;  1,7; 19,0;  4,4;   36;  0,516;topí;
17-01-2024;14:10:41; 41,4; 34,9; 40,6; 23,6; -5,8;  5,6; 73,3; -5,5; -2,6; -4,1;  1,7; 19,0;  4,4;   36;  0,495;topí;
17-01-2024;14:10:51; 41,4; 34,9; 40,4; 23,6; -6,3;  5,6; 73,0; -5,5; -2,6; -4,1;  2,2; 19,0;  4,4;   36;  0,515;topí;
17-01-2024;14:11:01; 41,4; 34,8; 40,6; 23,6; -5,8;  5,6; 72,6; -5,5; -2,7; -4,2;  1,6; 19,0;  4,4;   36;  0,515;topí;
17-01-2024;14:11:11; 41,4; 34,8; 40,6; 23,6; -6,3;  5,5; 72,1; -5,5; -2,7; -4,2;  2,1; 19,0;  4,5;   36;  0,515;topí;
17-01-2024;14:11:21; 41,3; 34,8; 40,4; 23,5; -6,3;  5,5; 71,7; -5,5; -2,7; -4,2;  2,1; 19,0;  4,4;   36;  0,515;topí;
17-01-2024;14:11:31; 41,3; 34,8; 40,4; 23,5; -6,3;  5,5; 71,1; -5,5; -2,8; -4,3;  2,0; 19,0;  4,4;   36;  0,495;topí;
17-01-2024;14:11:41; 41,3; 34,7; 40,4; 23,5; -6,3;  5,5; 70,6; -5,5; -2,8; -4,3;  2,0; 19,0;  4,5;   36;  0,515;topí;
17-01-2024;14:11:51; 41,3; 34,7; 40,4; 23,5; -6,3;  5,5; 70,2; -5,6; -2,8; -4,3;  2,0; 19,0;  4,4;   36;  0,515;topí;
17-01-2024;14:12:01; 41,2; 34,6; 40,4; 23,5; -6,3;  5,5; 69,7; -5,6; -2,9; -4,4;  1,9; 19,0;  4,5;   36;  0,515;topí;
17-01-2024;14:12:11; 41,2; 34,6; 40,4; 23,5; -6,3;  5,5; 69,0; -5,6; -2,9; -4,4;  1,9; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:12:21; 41,2; 34,6; 40,4; 23,5; -6,3;  5,5; 68,5; -5,6; -2,9; -4,4;  1,9; 19,0;  4,4;   36;  0,515;topí;
17-01-2024;14:12:31; 41,2; 34,6; 40,4; 23,5; -6,3;  5,5; 68,0; -5,6; -3,0; -4,4;  1,9; 19,0;  4,5;   36;  0,515;topí;
17-01-2024;14:12:41; 41,1; 34,6; 40,4; 23,5; -6,3;  5,5; 67,6; -5,7; -3,0; -4,4;  1,8; 19,0;  4,5;   36;  0,515;topí;
17-01-2024;14:12:51; 41,1; 34,5; 40,4; 23,5; -6,3;  5,5; 67,0; -5,7; -3,0; -4,4;  1,8; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:13:01; 41,1; 34,6; 40,4; 23,5; -6,3;  5,5; 66,6; -5,7; -3,0; -4,4;  1,8; 19,0;  4,4;   36;  0,515;topí;
17-01-2024;14:13:11; 41,0; 34,5; 40,4; 23,5; -6,3;  5,5; 66,0; -5,7; -3,1; -4,4;  1,8; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:13:21; 41,0; 34,5; 40,4; 23,5; -6,3;  5,5; 65,4; -5,7; -3,1; -4,5;  1,7; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:13:31; 41,0; 34,5; 40,4; 23,5; -6,3;  5,5; 65,1; -5,7; -3,2; -4,5;  1,7; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:13:41; 41,0; 34,5; 40,4; 23,5; -6,3;  5,5; 64,5; -5,8; -3,2; -4,5;  1,7; 19,0;  4,5;   36;  0,514;topí;
17-01-2024;14:13:51; 41,0; 34,5; 40,4; 23,5; -6,3;  5,5; 64,1; -5,8; -3,1; -4,5;  1,7; 19,0;  4,5;   36;  0,514;topí;
17-01-2024;14:14:01; 40,9; 34,5; 40,4; 23,5; -6,3;  5,5; 63,8; -5,7; -3,1; -4,5;  1,7; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:14:11; 40,9; 34,4; 40,4; 23,5; -5,8;  5,6; 63,4; -5,7; -3,0; -4,5;  1,3; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:14:21; 40,9; 34,5; 40,4; 23,5; -5,8;  5,6; 62,9; -5,6; -2,8; -4,4;  1,4; 19,0;  4,5;   36;  0,494;topí;
17-01-2024;14:14:31; 40,9; 34,4; 40,4; 23,5; -5,8;  5,6; 62,5; -5,5; -2,7; -4,4;  1,5; 19,0;  4,4;   36;  0,494;topí;
17-01-2024;14:14:41; 40,9; 34,4; 40,4; 23,5; -5,8;  5,6; 62,0; -5,4; -2,6; -4,3;  1,6; 19,0;  4,5;   36;  0,514;topí;
17-01-2024;14:14:51; 40,9; 34,4; 40,4; 23,5; -5,8;  5,6; 61,7; -5,3; -2,5; -4,2;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:15:01; 40,9; 34,4; 40,4; 23,5; -5,4;  5,7; 61,5; -5,3; -2,4; -4,1;  1,3; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:15:11; 40,9; 34,4; 40,4; 23,5; -5,4;  5,7; 61,3; -5,2; -2,4; -4,1;  1,3; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:15:21; 40,9; 34,4; 40,4; 23,5; -5,4;  5,7; 61,0; -5,2; -2,3; -4,0;  1,4; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:15:31; 40,9; 34,4; 40,4; 23,5; -5,4;  5,7; 60,7; -5,1; -2,3; -4,0;  1,4; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:15:41; 40,8; 34,4; 40,2; 23,4; -5,8;  5,6; 60,5; -5,1; -2,3; -4,0;  1,8; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:15:51; 40,8; 34,3; 40,2; 23,4; -5,8;  5,6; 60,4; -5,2; -2,3; -4,1;  1,7; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:16:01; 40,8; 34,3; 40,2; 23,4; -5,8;  5,6; 60,3; -5,2; -2,3; -4,1;  1,7; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:16:11; 40,8; 34,3; 40,2; 23,4; -5,8;  5,6; 60,2; -5,2; -2,3; -4,2;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:16:21; 40,7; 34,3; 40,2; 23,4; -5,8;  5,6; 60,1; -5,3; -2,4; -4,2;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:16:31; 40,7; 34,3; 40,2; 23,4; -5,8;  5,6; 60,0; -5,3; -2,4; -4,2;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:16:41; 40,7; 34,3; 40,2; 23,4; -5,8;  5,6; 59,9; -5,3; -2,5; -4,3;  1,6; 19,0;  4,4;   36;  0,493;topí;
17-01-2024;14:16:51; 40,7; 34,2; 40,2; 23,4; -5,8;  5,6; 59,9; -5,3; -2,5; -4,3;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:17:01; 40,7; 34,3; 40,2; 23,4; -5,8;  5,6; 59,8; -5,3; -2,5; -4,4;  1,5; 19,0;  4,4;   36;  0,493;topí;
17-01-2024;14:17:11; 40,7; 34,3; 40,2; 23,4; -5,8;  5,6; 59,7; -5,3; -2,5; -4,4;  1,5; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:17:21; 40,6; 34,3; 40,2; 23,4; -5,8;  5,6; 59,5; -5,4; -2,6; -4,4;  1,4; 19,0;  4,3;   36;  0,493;topí;
17-01-2024;14:17:31; 40,6; 34,3; 40,2; 23,4; -5,8;  5,6; 59,4; -5,4; -2,6; -4,4;  1,4; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:17:41; 40,6; 34,3; 40,2; 23,4; -6,3;  5,5; 59,3; -5,4; -2,7; -4,5;  1,7; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:17:51; 40,6; 34,3; 40,2; 23,4; -6,3;  5,5; 59,2; -5,5; -2,7; -4,5;  1,7; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:18:01; 40,6; 34,3; 40,2; 23,4; -6,3;  5,5; 59,1; -5,5; -2,7; -4,5;  1,7; 19,0;  4,4;   36;  0,493;topí;
17-01-2024;14:18:11; 40,6; 34,3; 40,1; 23,3; -6,3;  5,5; 58,9; -5,5; -2,8; -4,6;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:18:21; 40,6; 34,2; 40,1; 23,3; -6,3;  5,5; 58,8; -5,6; -2,8; -4,6;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:18:31; 40,6; 34,2; 40,1; 23,3; -6,3;  5,5; 58,7; -5,6; -2,9; -4,6;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:18:41; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 58,5; -5,6; -2,9; -4,6;  1,6; 19,0;  4,4;   36;  0,513;topí;
17-01-2024;14:18:51; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 58,3; -5,6; -2,9; -4,7;  1,6; 19,0;  4,4;   36;  0,493;topí;
17-01-2024;14:19:01; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 58,1; -5,7; -3,0; -4,7;  1,6; 19,0;  4,4;   36;  0,513;topí;
17-01-2024;14:19:11; 40,6; 34,3; 40,1; 23,3; -6,3;  5,5; 57,9; -5,7; -3,0; -4,7;  1,6; 19,0;  4,4;   36;  0,493;topí;
17-01-2024;14:19:21; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 57,8; -5,7; -3,1; -4,7;  1,6; 19,0;  4,4;   36;  0,514;topí;
17-01-2024;14:19:31; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 57,6; -5,7; -3,1; -4,8;  1,5; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:19:41; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 57,4; -5,7; -3,1; -4,8;  1,5; 18,6;  4,4;   36;  0,514;topí;
17-01-2024;14:19:51; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 57,3; -5,8; -3,1; -4,8;  1,5; 18,6;  4,4;   36;  0,493;topí;
17-01-2024;14:20:01; 40,5; 34,2; 40,1; 23,3; -6,3;  5,5; 57,0; -5,8; -3,2; -4,9;  1,4; 18,6;  4,3;   36;  0,514;topí;
17-01-2024;14:20:11; 40,5; 34,2; 39,9; 23,2; -6,3;  5,5; 57,0; -5,8; -3,1; -4,9;  1,4; 18,6;  4,4;   36;  0,493;topí;
17-01-2024;14:20:21; 40,4; 34,2; 39,9; 23,2; -6,3;  5,5; 57,0; -5,8; -3,1; -4,9;  1,4; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:20:31; 40,4; 34,2; 39,9; 23,2; -6,3;  5,5; 57,0; -5,8; -3,0; -4,8;  1,5; 18,6;  4,4;   36;  0,493;topí;
17-01-2024;14:20:41; 40,4; 34,2; 40,1; 23,3; -5,8;  5,6; 57,0; -5,7; -2,8; -4,7;  1,1; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:20:51; 40,4; 34,1; 40,1; 23,3; -5,8;  5,6; 57,0; -5,6; -2,7; -4,6;  1,2; 18,6;  4,4;   36;  0,493;topí;
17-01-2024;14:21:01; 40,4; 34,1; 40,1; 23,3; -5,8;  5,6; 56,9; -5,5; -2,6; -4,5;  1,3; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:21:11; 40,5; 34,2; 40,1; 23,3; -5,8;  5,6; 57,0; -5,4; -2,5; -4,5;  1,3; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:21:21; 40,4; 34,1; 40,1; 23,3; -5,8;  5,6; 57,2; -5,3; -2,4; -4,4;  1,4; 18,6;  4,4;   36;  0,493;topí;
17-01-2024;14:21:31; 40,5; 34,2; 40,1; 23,3; -5,8;  5,6; 57,3; -5,3; -2,4; -4,4;  1,5; 18,6;  4,4;   36;  0,493;topí;
17-01-2024;14:21:41; 40,5; 34,2; 40,1; 23,3; -5,8;  5,6; 57,4; -5,3; -2,3; -4,4;  1,5; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:21:51; 40,5; 34,2; 39,9; 23,3; -5,8;  5,6; 57,5; -5,3; -2,3; -4,4;  1,5; 18,6;  4,4;   36;  0,513;topí;
17-01-2024;14:22:01; 40,4; 34,1; 39,9; 23,2; -5,8;  5,6; 57,7; -5,3; -2,3; -4,4;  1,5; 18,2;  4,4;   36;  0,493;topí;
17-01-2024;14:22:11; 40,4; 34,1; 39,9; 23,2; -5,8;  5,6; 57,9; -5,3; -2,3; -4,4;  1,5; 18,2;  4,4;   36;  0,534;topí;
17-01-2024;14:22:21; 40,4; 34,1; 39,9; 23,2; -5,8;  5,6; 58,2; -5,3; -2,3; -4,4;  1,4; 18,2;  4,3;   36;  0,493;topí;
17-01-2024;14:22:31; 40,5; 34,1; 39,9; 23,2; -5,8;  5,6; 58,5; -5,3; -2,4; -4,4;  1,4; 18,2;  4,4;   36;  0,513;topí;
17-01-2024;14:22:41; 40,4; 34,1; 39,9; 23,2; -5,8;  5,6; 58,8; -5,4; -2,4; -4,5;  1,3; 18,2;  4,3;   36;  0,493;topí;
17-01-2024;14:22:51; 40,4; 34,1; 39,9; 23,2; -6,3;  5,5; 59,1; -5,5; -2,5; -4,6;  1,6; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:23:01; 40,4; 34,1; 39,9; 23,2; -6,3;  5,5; 59,5; -5,5; -2,5; -4,6;  1,6; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:23:11; 40,4; 34,1; 39,7; 23,1; -6,3;  5,5; 59,9; -5,6; -2,5; -4,6;  1,6; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:23:21; 40,4; 34,1; 39,7; 23,1; -6,3;  5,5; 60,3; -5,6; -2,5; -4,7;  1,6; 18,2;  4,3;   36;  0,493;topí;
17-01-2024;14:23:31; 40,3; 34,1; 39,7; 23,1; -6,3;  5,5; 60,8; -5,7; -2,6; -4,8;  1,5; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:23:41; 40,4; 34,1; 39,7; 23,1; -6,3;  5,5; 61,2; -5,7; -2,6; -4,8;  1,5; 18,2;  4,3;   36;  0,493;topí;
17-01-2024;14:23:51; 40,3; 34,1; 39,7; 23,1; -6,3;  5,5; 61,8; -5,8; -2,7; -4,8;  1,5; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:24:01; 40,3; 34,1; 39,7; 23,1; -6,3;  5,5; 62,4; -5,9; -2,7; -4,8;  1,5; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:24:11; 40,3; 34,1; 39,7; 23,1; -6,3;  5,5; 62,8; -5,9; -2,8; -4,9;  1,4; 18,2;  4,3;   36;  0,534;topí;
17-01-2024;14:24:21; 40,3; 34,1; 39,7; 23,1; -6,7;  5,4; 63,1; -5,9; -2,8; -4,9;  1,8; 18,2;  4,3;   36;  0,493;topí;
17-01-2024;14:24:31; 40,3; 34,1; 39,7; 23,1; -6,3;  5,5; 63,6; -6,0; -2,9; -4,8;  1,5; 18,2;  4,3;   36;  0,513;topí;
17-01-2024;14:24:41; 40,3; 34,1; 39,7; 23,1; -6,3;  5,5; 64,0; -6,0; -2,9; -4,9;  1,4; 18,2;  4,3;   36;  0,493;topí;
17-01-2024;14:24:51; 40,2; 34,1; 39,6; 23,0; -6,3;  5,5; 64,3; -6,0; -2,9; -4,9;  1,4; 44,4;  4,3;   36;  0,513;mazání kompresoru;
17-01-2024;14:25:01; 40,3; 34,1; 39,9; 23,3; -4,9;  5,8; 64,7; -5,7; -3,0; -4,8;  0,1; 96,0;  5,6;   44;  0,493;mazání kompresoru;
17-01-2024;14:25:11; 40,4; 34,1; 43,5; 25,4; -4,9;  5,8; 63,4; -4,7; -3,0; -4,3;  0,7; 96,0;  7,5;   52;  0,513;mazání kompresoru;
17-01-2024;14:25:21; 40,9; 34,1; 42,7; 24,9; -4,0;  6,0; 54,2; -4,1; -3,0; -4,0;  0,0; 96,0;  8,6;   60;  0,534;mazání kompresoru;
17-01-2024;14:25:31; 41,6; 34,1; 41,2; 24,0; -3,6;  6,1; 47,9; -3,5; -2,9; -3,5;  0,2; 96,0;  8,2;   60;  0,513;mazání kompresoru;
17-01-2024;14:25:41; 41,8; 34,1; 39,4; 22,9; -3,2;  6,2; 44,7; -3,0; -2,8; -2,9;  0,3; 96,0;  8,4;   60;  0,666;mazání kompresoru;
17-01-2024;14:25:51; 41,4; 34,1; 38,0; 22,1; -3,2;  6,2; 41,9; -2,6; -2,7; -2,4;  0,8; 96,0;  8,2;   60;  0,666;mazání kompresoru;
17-01-2024;14:26:01; 40,6; 34,1; 37,5; 21,8; -3,2;  6,2; 40,1; -2,5; -2,6; -2,2;  1,0; 96,0;  7,7;   60;  0,666;mazání kompresoru;
17-01-2024;14:26:11; 39,8; 34,2; 37,3; 21,7; -3,6;  6,1; 39,2; -2,5; -2,5; -2,2;  1,4; 96,0;  7,8;   60;  0,493;mazání kompresoru;
17-01-2024;14:26:21; 39,2; 34,2; 37,5; 21,8; -3,2;  6,2; 38,5; -2,5; -2,5; -2,3;  0,9; 96,0;  7,3;   59;  0,513;topí;
17-01-2024;14:26:31; 38,7; 34,2; 36,9; 21,5; -2,3;  6,4; 38,2; -2,5; -2,5; -2,0;  0,3; 90,0;  6,2;   52;  0,493;topí;
17-01-2024;14:26:41; 38,4; 34,2; 35,7; 20,7; -2,3;  6,4; 37,5; -2,1; -2,4; -1,7;  0,7; 84,0;  5,4;   44;  0,514;topí;
17-01-2024;14:26:51; 37,9; 34,2; 34,9; 20,4; -2,3;  6,4; 36,5; -1,9; -2,4; -1,4;  0,9; 78,0;  5,7;   49;  0,514;topí;
17-01-2024;14:27:01; 37,4; 34,2; 35,5; 20,7; -2,3;  6,4; 36,0; -1,8; -2,3; -1,3;  1,0; 72,0;  5,7;   49;  0,493;topí;
17-01-2024;14:27:11; 36,9; 34,1; 35,8; 20,9; -2,3;  6,4; 35,9; -1,8; -2,2; -1,2;  1,1; 66,0;  5,7;   49;  0,513;topí;
17-01-2024;14:27:21; 36,7; 34,2; 35,7; 20,8; -2,8;  6,3; 35,9; -1,8; -2,2; -1,3;  1,4; 60,0;  6,5;   55;  0,493;topí;
17-01-2024;14:27:31; 36,6; 34,2; 36,4; 21,3; -2,8;  6,3; 36,0; -1,9; -2,2; -1,6;  1,2; 54,0;  6,7;   55;  0,513;topí;
17-01-2024;14:27:41; 36,6; 34,2; 37,3; 21,7; -2,8;  6,3; 36,4; -2,0; -2,1; -1,7;  1,1; 48,0;  6,7;   55;  0,493;topí;
17-01-2024;14:27:51; 36,9; 34,2; 37,3; 21,7; -3,2;  6,2; 36,8; -2,2; -2,1; -1,8;  1,4; 42,0;  6,9;   55;  0,513;topí;
17-01-2024;14:28:01; 37,1; 34,2; 37,6; 21,9; -3,2;  6,2; 37,2; -2,3; -2,1; -1,9;  1,3; 36,0;  6,9;   55;  0,493;topí;
17-01-2024;14:28:11; 37,3; 34,1; 37,8; 22,0; -4,0;  6,0; 37,3; -2,5; -2,1; -2,1;  1,9; 30,0;  7,7;   59;  0,493;topí;
17-01-2024;14:28:21; 37,6; 34,2; 38,9; 22,6; -4,0;  6,0; 37,8; -2,6; -2,1; -2,5;  1,6; 24,0;  8,0;   61;  0,513;topí;
17-01-2024;14:28:31; 37,9; 34,2; 39,6; 23,0; -4,5;  5,9; 38,3; -2,9; -2,1; -2,7;  1,8; 18,2;  8,0;   61;  0,493;topí;
17-01-2024;14:28:41; 38,4; 34,2; 39,9; 23,2; -4,5;  5,9; 38,9; -3,2; -2,2; -2,9;  1,6; 18,2;  7,3;   57;  0,513;topí;
17-01-2024;14:28:51; 38,9; 34,2; 40,1; 23,3; -4,5;  5,9; 39,4; -3,5; -2,2; -3,0;  1,5; 16,8;  7,3;   55;  0,513;topí;
17-01-2024;14:29:01; 39,3; 34,2; 40,9; 23,8; -5,4;  5,7; 39,6; -3,5; -2,2; -3,2;  2,2; 14,6;  7,3;   55;  0,513;topí;
17-01-2024;14:29:11; 39,7; 34,1; 41,6; 24,2; -5,8;  5,6; 40,1; -4,0; -2,2; -3,6;  2,2; 14,6;  7,4;   55;  0,513;topí;
17-01-2024;14:29:21; 40,0; 34,2; 41,9; 24,4; -6,3;  5,5; 40,6; -4,4; -2,3; -4,2;  2,1; 15,8;  7,6;   55;  0,513;topí;
17-01-2024;14:29:31; 40,3; 34,2; 42,2; 24,6; -7,2;  5,3; 41,2; -4,9; -2,4; -4,6;  2,6; 15,8;  7,6;   55;  0,493;topí;
17-01-2024;14:29:41; 40,5; 34,1; 42,6; 24,8; -7,7;  5,2; 41,8; -5,3; -2,4; -5,1;  2,6; 15,8;  7,7;   55;  0,493;topí;
17-01-2024;14:29:51; 40,8; 34,2; 42,9; 25,0; -8,2;  5,1; 42,9; -5,8; -2,5; -5,7;  2,4; 15,4;  7,4;   54;  0,513;topí;
17-01-2024;14:30:01; 40,9; 34,1; 42,6; 24,8; -8,6;  5,0; 44,4; -6,2; -2,5; -6,2;  2,5; 15,4;  6,7;   49;  0,513;topí;
17-01-2024;14:30:11; 40,9; 34,1; 42,7; 25,0; -9,1;  4,9; 45,2; -6,4; -2,5; -5,7;  3,4; 15,0;  6,6;   49;  0,534;topí;
17-01-2024;14:30:21; 40,8; 34,1; 43,2; 25,2; -9,6;  4,8; 46,6; -6,9; -2,6; -4,8;  4,8; 15,0;  6,5;   49;  0,493;topí;
17-01-2024;14:30:31; 40,8; 34,2; 43,5; 25,4;-10,6;  4,6; 48,8; -7,6; -2,7; -4,0;  6,6; 15,0;  6,4;   49;  0,513;topí;
17-01-2024;14:30:41; 40,7; 34,1; 43,0; 25,1;-10,6;  4,6; 50,9; -8,2; -2,8; -3,3;  7,4; 17,0;  6,3;   49;  0,493;topí;
17-01-2024;14:30:51; 40,6; 34,1; 42,7; 24,9;-10,6;  4,6; 53,3; -8,8; -2,8; -2,5;  8,1; 17,0;  6,1;   49;  0,513;topí;
17-01-2024;14:31:01; 40,5; 34,1; 42,4; 24,7;-10,6;  4,6; 55,7; -9,1; -2,9; -2,1;  8,5; 18,0;  6,1;   49;  0,513;topí;
17-01-2024;14:31:11; 40,5; 34,1; 42,1; 24,5;-10,6;  4,6; 57,7; -9,2; -3,0; -1,7;  9,0; 18,0;  6,0;   49;  0,513;topí;
17-01-2024;14:31:21; 40,6; 34,1; 41,9; 24,4;-10,6;  4,6; 59,8; -9,3; -3,0; -1,3;  9,3; 18,0;  6,0;   49;  0,493;topí;
17-01-2024;14:31:31; 40,6; 34,1; 41,6; 24,2;-10,6;  4,6; 61,7; -9,3; -3,1; -1,1;  9,6; 18,6;  6,0;   49;  0,513;topí;
17-01-2024;14:31:41; 40,7; 34,1; 41,6; 24,2;-10,1;  4,7; 63,4; -9,3; -3,1; -0,9;  9,3; 18,6;  6,0;   49;  0,493;topí;
17-01-2024;14:31:51; 40,7; 34,1; 41,2; 24,0;-10,1;  4,7; 65,0; -9,1; -3,2; -0,8;  9,3; 19,4;  5,9;   49;  0,513;topí;
17-01-2024;14:32:01; 40,8; 34,2; 41,1; 23,9;-10,1;  4,7; 66,4; -9,1; -3,2; -0,6;  9,5; 19,4;  5,9;   49;  0,513;topí;
17-01-2024;14:32:11; 40,9; 34,1; 40,9; 23,8;-10,1;  4,7; 68,0; -8,9; -3,4; -0,5;  9,6; 19,4;  5,9;   49;  0,493;topí;
17-01-2024;14:32:21; 40,9; 34,1; 40,7; 23,7; -9,6;  4,8; 69,1; -8,8; -3,3; -0,4;  9,2; 20,2;  5,9;   49;  0,493;topí;
17-01-2024;14:32:31; 41,0; 34,1; 40,6; 23,6; -9,6;  4,9; 70,5; -8,6; -3,3; -0,4;  9,2; 20,2;  5,9;   49;  0,493;topí;
17-01-2024;14:32:41; 41,0; 34,1; 40,6; 23,6; -9,1;  4,9; 71,7; -8,4; -3,3; -0,3;  8,8; 20,2;  5,9;   49;  0,493;topí;
17-01-2024;14:32:51; 41,1; 34,1; 40,2; 23,4; -8,6;  5,0; 72,8; -8,3; -3,3; -0,2;  8,4; 20,2;  5,6;   48;  0,513;topí;
17-01-2024;14:33:01; 41,1; 34,1; 39,7; 23,1; -8,2;  5,1; 73,6; -8,1; -3,2; -0,2;  7,9; 20,2;  5,1;   43;  0,513;topí;
17-01-2024;14:33:11; 41,1; 34,1; 39,4; 22,9; -7,7;  5,2; 74,2; -7,7; -3,0; -0,4;  7,3; 20,2;  5,1;   43;  0,493;topí;
17-01-2024;14:33:21; 40,8; 34,1; 39,7; 23,1; -7,7;  5,2; 74,4; -7,3; -2,9; -0,8;  6,9; 20,2;  5,1;   43;  0,513;topí;
17-01-2024;14:33:31; 40,7; 34,1; 39,9; 23,3; -7,2;  5,3; 74,3; -7,0; -2,8; -1,2;  6,0; 21,0;  5,2;   43;  0,493;topí;
17-01-2024;14:33:41; 40,7; 34,1; 40,2; 23,4; -7,2;  5,3; 73,6; -6,8; -2,6; -1,8;  5,4; 21,0;  5,2;   43;  0,534;topí;
17-01-2024;14:33:51; 40,8; 34,1; 40,4; 23,5; -7,2;  5,3; 72,6; -6,5; -2,5; -2,5;  4,7; 21,0;  5,3;   43;  0,493;topí;
17-01-2024;14:34:01; 41,0; 34,1; 40,7; 23,7; -6,7;  5,4; 71,4; -6,4; -2,5; -3,5;  3,3; 21,0;  5,3;   43;  0,513;topí;
17-01-2024;14:34:11; 41,1; 34,1; 40,7; 23,7; -6,7;  5,4; 70,7; -6,3; -2,5; -4,2;  2,6; 21,0;  5,2;   43;  0,493;topí;
17-01-2024;14:34:21; 41,2; 34,1; 40,9; 23,8; -6,7;  5,4; 70,2; -6,2; -2,4; -4,5;  2,2; 20,0;  5,3;   43;  0,513;topí;
17-01-2024;14:34:31; 41,3; 34,1; 40,9; 23,8; -6,7;  5,4; 69,7; -6,2; -2,4; -4,7;  2,0; 20,0;  5,2;   43;  0,493;topí;
17-01-2024;14:34:41; 41,4; 34,1; 40,9; 23,8; -6,7;  5,4; 69,5; -6,2; -2,4; -4,8;  1,9; 20,0;  5,2;   43;  0,576;topí;
17-01-2024;14:34:51; 41,5; 34,1; 40,4; 23,5; -6,7;  5,4; 69,4; -6,2; -2,5; -4,9;  1,8; 20,0;  5,1;   43;  0,598;topí;
17-01-2024;14:35:01; 41,4; 34,1; 40,2; 23,4; -6,7;  5,4; 69,4; -6,2; -2,5; -4,9;  1,8; 20,0;  5,1;   43;  0,598;topí;
17-01-2024;14:35:11; 41,2; 34,1; 40,1; 23,3; -6,7;  5,4; 69,6; -6,3; -2,5; -5,0;  1,7; 20,0;  5,1;   43;  0,620;topí;
17-01-2024;14:35:21; 41,1; 34,1; 40,1; 23,3; -7,2;  5,3; 69,8; -6,3; -2,5; -5,1;  2,1; 20,0;  5,1;   43;  0,598;topí;
17-01-2024;14:35:31; 40,9; 34,1; 40,1; 23,3; -7,2;  5,3; 69,9; -6,4; -2,6; -5,1;  2,1; 20,0;  5,1;   43;  0,620;topí;
17-01-2024;14:35:41; 40,8; 34,1; 39,9; 23,2; -7,2;  5,3; 70,4; -6,4; -2,6; -5,2;  2,0; 20,6;  5,1;   43;  0,621;topí;
17-01-2024;14:35:51; 40,8; 34,1; 40,2; 23,4; -7,2;  5,3; 70,6; -6,4; -2,7; -5,2;  2,0; 20,6;  5,1;   43;  0,534;topí;
17-01-2024;14:36:01; 40,8; 34,1; 40,4; 23,5; -7,2;  5,3; 70,9; -6,4; -2,8; -5,3;  1,9; 20,6;  5,1;   43;  0,513;topí;
17-01-2024;14:36:11; 40,9; 34,1; 40,7; 23,7; -7,2;  5,3; 71,3; -6,4; -2,9; -5,3;  1,9; 20,6;  5,2;   43;  0,513;topí;
17-01-2024;14:36:21; 41,0; 34,2; 40,4; 23,5; -6,7;  5,4; 71,5; -6,4; -2,9; -5,3;  1,5; 20,6;  4,5;   39;  0,513;topí;
17-01-2024;14:36:31; 41,1; 34,1; 39,9; 23,2; -6,7;  5,4; 71,4; -6,4; -3,0; -5,1;  1,7; 20,2;  4,4;   36;  0,513;topí;
17-01-2024;14:36:41; 41,0; 34,1; 39,7; 23,1; -6,7;  5,4; 71,5; -6,3; -3,0; -4,9;  1,8; 20,2;  4,3;   36;  0,493;topí;
17-01-2024;14:36:51; 40,8; 34,1; 39,7; 23,1; -6,7;  5,4; 71,7; -6,2; -3,0; -4,8;  1,9; 20,2;  4,3;   36;  0,513;topí;
17-01-2024;14:37:01; 40,7; 34,2; 39,7; 23,1; -6,3;  5,5; 71,9; -6,1; -3,1; -4,8;  1,5; 20,2;  4,4;   36;  0,493;topí;
17-01-2024;14:37:11; 40,7; 34,2; 39,9; 23,2; -6,3;  5,5; 71,7; -6,0; -3,1; -4,7;  1,6; 20,2;  4,4;   36;  0,513;topí;
17-01-2024;14:37:21; 40,6; 34,2; 39,9; 23,2; -6,3;  5,5; 71,1; -5,9; -3,1; -4,6;  1,6; 20,2;  4,4;   36;  0,493;topí;
17-01-2024;14:37:31; 40,6; 34,1; 40,1; 23,3; -6,3;  5,5; 70,3; -5,9; -3,2; -4,6;  1,6; 20,2;  4,4;   36;  0,513;topí;
17-01-2024;14:37:41; 40,6; 34,1; 40,2; 23,4; -6,3;  5,5; 69,4; -5,8; -3,2; -4,5;  1,7; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;14:37:51; 40,7; 34,1; 40,2; 23,4; -6,3;  5,5; 68,3; -5,7; -3,2; -4,5;  1,7; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;14:38:01; 40,7; 34,1; 40,2; 23,4; -6,3;  5,5; 66,9; -5,7; -3,2; -4,5;  1,7; 20,2;  4,5;   36;  0,493;topí;
