Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;14:38:11; 40,7; 34,1; 40,2; 23,4; -6,3;  5,5; 65,7; -5,7; -3,2; -4,5;  1,7; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;14:38:21; 40,8; 34,1; 40,2; 23,4; -6,3;  5,5; 64,2; -5,6; -3,2; -4,4;  1,8; 20,2;  4,5;   36;  0,493;topí;
17-01-2024;14:38:31; 40,8; 34,1; 40,2; 23,4; -6,3;  5,5; 62,8; -5,6; -3,3; -4,4;  1,8; 20,2;  4,6;   36;  0,513;topí;
17-01-2024;14:38:41; 40,8; 34,1; 40,4; 23,5; -5,8;  5,6; 61,5; -5,6; -3,3; -4,4;  1,4; 20,2;  4,6;   36;  0,493;topí;
17-01-2024;14:38:51; 40,8; 34,1; 40,4; 23,5; -5,8;  5,6; 60,1; -5,5; -3,2; -4,4;  1,4; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;14:39:01; 40,8; 34,1; 40,4; 23,5; -5,8;  5,6; 58,7; -5,5; -3,2; -4,4;  1,5; 20,2;  4,6;   36;  0,493;topí;
17-01-2024;14:39:11; 40,8; 34,2; 40,4; 23,5; -5,8;  5,6; 57,6; -5,4; -3,1; -4,4;  1,5; 20,2;  4,5;   36;  0,513;topí;
17-01-2024;14:39:21; 40,8; 34,1; 40,4; 23,5; -5,8;  5,6; 56,1; -5,3; -2,9; -4,3;  1,6; 20,2;  4,6;   36;  0,493;topí;
17-01-2024;14:39:31; 40,8; 34,1; 40,4; 23,5; -5,4;  5,7; 55,0; -5,3; -2,8; -4,2;  1,2; 20,2;  4,6;   36;  0,493;topí;
17-01-2024;14:39:41; 40,8; 34,1; 40,4; 23,5; -5,4;  5,7; 53,8; -5,2; -2,6; -4,1;  1,3; 20,2;  4,6;   36;  0,513;topí;
17-01-2024;14:39:51; 40,8; 34,2; 40,4; 23,5; -5,4;  5,7; 52,9; -5,1; -2,5; -4,0;  1,4; 19,8;  4,5;   36;  0,493;topí;
17-01-2024;14:40:01; 40,8; 34,1; 40,4; 23,5; -5,4;  5,7; 51,9; -5,0; -2,5; -3,9;  1,5; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;14:40:11; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 51,2; -4,9; -2,4; -3,9;  1,5; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;14:40:21; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 50,6; -4,9; -2,4; -3,9;  1,5; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;14:40:31; 40,7; 34,1; 40,4; 23,5; -5,4;  5,7; 50,0; -4,9; -2,3; -3,9;  1,5; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;14:40:41; 40,6; 34,1; 40,4; 23,5; -5,4;  5,7; 49,6; -4,9; -2,3; -3,9;  1,5; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;14:40:51; 40,6; 34,1; 40,2; 23,4; -5,4;  5,7; 49,2; -4,9; -2,3; -4,0;  1,4; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;14:41:01; 40,6; 34,1; 40,2; 23,4; -5,4;  5,7; 48,7; -4,9; -2,4; -4,0;  1,4; 19,8;  4,5;   36;  0,513;topí;
17-01-2024;14:41:11; 40,6; 34,1; 40,2; 23,4; -5,4;  5,7; 48,4; -4,9; -2,4; -4,0;  1,4; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;14:41:21; 40,5; 34,1; 40,2; 23,4; -5,4;  5,7; 48,0; -4,9; -2,4; -4,1;  1,3; 19,8;  4,6;   36;  0,513;topí;
17-01-2024;14:41:31; 40,5; 34,1; 40,2; 23,4; -5,4;  5,7; 47,7; -5,0; -2,5; -4,1;  1,3; 19,8;  4,6;   36;  0,493;topí;
17-01-2024;14:41:41; 40,4; 34,1; 40,2; 23,4; -5,4;  5,7; 47,4; -5,0; -2,5; -4,2;  1,2; 19,8;  4,6;   36;  0,534;topí;
17-01-2024;14:41:51; 40,4; 34,1; 40,2; 23,4; -5,4;  5,7; 47,0; -5,0; -2,5; -4,2;  1,2; 19,4;  4,5;   36;  0,493;topí;
17-01-2024;14:42:01; 40,3; 34,1; 40,2; 23,4; -5,8;  5,6; 46,7; -5,1; -2,5; -4,3;  1,6; 19,4;  4,6;   36;  0,513;topí;
17-01-2024;14:42:11; 40,3; 34,1; 40,1; 23,3; -5,8;  5,6; 46,3; -5,1; -2,6; -4,3;  1,6; 19,4;  4,6;   36;  0,493;topí;
17-01-2024;14:42:21; 40,3; 34,1; 40,1; 23,3; -5,8;  5,6; 46,1; -5,1; -2,6; -4,4;  1,5; 19,4;  4,6;   36;  0,493;topí;
17-01-2024;14:42:31; 40,3; 34,1; 39,9; 23,2; -5,8;  5,6; 45,8; -5,2; -2,6; -4,4;  1,5; 19,4;  4,6;   36;  0,493;topí;
17-01-2024;14:42:41; 40,2; 34,1; 39,9; 23,2; -5,8;  5,6; 45,7; -5,2; -2,7; -4,4;  1,4; 19,4;  4,6;   36;  0,493;topí;
17-01-2024;14:42:51; 40,2; 34,1; 39,9; 23,2; -5,8;  5,6; 45,4; -5,2; -2,7; -4,4;  1,4; 19,4;  4,6;   36;  0,493;topí;
17-01-2024;14:43:01; 40,1; 34,0; 39,7; 23,1; -5,8;  5,6; 45,2; -5,3; -2,8; -4,5;  1,3; 19,4;  4,5;   36;  0,493;topí;
17-01-2024;14:43:11; 40,1; 34,0; 39,7; 23,1; -5,8;  5,6; 45,1; -5,3; -2,8; -4,6;  1,2; 19,4;  4,5;   36;  0,513;topí;
17-01-2024;14:43:21; 40,0; 34,0; 39,7; 23,1; -5,8;  5,6; 45,1; -5,3; -2,9; -4,6;  1,2; 19,4;  4,6;   36;  0,492;topí;
17-01-2024;14:43:31; 40,0; 33,9; 39,7; 23,1; -5,8;  5,6; 44,8; -5,3; -2,9; -4,7;  1,1; 19,0;  4,5;   36;  0,513;topí;
17-01-2024;14:43:41; 40,0; 34,0; 39,7; 23,1; -5,8;  5,6; 44,7; -5,3; -2,9; -4,7;  1,1; 19,0;  4,6;   36;  0,492;topí;
17-01-2024;14:43:51; 39,9; 33,9; 39,7; 23,1; -5,8;  5,5; 44,6; -5,4; -3,0; -4,8;  1,0; 19,0;  4,5;   36;  0,513;topí;
17-01-2024;14:44:01; 39,9; 33,9; 39,7; 23,1; -6,3;  5,5; 44,4; -5,4; -3,0; -4,8;  1,5; 19,0;  4,6;   36;  0,513;topí;
17-01-2024;14:44:11; 39,9; 34,0; 39,7; 23,1; -6,3;  5,5; 44,3; -5,5; -3,1; -4,9;  1,4; 19,0;  4,6;   36;  0,513;topí;
17-01-2024;14:44:21; 39,9; 33,9; 39,7; 23,1; -6,3;  5,5; 44,0; -5,5; -3,1; -4,8;  1,5; 19,0;  4,6;   36;  0,513;topí;
17-01-2024;14:44:31; 39,9; 33,9; 39,6; 23,0; -6,3;  5,5; 43,9; -5,5; -3,1; -4,8;  1,5; 19,0;  4,6;   36;  0,492;topí;
17-01-2024;14:44:41; 39,8; 33,9; 39,2; 22,6; -6,3;  5,5; 43,8; -5,5; -3,2; -4,8;  1,5; 19,0;  4,5;   36;  0,888;pøipravuje TV;
17-01-2024;14:44:51; 39,7; 33,9; 38,5; 22,4; -6,7;  5,4; 43,6; -5,5; -3,2; -4,9;  1,8; 14,8;  5,0;   39;  0,888;pøipravuje TV;
17-01-2024;14:45:01; 39,3; 33,7; 38,5; 22,4; -7,7;  5,2; 43,3; -5,8; -3,2; -5,3;  2,4; 14,8;  6,0;   47;  0,861;pøipravuje TV;
17-01-2024;14:45:11; 39,0; 33,8; 43,2; 25,5; -8,6;  5,0; 43,6; -6,4; -3,3; -6,0;  2,7; 16,0;  8,4;   59;  0,888;pøipravuje TV;
17-01-2024;14:45:21; 39,7; 34,9; 46,8; 27,5;-10,1;  4,7; 45,5; -7,0; -3,3; -6,8;  3,3; 16,0; 10,3;   67;  0,892;pøipravuje TV;
17-01-2024;14:45:31; 41,3; 36,2; 49,8; 29,6;-12,8;  4,2; 48,0; -7,8; -3,4; -7,7;  5,1; 16,0; 13,4;   79;  0,897;pøipravuje TV;
17-01-2024;14:45:41; 42,8; 37,3; 52,4; 31,4;-17,4;  3,4; 51,7; -9,6; -3,5; -7,7;  9,7; 16,0; 15,6;   87;  0,901;pøipravuje TV;
17-01-2024;14:45:51; 44,0; 38,2; 52,5; 31,5;-24,2;  2,4; 55,8;-11,5; -3,5; -7,2; 17,0; 16,0; 14,5;   90;  0,904;pøipravuje TV;
17-01-2024;14:46:01; 44,5; 38,8; 51,4; 30,6;-25,7;  2,4; 60,0;-11,5; -3,5; -6,3; 19,5; 20,4; 13,4;   90;  0,907;pøipravuje TV;
17-01-2024;14:46:11; 44,6; 39,2; 51,0; 30,4;-20,0;  3,0; 64,5;-10,6; -3,5; -5,2; 14,8; 20,4; 13,8;   90;  0,882;pøipravuje TV;
17-01-2024;14:46:21; 44,8; 39,6; 50,8; 30,3;-18,6;  3,2; 69,4;-10,2; -3,5; -4,1; 14,6; 20,4; 13,9;   90;  0,883;pøipravuje TV;
17-01-2024;14:46:31; 45,2; 39,8; 51,4; 30,7;-22,0;  2,7; 73,4;-10,4; -3,5; -3,2; 18,8; 16,4; 13,6;   90;  0,910;pøipravuje TV;
17-01-2024;14:46:41; 45,4; 40,0; 50,6; 30,1;-26,5;  2,1; 77,4;-10,3; -3,3; -2,5; 24,1; 16,4; 12,8;   90;  0,911;pøipravuje TV;
17-01-2024;14:46:51; 45,4; 40,2; 49,7; 29,5;-26,5;  2,3; 80,6; -9,7; -3,2; -1,8; 24,8; 20,4; 12,1;   90;  0,912;pøipravuje TV;
17-01-2024;14:47:01; 45,3; 40,3; 49,8; 29,6;-20,6;  2,9; 83,9; -9,1; -3,1; -1,1; 19,6; 20,4; 13,0;   90;  0,912;pøipravuje TV;
17-01-2024;14:47:11; 45,4; 40,4; 49,8; 29,6;-19,3;  3,1; 87,6; -8,9; -2,9; -0,4; 18,9; 20,4; 13,5;   90;  0,886;pøipravuje TV;
17-01-2024;14:47:21; 45,7; 40,6; 50,4; 30,0;-21,3;  2,8; 91,2; -9,1; -2,7; -0,1; 21,2; 17,2; 13,5;   90;  0,887;pøipravuje TV;
17-01-2024;14:47:31; 46,0; 40,6; 49,7; 29,5;-24,2;  2,4; 93,8; -9,0; -2,6;  0,3; 24,5; 17,2; 12,5;   90;  0,887;pøipravuje TV;
17-01-2024;14:47:41; 45,9; 40,6; 48,8; 28,9;-24,2;  2,5; 96,6; -8,6; -2,6;  0,7; 24,9; 21,2; 12,3;   90;  0,914;pøipravuje TV;
17-01-2024;14:47:51; 45,9; 40,7; 49,1; 29,1;-19,3;  3,1; 98,9; -8,2; -2,5;  1,2; 20,5; 21,2; 13,2;   90;  0,914;pøipravuje TV;
17-01-2024;14:48:01; 46,0; 40,7; 49,4; 29,3;-18,0;  3,3;101,7; -8,3; -2,5;  1,5; 19,6; 21,2; 13,5;   90;  0,887;pøipravuje TV;
17-01-2024;14:48:11; 46,2; 40,7; 49,1; 29,0;-16,8;  3,5;104,2; -9,2; -2,5;  1,8; 18,6; 23,2; 13,6;   90;  0,887;pøipravuje TV;
17-01-2024;14:48:21; 46,5; 40,8; 49,1; 29,1;-15,0;  3,8;106,5;-11,1; -2,5;  1,8; 16,8; 23,2; 13,9;   90;  0,888;pøipravuje TV;
17-01-2024;14:48:31; 46,9; 40,8; 49,0; 29,0;-14,4;  3,9;108,6;-11,9; -2,5;  1,7; 16,1; 25,2; 14,0;   90;  0,888;pøipravuje TV;
17-01-2024;14:48:41; 47,3; 40,9; 48,4; 28,6;-12,8;  4,2;110,1;-11,8; -2,7;  1,5; 14,2; 25,2; 13,0;   87;  0,914;pøipravuje TV;
17-01-2024;14:48:51; 47,5; 41,0; 47,4; 27,9;-11,2;  4,5;111,4;-11,1; -2,8;  1,3; 12,4; 25,2; 11,1;   78;  0,915;pøipravuje TV;
17-01-2024;14:49:01; 47,6; 41,0; 46,5; 27,3;-10,1;  4,7;111,8;-10,4; -2,9;  1,2; 11,3; 25,2;  9,5;   70;  0,915;pøipravuje TV;
17-01-2024;14:49:11; 47,5; 41,1; 46,3; 27,2; -9,6;  4,8;111,8; -9,4; -3,0;  1,3; 10,9; 25,2;  9,3;   67;  0,889;pøipravuje TV;
17-01-2024;14:49:21; 47,4; 41,1; 45,6; 26,7; -8,6;  5,0;111,6; -8,8; -3,1;  1,4; 10,0; 25,2;  8,4;   63;  0,889;pøipravuje TV;
17-01-2024;14:49:31; 47,2; 41,2; 45,7; 26,8; -8,6;  5,0;111,4; -8,3; -3,2;  1,5; 10,1; 25,2;  8,3;   61;  0,889;pøipravuje TV;
17-01-2024;14:49:41; 47,1; 41,2; 45,9; 26,9; -7,7;  5,2;111,4; -7,8; -3,2; -0,5;  7,2; 25,2;  7,7;   57;  0,916;pøipravuje TV;
17-01-2024;14:49:51; 47,0; 41,3; 46,0; 27,0; -7,7;  5,2;110,3; -7,4; -3,3; -2,9;  4,8; 25,2;  7,7;   55;  0,889;pøipravuje TV;
17-01-2024;14:50:01; 46,9; 41,3; 46,0; 27,0; -7,2;  5,4;108,3; -7,0; -3,4; -3,8;  3,4; 25,2;  7,0;   51;  0,889;pøipravuje TV;
17-01-2024;14:50:11; 46,9; 41,3; 46,2; 27,1; -6,7;  5,4;105,1; -6,6; -3,4; -4,1;  2,6; 25,2;  7,3;   51;  0,890;pøipravuje TV;
17-01-2024;14:50:21; 46,9; 41,4; 46,5; 27,3; -6,7;  5,4;101,9; -6,4; -3,4; -4,2;  2,6; 25,2;  7,3;   51;  0,890;pøipravuje TV;
17-01-2024;14:50:31; 46,9; 41,4; 46,8; 27,5; -6,7;  5,4; 99,1; -6,3; -3,4; -4,3;  2,5; 25,2;  7,4;   51;  0,890;pøipravuje TV;
17-01-2024;14:50:41; 47,0; 41,5; 46,8; 27,5; -6,7;  5,4; 96,2; -6,1; -3,4; -4,4;  2,4; 25,2;  7,5;   51;  0,890;pøipravuje TV;
17-01-2024;14:50:51; 47,1; 41,6; 46,8; 27,5; -6,3;  5,5; 93,4; -6,0; -3,4; -4,3;  2,0; 25,2;  7,2;   49;  0,891;pøipravuje TV;
17-01-2024;14:51:01; 47,1; 41,6; 46,9; 27,6; -6,3;  5,5; 90,7; -5,9; -3,4; -4,3;  2,0; 25,2;  7,2;   49;  0,917;pøipravuje TV;
17-01-2024;14:51:11; 47,1; 41,7; 46,9; 27,6; -6,3;  5,5; 88,3; -5,8; -3,3; -4,2;  2,1; 25,2;  7,3;   49;  0,891;pøipravuje TV;
17-01-2024;14:51:21; 47,1; 41,8; 47,4; 27,9; -5,8;  5,6; 85,6; -5,6; -3,2; -4,1;  1,7; 25,2;  7,4;   49;  0,891;pøipravuje TV;
17-01-2024;14:51:31; 47,2; 41,8; 47,4; 27,9; -5,8;  5,6; 82,5; -5,5; -3,0; -3,9;  1,9; 25,2;  7,4;   49;  0,891;pøipravuje TV;
17-01-2024;14:51:41; 47,3; 41,9; 46,0; 27,0; -5,8;  5,6; 78,6; -5,3; -2,9; -3,7;  2,1; 25,2;  7,2;   49;  1,922;odmrazuje;
17-01-2024;14:51:51; 46,8; 41,9; 41,9; 24,4; -5,4;  5,7; 74,3; -5,2; -2,7; -3,6;  1,7; 25,2;  6,2;   46;  2,000;odmrazuje;
17-01-2024;14:52:01; 44,8; 40,8; 40,2; 23,2; -5,4;  5,7; 70,9; -5,2; -2,6; -3,5;  1,8; 25,2;  4,8;   40;  2,000;odmrazuje;
17-01-2024;14:52:11; 41,9; 38,9; 38,7; 17,6;  3,8; 16,0; 68,1; -5,1; -2,5; -3,4; -7,2; 32,4;  4,4;   36;  2,000;odmrazuje;
17-01-2024;14:52:21; 39,0; 37,3;  6,2;  8,7;  0,1;  7,0; 55,3; -3,9; -2,5;  6,4;  6,3;100,0;  1,5;   36;  2,000;odmrazuje;
17-01-2024;14:52:31; 36,7; 36,1;  7,2;  9,1;  4,2;  8,3; 47,8; -2,4; -2,3; 13,7;  9,5;100,0;  1,0;   36;  2,000;odmrazuje;
17-01-2024;14:52:41; 34,9; 35,1; 12,8; 10,8;  7,6;  9,1; 42,3; -1,1; -2,0; 19,0; 11,4;100,0;  1,5;   40;  2,000;odmrazuje;
17-01-2024;14:52:51; 33,3; 34,5; 19,0; 13,5; 12,6; 10,7; 38,8;  0,5; -1,8; 22,3;  9,7;100,0;  2,6;   52;  2,000;odmrazuje;
17-01-2024;14:53:01; 31,9; 34,0; 27,9; 16,9; 17,9; 12,6; 39,5;  4,9; -1,5; 24,2;  6,4;100,0;  4,0;   59;  2,000;odmrazuje;
17-01-2024;14:53:11; 30,6; 33,8; 37,5; 21,8; 23,6; 14,9; 42,2; 13,0; -1,1; 24,7;  1,1;100,0;  5,4;   61;  2,000;odmrazuje;
17-01-2024;14:53:21; 29,6; 33,7; 45,7; 26,8; 26,1; 16,0; 44,2; 22,4;  0,2; 24,2; -1,8;100,0;  7,7;   60;  2,000;odmrazuje;
17-01-2024;14:53:31; 29,2; 33,6; 49,8; 29,6; 28,3; 17,0; 46,3; 30,2;  1,1; 25,1; -3,1;100,0;  6,2;   53;  2,000;odmrazuje;
17-01-2024;14:53:41; 29,5; 33,4; 50,1; 29,7; 31,4; 18,7; 48,6; 37,1;  2,3; 26,5; -4,8;100,0;  4,4;   41;  2,000;odmrazuje;
17-01-2024;14:53:51; 30,4; 33,4; 50,4; 30,0; 31,9; 18,8; 49,6; 41,2;  3,8; 28,8; -3,1;100,0;  4,1;   36;  2,000;odmrazuje;
17-01-2024;14:54:01; 31,2; 33,5; 50,8; 30,3; 32,5; 19,1; 49,9; 43,4;  5,2; 29,9; -2,6;100,0;  4,5;   36;  2,000;odmrazuje;
17-01-2024;14:54:11; 32,2; 33,6; 46,5; 27,3; 38,1; 22,1; 49,8; 44,8;  6,6; 32,4; -5,7;100,0;  2,3;   36;  2,000;odmrazuje;
17-01-2024;14:54:21; 34,4; 33,8; 39,7; 23,1; 16,8; 12,2; 47,6; 42,2;  5,9; 34,7; 17,9; 40,4;  3,7;   36;  2,000;odmrazuje;
17-01-2024;14:54:31; 35,6; 34,0; 39,0; 22,7;  7,3;  9,0; 44,7; 31,7;  5,6; 31,9; 24,6; 32,8;  5,1;   43;  2,000;odmrazuje;
17-01-2024;14:54:41; 36,2; 34,2; 38,9; 22,6;  1,6;  7,4; 44,2; 21,9;  5,1; 22,3; 20,7; 32,8;  7,1;   55;  2,000;odmrazuje;
17-01-2024;14:54:51; 36,7; 34,3; 39,0; 22,7; -1,5;  6,5; 42,9; 13,4;  4,5; 12,5; 14,1; 32,8;  8,6;   64;  1,846;min.doba chodu - TV;
17-01-2024;14:55:01; 37,2; 34,5; 40,2; 23,4; -4,5;  5,9; 41,9;  7,2;  3,7;  6,0; 10,5; 32,8; 10,7;   76;  1,847;min.doba chodu - TV;
17-01-2024;14:55:11; 38,1; 35,2; 45,1; 26,4; -5,4;  5,7; 42,6;  3,3;  2,9;  2,1;  7,4; 32,8; 13,6;   84;  1,851;min.doba chodu - TV;
17-01-2024;14:55:21; 40,0; 36,7; 46,5; 27,3; -5,8;  5,6; 44,6;  0,6;  2,1; -0,7;  5,1; 32,8; 15,0;   90;  1,748;min.doba chodu - TV;
17-01-2024;14:55:31; 41,8; 38,3; 46,9; 27,6; -6,3;  5,5; 46,1; -1,1;  1,3; -2,3;  4,0; 32,8; 15,2;   90;  1,578;min.doba chodu - TV;
17-01-2024;14:55:41; 43,1; 39,4; 47,2; 27,8; -7,2;  5,3; 47,2; -2,2;  0,7; -3,4;  3,8; 32,8; 15,4;   90;  1,448;min.doba chodu - TV;
17-01-2024;14:55:51; 44,0; 40,2; 47,7; 28,1; -7,7;  5,2; 48,3; -3,0;  0,0; -4,5;  3,1; 32,8; 15,7;   90;  1,353;min.doba chodu - TV;
17-01-2024;14:56:01; 44,8; 40,8; 48,6; 28,7; -8,2;  5,1; 49,0; -3,6; -0,3; -5,2;  3,0; 32,8; 16,2;   90;  1,230;min.doba chodu - TV;
17-01-2024;14:56:11; 45,6; 41,3; 49,4; 29,3; -8,2;  5,1; 50,7; -4,3; -0,8; -5,8;  2,3; 32,8; 16,4;   90;  1,112;min.doba chodu - TV;
17-01-2024;14:56:21; 46,4; 41,8; 50,4; 30,0; -8,2;  5,1; 52,7; -4,8; -1,1; -6,2;  2,0; 32,2; 16,8;   90;  0,972;min.doba chodu - TV;
17-01-2024;14:56:31; 47,3; 42,3; 51,1; 30,5; -8,2;  5,1; 54,5; -5,3; -1,4; -6,4;  1,7; 32,2; 17,1;   90;  0,893;min.doba chodu - TV;
17-01-2024;14:56:41; 48,1; 42,6; 51,0; 30,4; -7,7;  5,2; 55,7; -5,5; -1,7; -6,5;  1,1; 32,2; 14,8;   83;  0,921;min.doba chodu - TV;
17-01-2024;14:56:51; 48,8; 42,9; 50,1; 29,8; -7,2;  5,3; 56,4; -5,6; -1,9; -6,3;  0,9; 31,6; 12,6;   75;  0,895;min.doba chodu - TV;
17-01-2024;14:57:01; 49,1; 43,0; 49,7; 29,5; -6,7;  5,4; 56,9; -5,5; -2,0; -5,9;  0,8; 31,6; 11,2;   69;  0,896;min.doba chodu - TV;
17-01-2024;14:57:11; 49,1; 43,1; 49,7; 29,5; -6,7;  5,4; 57,3; -5,4; -2,2; -5,6;  1,1; 31,6; 11,1;   67;  0,923;min.doba chodu - TV;
17-01-2024;14:57:21; 49,1; 43,1; 50,0; 29,7; -6,7;  5,4; 57,5; -5,3; -2,3; -5,5;  1,2; 31,6; 12,4;   72;  0,923;min.doba chodu - TV;
17-01-2024;14:57:31; 49,1; 43,2; 50,0; 29,7; -6,7;  5,4; 57,4; -5,3; -2,4; -5,5;  1,2; 31,6; 12,5;   72;  0,923;min.doba chodu - TV;
17-01-2024;14:57:41; 49,3; 43,3; 49,8; 29,6; -6,7;  5,4; 56,8; -5,3; -2,5; -5,5;  1,2; 31,6; 12,4;   72;  0,923;min.doba chodu - TV;
17-01-2024;14:57:51; 49,3; 43,3; 49,8; 29,6; -6,7;  5,4; 56,2; -5,3; -2,5; -5,4;  1,3; 31,6; 12,4;   72;  0,897;min.doba chodu - TV;
17-01-2024;14:58:01; 49,4; 43,3; 49,8; 29,6; -6,7;  5,4; 55,5; -5,3; -2,6; -5,4;  1,3; 31,6; 12,4;   72;  0,897;min.doba chodu - TV;
17-01-2024;14:58:11; 49,4; 43,4; 49,8; 29,6; -6,7;  5,4; 55,0; -5,2; -2,6; -5,3;  1,4; 31,6; 12,4;   72;  0,897;min.doba chodu - TV;
17-01-2024;14:58:21; 49,4; 43,4; 49,8; 29,6; -6,7;  5,4; 54,3; -5,1; -2,7; -5,3;  1,4; 31,6; 12,4;   72;  0,924;min.doba chodu - TV;
17-01-2024;14:58:31; 49,4; 43,5; 49,8; 29,6; -6,7;  5,4; 53,8; -5,1; -2,7; -5,3;  1,4; 31,6; 12,4;   72;  0,898;min.doba chodu - TV;
17-01-2024;14:58:41; 49,4; 43,5; 49,8; 29,6; -6,7;  5,4; 53,3; -5,1; -2,8; -5,3;  1,5; 31,6; 12,4;   72;  0,898;min.doba chodu - TV;
17-01-2024;14:58:51; 49,4; 43,6; 49,7; 29,5; -6,3;  5,5; 52,8; -5,1; -2,8; -5,3;  1,0; 31,2; 12,4;   72;  0,898;min.doba chodu - TV;
17-01-2024;14:59:01; 49,4; 43,7; 49,6; 29,4; -6,3;  5,5; 52,2; -5,0; -2,8; -5,2;  1,1; 31,2; 12,2;   72;  0,898;min.doba chodu - TV;
17-01-2024;14:59:11; 49,5; 43,8; 49,4; 29,3; -5,8;  5,6; 51,4; -4,9; -2,9; -5,0;  0,8; 31,2; 11,9;   72;  0,899;min.doba chodu - TV;
17-01-2024;14:59:21; 49,4; 43,8; 49,0; 29,0; -5,8;  5,6; 50,6; -4,8; -2,9; -4,8;  1,0; 27,2; 12,0;   72;  0,899;min.doba chodu - TV;
17-01-2024;14:59:31; 49,3; 43,9; 49,0; 29,0; -5,4;  5,7; 50,0; -4,7; -2,8; -4,6;  0,7; 27,2; 12,0;   72;  0,926;min.doba chodu - TV;
17-01-2024;14:59:41; 49,3; 43,9; 49,1; 29,3; -5,8;  5,6; 49,7; -4,6; -2,8; -4,4;  1,4; 27,2; 13,5;   79;  0,926;min.doba chodu - TV;
17-01-2024;14:59:51; 49,2; 44,0; 49,3; 29,2; -5,8;  5,6; 49,3; -4,5; -2,9; -4,4;  1,5; 27,2; 13,4;   79;  0,899;min.doba chodu - TV;
17-01-2024;15:00:01; 49,2; 44,0; 49,1; 29,0; -5,8;  5,6; 49,0; -4,5; -2,9; -4,4;  1,5; 27,2; 13,5;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:00:11; 49,1; 44,1; 49,1; 29,1; -6,3;  5,5; 49,0; -4,5; -2,9; -4,4;  1,8; 27,2; 13,6;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:00:21; 49,2; 44,1; 49,1; 29,0; -6,3;  5,5; 49,0; -4,6; -2,9; -4,6;  1,6; 27,2; 13,7;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:00:31; 49,2; 44,2; 49,7; 29,5; -6,7;  5,4; 49,0; -4,8; -2,9; -5,0;  1,7; 27,2; 13,7;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:00:41; 49,2; 44,2; 50,1; 29,8; -7,2;  5,3; 49,8; -5,0; -2,9; -5,3;  1,9; 27,2; 13,9;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:00:51; 49,3; 44,2; 50,6; 30,1; -7,7;  5,2; 50,7; -5,3; -2,9; -5,7;  2,0; 27,2; 14,0;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:01:01; 49,5; 44,2; 51,0; 30,4; -7,7;  5,2; 51,9; -5,5; -3,0; -6,0;  1,7; 26,6; 14,2;   79;  0,927;min.doba chodu - TV;
17-01-2024;15:01:11; 49,7; 44,3; 51,3; 30,6; -8,2;  5,1; 53,3; -5,8; -3,1; -6,3;  1,9; 26,6; 14,2;   79;  0,900;min.doba chodu - TV;
17-01-2024;15:01:21; 49,9; 44,3; 51,4; 30,7; -8,2;  5,1; 54,5; -6,1; -3,2; -6,4;  1,7; 26,2; 14,2;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:01:31; 50,2; 44,3; 51,4; 30,7; -8,6;  5,0; 55,7; -6,4; -3,3; -6,7;  1,9; 26,2; 14,3;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:01:41; 50,4; 44,4; 51,5; 30,8; -8,6;  5,0; 56,7; -6,6; -3,3; -6,9;  1,7; 26,2; 14,3;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:01:51; 50,5; 44,4; 51,5; 30,8; -8,6;  5,0; 57,5; -6,7; -3,4; -7,1;  1,5; 26,2; 14,1;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:02:01; 50,7; 44,5; 51,5; 30,8; -8,6;  5,0; 58,9; -6,9; -3,4; -7,2;  1,5; 26,2; 14,1;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:02:11; 50,8; 44,5; 51,5; 30,8; -8,6;  5,0; 60,7; -7,0; -3,4; -7,3;  1,4; 25,6; 14,0;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:02:21; 50,8; 44,4; 51,8; 31,0; -9,1;  4,9; 62,5; -7,1; -3,4; -7,4;  1,8; 25,6; 13,9;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:02:31; 51,0; 44,5; 51,8; 31,0; -9,1;  4,9; 64,3; -7,2; -3,3; -7,5;  1,7; 25,6; 13,8;   79;  0,901;min.doba chodu - TV;
17-01-2024;15:02:41; 51,1; 44,5; 51,8; 31,0; -9,1;  4,9; 66,7; -7,3; -3,2; -7,5;  1,7; 25,6; 13,6;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:02:51; 51,2; 44,6; 51,7; 30,9; -9,1;  4,9; 69,1; -7,4; -3,0; -7,5;  1,7; 25,6; 13,5;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:03:01; 51,3; 44,6; 51,7; 30,9; -9,1;  4,9; 71,3; -7,4; -3,0; -7,5;  1,7; 25,0; 13,4;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:03:11; 51,4; 44,6; 51,7; 30,9; -9,1;  4,9; 73,6; -7,4; -2,9; -7,5;  1,7; 25,0; 13,4;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:03:21; 51,4; 44,6; 51,7; 30,9; -9,1;  4,9; 76,0; -7,5; -2,8; -7,5;  1,7; 25,0; 13,3;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:03:31; 51,5; 44,6; 51,7; 30,9; -9,1;  4,9; 77,9; -7,6; -2,8; -7,5;  1,7; 25,0; 13,2;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:03:41; 51,5; 44,6; 51,4; 30,7; -9,1;  4,9; 80,2; -7,7; -2,7; -7,5;  1,7; 25,0; 12,9;   79;  0,902;min.doba chodu - TV;
17-01-2024;15:03:51; 51,5; 44,6; 50,7; 30,2; -8,6;  5,0; 82,4; -7,7; -2,8; -7,3;  1,4; 24,4; 11,4;   73;  0,902;min.doba chodu - TV;
17-01-2024;15:04:01; 51,4; 44,6; 50,6; 30,1; -8,6;  5,0; 83,9; -7,6; -2,9; -7,1;  1,5; 24,4; 11,4;   72;  0,902;min.doba chodu - TV;
17-01-2024;15:04:11; 51,2; 44,6; 50,6; 30,1; -8,6;  5,0; 85,7; -7,6; -3,0; -7,0;  1,6; 24,4; 11,3;   72;  0,902;min.doba chodu - TV;
17-01-2024;15:04:21; 51,1; 44,6; 50,6; 30,1; -8,6;  5,0; 87,1; -7,6; -3,0; -7,0;  1,6; 24,4; 11,3;   72;  0,928;min.doba chodu - TV;
17-01-2024;15:04:31; 51,0; 44,6; 50,6; 30,1; -8,6;  5,0; 88,5; -7,6; -3,1; -7,0;  1,6; 24,4; 11,3;   72;  0,902;min.doba chodu - TV;
17-01-2024;15:04:41; 51,0; 44,6; 50,6; 30,1; -8,6;  5,0; 89,9; -7,6; -3,2; -6,9;  1,7; 24,4; 11,3;   72;  0,902;min.doba chodu - TV;
17-01-2024;15:04:51; 51,0; 44,6; 50,6; 30,1; -8,6;  5,0; 91,2; -7,6; -3,2; -6,9;  1,7; 24,4; 11,3;   72;  0,902;pøipravuje TV;
17-01-2024;15:05:01; 51,0; 44,6; 50,6; 30,1; -8,6;  5,0; 92,4; -7,7; -3,3; -6,9;  1,7; 24,4; 11,3;   72;  0,902;pøipravuje TV;
17-01-2024;15:05:11; 51,0; 44,6; 50,6; 30,1; -9,1;  4,9; 93,7; -7,7; -3,4; -6,9;  2,2; 24,4; 11,3;   72;  0,902;pøipravuje TV;
17-01-2024;15:05:21; 51,0; 44,6; 50,6; 30,1; -9,1;  4,9; 94,6; -7,7; -3,5; -6,9;  2,2; 24,4; 11,3;   72;  0,902;pøipravuje TV;
17-01-2024;15:05:31; 51,1; 44,7; 50,6; 30,1; -9,1;  4,9; 95,8; -7,7; -3,5; -6,9;  2,2; 24,4; 11,3;   72;  0,902;pøipravuje TV;
17-01-2024;15:05:41; 51,1; 44,7; 50,3; 29,9; -9,1;  4,9; 96,7; -7,7; -3,6; -6,9;  2,2; 24,4; 11,4;   72;  1,039;min.doba chodu;
17-01-2024;15:05:51; 51,0; 44,7; 48,1; 28,1; -8,6;  5,0; 97,4; -7,7; -3,6; -6,8;  1,8; 24,4;  9,2;   64;  1,156;min.doba chodu;
17-01-2024;15:06:01; 50,2; 43,8; 45,3; 26,5; -8,2;  5,1; 97,7; -7,7; -3,7; -6,5;  1,6; 24,4;  7,5;   56;  1,122;min.doba chodu;
17-01-2024;15:06:11; 47,5; 41,5; 43,7; 25,5; -7,2;  5,3; 97,4; -7,6; -3,7; -6,0;  1,2; 24,4;  5,5;   44;  1,084;min.doba chodu;
17-01-2024;15:06:21; 44,2; 39,1; 42,2; 24,5; -7,2;  5,3; 97,2; -7,2; -3,6; -5,0;  2,2; 24,4;  5,5;   43;  0,962;min.doba chodu;
17-01-2024;15:06:31; 41,8; 37,3; 41,1; 23,9; -7,7;  5,2; 96,9; -6,9; -3,5; -3,4;  4,3; 24,4;  6,1;   49;  0,874;min.doba chodu;
17-01-2024;15:06:41; 40,4; 35,9; 39,4; 22,7; -7,2;  5,3; 96,6; -6,8; -3,4; -2,8;  4,4; 24,4;  5,8;   50;  0,818;min.doba chodu;
17-01-2024;15:06:51; 39,5; 34,8; 38,0; 22,1; -6,7;  5,4; 95,9; -6,6; -3,3; -3,8;  2,9; 25,4;  5,1;   43;  0,789;min.doba chodu;
17-01-2024;15:07:01; 38,9; 34,0; 37,5; 21,8; -6,3;  5,5; 94,8; -6,3; -3,1; -4,1;  2,2; 25,4;  5,0;   43;  0,737;min.doba chodu;
17-01-2024;15:07:11; 38,5; 33,4; 37,5; 21,8; -5,8;  5,6; 92,6; -6,0; -2,9; -4,1;  1,7; 24,8;  5,1;   43;  0,687;min.doba chodu;
17-01-2024;15:07:21; 38,4; 33,0; 37,6; 21,9; -5,8;  5,6; 90,1; -5,7; -2,7; -4,0;  1,8; 24,8;  5,2;   43;  0,639;min.doba chodu;
17-01-2024;15:07:31; 38,5; 32,6; 37,8; 22,0; -5,8;  5,6; 86,8; -5,4; -2,6; -3,9;  1,9; 24,8;  5,2;   43;  0,616;min.doba chodu;
17-01-2024;15:07:41; 38,6; 32,4; 38,0; 22,1; -5,4;  5,7; 83,7; -5,3; -2,5; -3,8;  1,5; 25,6;  5,2;   43;  0,615;min.doba chodu;
17-01-2024;15:07:51; 38,7; 32,2; 38,3; 22,3; -5,4;  5,7; 80,3; -5,2; -2,4; -3,7;  1,6; 25,6;  5,3;   43;  0,615;min.doba chodu;
17-01-2024;15:08:01; 38,8; 32,0; 38,5; 22,4; -5,4;  5,7; 77,2; -5,0; -2,3; -3,6;  1,7; 25,6;  5,4;   43;  0,636;min.doba chodu;
17-01-2024;15:08:11; 38,9; 31,9; 38,7; 22,5; -5,4;  5,7; 72,2; -4,9; -2,3; -3,4;  2,0; 24,4;  5,4;   43;  0,659;min.doba chodu;
17-01-2024;15:08:21; 39,0; 31,8; 38,9; 22,6; -5,4;  5,7; 66,9; -4,7; -2,3; -3,3;  2,1; 24,4;  5,4;   43;  0,636;min.doba chodu;
17-01-2024;15:08:31; 39,1; 31,7; 38,7; 22,5; -5,4;  5,7; 62,5; -4,7; -2,3; -3,3;  2,1; 25,0;  5,4;   43;  0,705;min.doba chodu;
17-01-2024;15:08:41; 39,0; 31,6; 38,3; 22,3; -5,4;  5,7; 58,1; -4,6; -2,3; -3,3;  2,1; 25,0;  5,3;   43;  0,705;min.doba chodu;
17-01-2024;15:08:51; 38,9; 31,6; 38,2; 22,2; -5,4;  5,7; 54,2; -4,6; -2,3; -3,4;  2,0; 25,0;  5,2;   43;  0,728;min.doba chodu;
17-01-2024;15:09:01; 38,7; 31,5; 38,0; 22,1; -5,4;  5,7; 51,4; -4,7; -2,3; -3,5;  1,9; 25,0;  5,2;   43;  0,728;min.doba chodu;
17-01-2024;15:09:11; 38,5; 31,5; 37,8; 22,0; -5,4;  5,7; 48,4; -4,7; -2,4; -3,5;  1,8; 25,0;  5,1;   43;  0,728;min.doba chodu;
17-01-2024;15:09:21; 38,3; 31,5; 37,8; 22,0; -5,4;  5,7; 45,8; -4,8; -2,4; -3,6;  1,7; 25,0;  5,1;   43;  0,728;min.doba chodu;
17-01-2024;15:09:31; 38,1; 31,4; 37,5; 21,8; -5,4;  5,7; 43,5; -4,8; -2,4; -3,6;  1,7; 25,0;  5,1;   43;  0,680;min.doba chodu;
17-01-2024;15:09:41; 38,1; 31,5; 37,5; 21,9; -5,8;  5,6; 41,9; -4,8; -2,5; -3,7;  2,1; 25,0;  5,8;   46;  0,657;min.doba chodu;
17-01-2024;15:09:51; 38,0; 31,4; 37,5; 21,8; -5,8;  5,6; 40,8; -4,9; -2,5; -4,0;  1,8; 23,6;  5,9;   49;  0,634;min.doba chodu;
17-01-2024;15:10:01; 38,0; 31,4; 37,3; 21,6; -5,8;  5,6; 40,2; -4,9; -2,5; -4,1;  1,7; 23,6;  5,9;   49;  0,634;min.doba chodu;
17-01-2024;15:10:11; 37,9; 31,3; 36,9; 21,5; -5,8;  5,6; 39,6; -4,9; -2,6; -4,1;  1,7; 22,6;  5,8;   49;  0,612;min.doba chodu;
17-01-2024;15:10:21; 37,7; 31,3; 36,9; 21,5; -5,8;  5,6; 39,3; -4,9; -2,6; -4,2;  1,6; 22,6;  5,8;   49;  0,590;min.doba chodu;
17-01-2024;15:10:31; 37,5; 31,3; 36,9; 21,5; -5,8;  5,6; 38,9; -5,0; -2,6; -4,2;  1,6; 22,0;  5,9;   49;  0,526;min.doba chodu;
17-01-2024;15:10:41; 37,4; 31,3; 36,9; 21,5; -5,8;  5,6; 38,7; -5,0; -2,7; -4,1;  1,7; 22,0;  5,8;   49;  0,505;min.doba chodu;
17-01-2024;15:10:51; 37,4; 31,3; 36,6; 21,3; -5,4;  5,7; 38,4; -4,9; -2,7; -4,1;  1,3; 22,0;  5,8;   49;  0,485;min.doba chodu;
17-01-2024;15:11:01; 37,4; 31,3; 36,7; 21,4; -5,4;  5,7; 38,0; -4,8; -2,7; -3,9;  1,5; 21,4;  5,8;   49;  0,485;min.doba chodu;
17-01-2024;15:11:11; 37,4; 31,3; 36,4; 21,2; -5,4;  5,7; 37,8; -4,8; -2,8; -3,8;  1,5; 21,4;  5,9;   49;  0,505;min.doba chodu;
17-01-2024;15:11:21; 37,2; 31,3; 36,0; 21,0; -4,9;  5,8; 37,4; -4,7; -2,8; -3,8;  1,1; 20,8;  5,8;   49;  0,485;min.doba chodu;
17-01-2024;15:11:31; 37,1; 31,2; 35,8; 20,9; -5,4;  5,7; 37,0; -4,6; -2,8; -3,7;  1,6; 20,6;  5,7;   49;  0,505;min.doba chodu;
17-01-2024;15:11:41; 36,9; 31,2; 35,8; 20,9; -5,4;  5,7; 36,7; -4,5; -2,8; -3,7;  1,6; 20,6;  5,7;   49;  0,505;min.doba chodu;
17-01-2024;15:11:51; 36,8; 31,3; 35,7; 20,8; -5,4;  5,7; 36,4; -4,5; -2,8; -3,8;  1,5; 20,0;  5,6;   49;  0,505;min.doba chodu;
17-01-2024;15:12:01; 36,6; 31,2; 35,7; 20,8; -5,4;  5,7; 36,3; -4,5; -2,8; -3,8;  1,5; 20,0;  5,7;   49;  0,505;min.doba chodu;
17-01-2024;15:12:11; 36,5; 31,2; 35,7; 20,8; -5,4;  5,7; 36,3; -4,6; -2,8; -3,8;  1,5; 20,0;  5,8;   49;  0,485;min.doba chodu;
17-01-2024;15:12:21; 36,5; 31,2; 35,8; 20,9; -5,4;  5,7; 36,3; -4,6; -2,9; -3,9;  1,5; 18,8;  5,7;   49;  0,485;min.doba chodu;
17-01-2024;15:12:31; 36,5; 31,2; 36,0; 21,0; -5,4;  5,7; 36,3; -4,7; -2,9; -4,0;  1,4; 18,8;  5,7;   49;  0,505;min.doba chodu;
17-01-2024;15:12:41; 36,5; 31,2; 36,4; 21,2; -5,8;  5,6; 36,4; -4,8; -2,9; -4,1;  1,7; 18,8;  6,4;   53;  0,505;min.doba chodu;
17-01-2024;15:12:51; 36,6; 31,2; 36,7; 21,4; -6,3;  5,5; 36,5; -4,9; -2,9; -4,4;  1,9; 18,8;  6,6;   55;  0,505;min.doba chodu;
17-01-2024;15:13:01; 36,7; 31,2; 37,3; 21,7; -6,3;  5,5; 36,9; -5,2; -3,0; -4,5;  1,7; 18,8;  6,7;   55;  0,505;min.doba chodu;
17-01-2024;15:13:11; 36,9; 31,2; 37,6; 21,9; -6,7;  5,4; 37,2; -5,3; -3,0; -4,8;  1,9; 18,4;  6,8;   55;  0,505;min.doba chodu;
17-01-2024;15:13:21; 37,2; 31,1; 38,0; 22,1; -6,7;  5,4; 37,7; -5,5; -3,0; -5,1;  1,7; 18,4;  6,9;   55;  0,484;min.doba chodu;
17-01-2024;15:13:31; 37,4; 31,1; 38,0; 22,1; -7,2;  5,3; 38,0; -5,7; -3,1; -5,3;  1,9; 18,4;  6,9;   55;  0,505;min.doba chodu;
17-01-2024;15:13:41; 37,6; 31,1; 38,3; 22,3; -7,7;  5,2; 38,5; -6,0; -3,1; -5,5;  2,1; 18,4;  7,0;   55;  0,484;min.doba chodu;
17-01-2024;15:13:51; 37,8; 31,1; 38,5; 22,4; -7,7;  5,2; 39,0; -6,2; -3,2; -5,9;  1,8; 18,4;  7,0;   55;  0,525;min.doba chodu;
17-01-2024;15:14:01; 38,0; 31,1; 38,9; 22,6; -8,2;  5,1; 39,5; -6,4; -3,2; -6,1;  2,1; 17,8;  7,0;   55;  0,525;min.doba chodu;
17-01-2024;15:14:11; 38,2; 31,1; 39,0; 22,7; -8,2;  5,1; 40,0; -6,5; -3,3; -6,3;  1,9; 17,8;  7,1;   55;  0,505;min.doba chodu;
17-01-2024;15:14:21; 38,4; 31,0; 39,4; 22,9; -9,1;  4,9; 40,7; -6,8; -3,3; -6,1;  3,1; 17,8;  7,0;   55;  0,525;min.doba chodu;
17-01-2024;15:14:31; 38,6; 31,0; 39,2; 22,8; -9,6;  4,8; 42,3; -7,2; -3,4; -6,0;  3,6; 17,8;  6,9;   55;  0,611;min.doba chodu;
17-01-2024;15:14:41; 38,7; 31,0; 38,9; 22,6;-10,1;  4,7; 43,8; -7,5; -3,5; -6,0;  4,1; 17,8;  6,8;   55;  0,656;min.doba chodu;
17-01-2024;15:14:51; 38,6; 31,0; 38,9; 22,6;-10,1;  4,7; 45,5; -7,9; -3,5; -5,6;  4,5; 17,8;  6,7;   55;  0,679;min.doba chodu;
17-01-2024;15:15:01; 38,6; 31,0; 38,7; 22,5;-11,2;  4,5; 47,4; -8,5; -3,5; -5,1;  6,1; 17,8;  6,7;   55;  0,702;min.doba chodu;
17-01-2024;15:15:11; 38,4; 31,0; 38,5; 22,4;-11,2;  4,5; 49,4; -9,0; -3,5; -4,5;  6,6; 19,0;  6,5;   55;  0,702;min.doba chodu;
17-01-2024;15:15:21; 38,1; 30,9; 38,3; 22,3;-11,7;  4,4; 51,3; -9,4; -3,5; -4,0;  7,7; 19,0;  6,4;   55;  0,702;min.doba chodu;
17-01-2024;15:15:31; 37,9; 30,9; 38,2; 22,2;-11,7;  4,4; 53,2; -9,8; -3,4; -3,6;  8,0; 19,0;  6,4;   55;  0,702;min.doba chodu;
17-01-2024;15:15:41; 37,7; 30,9; 38,5; 22,4;-12,2;  4,3; 55,0;-10,0; -3,3; -3,3;  8,9; 20,2;  7,1;   59;  0,679;pøipraven;
17-01-2024;15:15:51; 37,7; 30,9; 38,0; 22,1;-11,7;  4,4; 57,2;-10,2; -3,2; -3,0;  8,7; 20,2;  6,4;   57;  0,679;pøipraven;
17-01-2024;15:16:01; 37,6; 30,9; 36,9; 21,5;-10,1;  4,7; 58,7;-10,2; -3,0; -2,7;  7,4; 20,2;  5,3;   49;  0,679;pøipraven;
17-01-2024;15:16:11; 37,4; 30,9; 35,5; 20,7; -8,6;  5,0; 59,8; -9,7; -2,9; -2,4;  6,3; 20,2;  4,0;   37;  0,633;pøipraven;
17-01-2024;15:16:21; 37,0; 30,9; 34,7; 20,3; -7,7;  5,2; 60,2; -9,0; -2,8; -1,8;  5,8; 20,2;  3,4;   30;  0,545;pøipraven;
17-01-2024;15:17:21; 31,3; 30,7; 24,4; 15,3;  1,2;  7,3; 44,5; -1,4; -2,2; 17,9; 16,6; 20,2;  0,0;    0;  0,503;restartuje;
17-01-2024;15:18:21; 29,7; 30,6;  6,2;  8,7;  6,9;  8,8; 31,0;  4,4; -1,7; 32,8; 25,8; 46,0;  0,1;    0;  0,503;restartuje;
17-01-2024;15:19:21; 30,7; 30,6;  4,4;  8,2;  5,2;  8,4; 34,7;  4,7; -1,1; 32,8; 27,5; 46,0;  0,1;    0;  0,503;restartuje;
17-01-2024;15:20:21; 30,8; 30,5;  3,7;  8,0;  4,2;  8,1; 37,0;  3,7; -1,0; 32,0; 27,8; 46,0;  0,1;    0;  0,503;restartuje;
17-01-2024;15:21:21; 30,8; 30,5;  2,6;  7,7;  3,5;  7,9; 38,0;  3,0; -1,0; 31,3; 27,9; 46,0;  0,0;    0;  0,483;restartuje;
17-01-2024;15:22:21; 30,7; 30,5;  2,3;  7,6;  3,1;  7,8; 38,4;  2,4; -0,8; 30,7; 27,6; 46,0;  0,0;    0;  0,503;restartuje;
17-01-2024;15:23:21; 30,7; 30,5;  1,5;  7,4;  2,4;  7,6; 38,5;  1,8; -1,0; 30,2; 27,8; 46,0;  0,0;    0;  0,483;restartuje;
17-01-2024;15:24:21; 30,7; 30,5;  1,1;  7,3;  2,0;  7,5; 38,5;  1,4; -1,1; 29,9; 27,9; 46,0;  0,1;    0;  0,503;restartuje;
17-01-2024;15:25:21; 30,7; 30,5;  0,7;  7,2;  1,6;  7,4; 38,4;  1,1; -1,1; 29,5; 27,9; 46,0;  0,0;    0;  0,523;restartuje;
17-01-2024;15:26:21; 30,7; 30,4;  0,4;  7,1;  1,6;  7,4; 38,3;  0,8; -1,1; 29,4; 27,8; 46,0;  0,0;    0;  0,503;restartuje;
17-01-2024;15:27:21; 30,8; 30,6; -2,4;  7,1; -1,5;  6,6; 38,3;  0,7; -1,2; 29,2; 30,7; 46,0;  0,7;    0;  1,940;pøipraven;
17-01-2024;15:27:31; 31,0; 30,7; 25,7; 15,9; -1,9;  6,5; 39,8;  0,2; -1,3; 23,4; 25,3; 46,0;  2,2;   27;  1,791;min.doba chodu;
17-01-2024;15:27:41; 31,0; 30,7; 31,2; 18,7; -2,8;  6,3; 36,0; -0,4; -1,3; 12,6; 15,4; 46,0;  4,2;   40;  1,611;min.doba chodu;
17-01-2024;15:27:51; 31,3; 30,8; 32,6; 19,2; -2,8;  6,3; 34,2; -1,1; -1,4;  5,9;  8,7; 30,0;  5,2;   48;  1,474;min.doba chodu;
17-01-2024;15:28:01; 31,9; 30,9; 33,2; 19,5; -4,0;  6,0; 33,9; -1,7; -1,5;  2,6;  6,7; 30,0;  6,0;   55;  1,376;min.doba chodu;
17-01-2024;15:28:11; 32,3; 30,9; 32,4; 19,1; -4,5;  5,9; 33,9; -2,1; -1,5;  0,3;  4,8; 30,0;  6,2;   55;  1,280;min.doba chodu;
17-01-2024;15:28:21; 32,6; 31,1; 32,6; 19,2; -4,0;  6,0; 33,5; -2,3; -1,7; -1,1;  3,0; 30,0;  6,3;   55;  1,128;min.doba chodu;
17-01-2024;15:28:31; 32,7; 31,1; 33,0; 19,5; -4,0;  6,0; 33,2; -2,5; -1,7; -1,7;  2,4; 30,0;  6,3;   55;  0,986;min.doba chodu;
17-01-2024;15:28:41; 32,9; 31,2; 33,4; 19,6; -4,0;  6,0; 33,4; -2,6; -1,8; -2,0;  2,0; 30,0;  6,3;   55;  0,878;min.doba chodu;
17-01-2024;15:28:51; 33,1; 31,2; 33,8; 19,8; -4,0;  6,0; 33,6; -2,8; -1,8; -2,2;  1,8; 30,0;  6,2;   55;  0,776;min.doba chodu;
17-01-2024;15:29:01; 33,5; 31,3; 34,0; 19,9; -4,0;  6,0; 34,0; -3,0; -1,8; -2,4;  1,7; 30,0;  6,3;   55;  0,680;min.doba chodu;
17-01-2024;15:29:11; 33,9; 31,4; 34,7; 20,3; -4,0;  6,0; 34,3; -3,0; -1,9; -2,5;  1,6; 30,0;  5,8;   50;  0,505;min.doba chodu;
17-01-2024;15:29:21; 34,3; 31,5; 35,3; 20,6; -4,5;  6,0; 34,8; -3,0; -1,9; -2,5;  1,9; 30,0;  6,4;   55;  0,526;min.doba chodu;
17-01-2024;15:29:31; 34,7; 31,5; 35,3; 20,6; -4,5;  5,9; 35,2; -3,2; -1,9; -2,7;  1,8; 30,0;  6,5;   55;  0,506;min.doba chodu;
17-01-2024;15:29:41; 35,2; 31,5; 35,5; 20,7; -4,0;  6,0; 35,4; -3,2; -2,0; -2,8;  1,2; 30,0;  6,5;   55;  0,506;min.doba chodu;
17-01-2024;15:29:51; 35,4; 31,5; 35,5; 20,7; -4,0;  6,0; 35,5; -3,2; -2,0; -2,8;  1,2; 30,0;  6,5;   55;  0,506;min.doba chodu;
17-01-2024;15:30:01; 35,5; 31,4; 35,5; 20,7; -4,0;  6,0; 35,5; -3,2; -2,0; -2,8;  1,2; 30,0;  6,6;   55;  0,526;min.doba chodu;
17-01-2024;15:30:11; 35,7; 31,4; 35,5; 20,7; -4,0;  6,0; 35,5; -3,1; -2,1; -2,7;  1,3; 30,0;  6,5;   55;  0,505;min.doba chodu;
17-01-2024;15:30:21; 35,7; 31,4; 35,3; 20,6; -4,0;  6,0; 35,5; -3,1; -2,1; -2,8;  1,2; 29,6;  6,5;   55;  0,505;min.doba chodu;
17-01-2024;15:30:31; 35,7; 31,4; 35,3; 20,6; -4,5;  5,9; 35,5; -3,1; -2,1; -2,8;  1,7; 29,6;  6,5;   55;  0,505;min.doba chodu;
17-01-2024;15:30:41; 35,8; 31,3; 35,5; 20,8; -4,5;  5,9; 35,4; -3,2; -2,1; -3,0;  1,5; 29,6;  7,3;   59;  0,505;min.doba chodu;
17-01-2024;15:30:51; 35,9; 31,3; 36,4; 21,2; -4,5;  5,9; 35,6; -3,3; -2,2; -3,2;  1,3; 29,0;  7,4;   61;  0,485;min.doba chodu;
17-01-2024;15:31:01; 36,0; 31,3; 36,4; 21,2; -4,9;  5,8; 36,0; -3,5; -2,2; -3,4;  1,6; 29,0;  7,5;   61;  0,505;min.doba chodu;
17-01-2024;15:31:11; 36,2; 31,3; 36,4; 21,2; -4,9;  5,8; 36,3; -3,5; -2,2; -3,5;  1,5; 28,4;  7,6;   61;  0,485;min.doba chodu;
17-01-2024;15:31:21; 36,4; 31,3; 36,6; 21,3; -4,9;  5,8; 36,4; -3,6; -2,3; -3,5;  1,4; 28,4;  7,5;   61;  0,505;min.doba chodu;
17-01-2024;15:31:31; 36,6; 31,3; 36,6; 21,3; -4,9;  5,8; 36,4; -3,7; -2,3; -3,6;  1,3; 28,4;  7,5;   61;  0,485;min.doba chodu;
17-01-2024;15:31:41; 36,7; 31,3; 36,6; 21,3; -4,9;  5,8; 36,5; -3,7; -2,3; -3,6;  1,3; 27,8;  7,5;   61;  0,505;min.doba chodu;
17-01-2024;15:31:51; 36,8; 31,3; 36,9; 21,5; -5,4;  5,7; 36,5; -3,8; -2,3; -3,7;  1,6; 27,8;  8,4;   65;  0,505;min.doba chodu;
17-01-2024;15:32:01; 36,9; 31,3; 37,5; 21,8; -5,4;  5,7; 36,8; -4,0; -2,4; -4,0;  1,4; 27,4;  8,5;   67;  0,526;min.doba chodu;
17-01-2024;15:32:11; 37,2; 31,3; 37,8; 22,0; -5,4;  5,7; 37,3; -4,2; -2,5; -4,2;  1,2; 27,4;  8,6;   67;  0,485;min.doba chodu;
17-01-2024;15:32:21; 37,5; 31,3; 37,8; 22,0; -5,8;  5,6; 37,5; -4,3; -2,5; -4,3;  1,6; 27,4;  8,5;   67;  0,505;min.doba chodu;
17-01-2024;15:32:31; 37,8; 31,3; 37,6; 21,9; -5,8;  5,6; 37,7; -4,4; -2,5; -4,4;  1,4; 27,0;  8,5;   67;  0,505;min.doba chodu;
17-01-2024;15:32:41; 37,9; 31,2; 37,8; 22,0; -5,8;  5,6; 37,7; -4,4; -2,5; -4,5;  1,3; 27,0;  8,5;   67;  0,526;min.doba chodu;
17-01-2024;15:32:51; 38,0; 31,2; 37,8; 22,0; -5,8;  5,6; 37,7; -4,6; -2,5; -4,6;  1,2; 26,6;  8,6;   67;  0,505;min.doba chodu;
17-01-2024;15:33:01; 38,1; 31,2; 37,8; 22,0; -6,3;  5,5; 37,8; -4,7; -2,6; -4,8;  1,5; 26,6;  8,6;   67;  0,505;min.doba chodu;
17-01-2024;15:33:11; 38,2; 31,2; 36,9; 21,5; -6,3;  5,5; 37,8; -4,8; -2,6; -4,9;  1,4; 26,6;  8,5;   67;  0,852;min.doba chodu - TV;
17-01-2024;15:33:21; 38,0; 31,2; 36,9; 21,5; -7,2;  5,3; 37,4; -5,0; -2,7; -5,2;  2,0; 26,6;  9,6;   74;  0,878;min.doba chodu - TV;
17-01-2024;15:33:31; 37,8; 31,6; 41,6; 24,4; -8,2;  5,1; 37,7; -5,3; -2,7; -5,7;  2,4; 26,6; 12,7;   86;  0,879;min.doba chodu - TV;
17-01-2024;15:33:41; 38,6; 33,2; 44,0; 25,7; -8,2;  5,1; 39,9; -5,8; -2,8; -6,4;  1,8; 26,0; 13,9;   90;  0,885;min.doba chodu - TV;
17-01-2024;15:33:51; 40,2; 34,9; 46,2; 27,2; -8,6;  5,0; 42,0; -6,1; -2,9; -6,7;  1,9; 26,0; 14,9;   90;  0,892;min.doba chodu - TV;
17-01-2024;15:34:01; 41,8; 36,4; 47,4; 27,9; -9,1;  4,9; 43,9; -6,4; -3,0; -7,2;  1,9; 26,0; 15,3;   90;  0,897;min.doba chodu - TV;
17-01-2024;15:34:11; 43,3; 37,6; 48,1; 28,5; -9,6;  4,8; 46,1; -6,6; -3,1; -7,7;  2,0; 25,6; 15,9;   90;  0,902;min.doba chodu - TV;
17-01-2024;15:34:21; 44,5; 38,4; 48,8; 28,9;-10,1;  4,7; 48,7; -6,9; -3,2; -8,1;  2,0; 25,6; 16,0;   90;  0,905;min.doba chodu - TV;
17-01-2024;15:34:31; 45,5; 39,0; 48,8; 28,9;-11,2;  4,5; 51,4; -7,4; -3,3; -8,5;  2,7; 25,6; 15,7;   90;  0,907;min.doba chodu - TV;
17-01-2024;15:34:41; 46,2; 39,5; 48,8; 28,9;-11,2;  4,5; 54,9; -7,8; -3,4; -8,5;  2,7; 25,6; 15,2;   90;  0,883;min.doba chodu - TV;
17-01-2024;15:34:51; 46,8; 39,8; 48,8; 28,9;-11,7;  4,4; 58,9; -8,2; -3,5; -7,9;  3,8; 25,6; 14,8;   90;  0,910;min.doba chodu - TV;
17-01-2024;15:35:01; 47,1; 40,0; 48,7; 28,8;-11,7;  4,4; 63,2; -8,7; -3,6; -7,3;  4,4; 26,2; 14,6;   90;  0,911;min.doba chodu - TV;
17-01-2024;15:35:11; 47,4; 40,2; 48,1; 28,4;-11,2;  4,5; 67,3; -9,0; -3,7; -6,8;  4,3; 26,2; 13,2;   86;  0,912;min.doba chodu - TV;
17-01-2024;15:35:21; 47,5; 40,3; 47,1; 27,7;-10,6;  4,6; 70,4; -9,1; -3,9; -6,3;  4,4; 26,2; 11,3;   78;  0,912;min.doba chodu - TV;
17-01-2024;15:35:31; 47,4; 40,4; 46,5; 27,3;-10,1;  4,7; 73,0; -9,1; -4,0; -5,6;  4,5; 26,2; 10,3;   72;  0,913;min.doba chodu - TV;
17-01-2024;15:35:41; 47,2; 40,5; 46,2; 27,2;-10,1;  4,7; 74,9; -8,9; -4,0; -5,4;  4,7; 26,2; 10,4;   72;  0,886;min.doba chodu - TV;
17-01-2024;15:35:51; 47,0; 40,5; 47,2; 27,8;-10,1;  4,7; 76,2; -8,7; -4,0; -7,0;  3,1; 26,2; 12,3;   79;  0,886;min.doba chodu - TV;
17-01-2024;15:36:01; 47,0; 40,6; 48,1; 28,4;-10,6;  4,6; 76,6; -8,5; -4,0; -7,9;  2,7; 26,2; 13,6;   83;  0,913;min.doba chodu - TV;
17-01-2024;15:36:11; 47,3; 40,6; 48,7; 28,8;-10,6;  4,6; 77,3; -8,6; -3,9; -8,6;  2,1; 25,4; 14,3;   89;  0,913;min.doba chodu - TV;
17-01-2024;15:36:21; 47,6; 40,6; 48,1; 28,3;-10,1;  4,7; 78,7; -8,8; -3,8; -8,8;  1,4; 25,4; 12,4;   82;  0,913;min.doba chodu - TV;
17-01-2024;15:36:31; 47,8; 40,6; 47,1; 27,7; -9,6;  4,8; 80,3; -8,8; -3,7; -8,4;  1,2; 25,4; 10,3;   72;  0,887;min.doba chodu - TV;
17-01-2024;15:36:41; 47,7; 40,7; 46,9; 27,6; -9,6;  4,8; 81,5; -8,7; -3,6; -7,5;  2,2; 25,4; 10,3;   72;  0,914;min.doba chodu - TV;
17-01-2024;15:36:51; 47,5; 40,7; 46,8; 27,5; -9,6;  4,8; 82,9; -8,5; -3,5; -6,4;  3,3; 25,4; 10,2;   72;  0,887;min.doba chodu - TV;
17-01-2024;15:37:01; 47,4; 40,7; 47,2; 27,9; -9,6;  4,8; 84,1; -8,4; -3,4; -6,3;  3,4; 25,4; 11,3;   75;  0,887;min.doba chodu - TV;
17-01-2024;15:37:11; 47,4; 40,7; 47,5; 28,0; -9,6;  4,8; 85,4; -8,2; -3,2; -7,1;  2,5; 26,4; 11,9;   79;  0,914;min.doba chodu - TV;
17-01-2024;15:37:21; 47,6; 40,8; 47,7; 28,1; -9,6;  4,8; 86,7; -8,2; -3,1; -7,5;  2,2; 26,4; 12,0;   79;  0,914;min.doba chodu - TV;
17-01-2024;15:37:31; 47,7; 40,8; 47,8; 28,2; -9,6;  4,8; 87,8; -8,1; -3,1; -7,6;  2,1; 25,8; 12,1;   79;  0,914;pøipravuje TV;
17-01-2024;15:37:41; 47,8; 40,9; 47,8; 28,2; -9,6;  4,8; 89,1; -8,1; -3,0; -7,7;  2,0; 25,8; 12,1;   79;  0,914;pøipravuje TV;
17-01-2024;15:37:51; 47,9; 40,9; 47,8; 28,2; -9,6;  4,8; 90,2; -8,2; -3,0; -7,6;  2,1; 27,2; 12,0;   79;  0,888;pøipravuje TV;
17-01-2024;15:38:01; 48,0; 40,8; 47,7; 28,1; -9,6;  4,8; 91,2; -8,2; -3,0; -7,4;  2,3; 27,2; 12,0;   79;  0,888;pøipravuje TV;
17-01-2024;15:38:11; 48,1; 40,9; 48,0; 28,3;-10,1;  4,7; 92,2; -8,2; -3,0; -6,9;  3,2; 27,2; 13,2;   83;  0,888;pøipravuje TV;
17-01-2024;15:38:21; 48,2; 40,9; 48,1; 28,5;-10,1;  4,7; 93,4; -8,3; -3,1; -7,3;  2,9; 27,8; 13,5;   85;  0,915;pøipravuje TV;
17-01-2024;15:38:31; 48,3; 40,9; 48,3; 28,5;-10,1;  4,7; 94,6; -8,4; -3,2; -7,7;  2,4; 27,8; 13,5;   85;  0,888;pøipravuje TV;
17-01-2024;15:38:41; 48,5; 41,0; 48,4; 28,6;-10,1;  4,7; 95,6; -8,5; -3,2; -7,8;  2,3; 27,8; 13,5;   85;  0,915;pøipravuje TV;
17-01-2024;15:38:51; 48,6; 41,1; 48,3; 28,6;-10,1;  4,7; 96,9; -8,6; -3,4; -8,0;  2,1; 27,8; 13,5;   85;  0,915;pøipravuje TV;
17-01-2024;15:39:01; 48,7; 41,1; 48,4; 28,6;-10,1;  4,7; 98,1; -8,7; -3,4; -8,1;  2,0; 27,8; 13,5;   85;  0,889;pøipravuje TV;
17-01-2024;15:39:11; 48,8; 41,2; 48,4; 28,6;-10,1;  4,6; 98,9; -8,8; -3,5; -8,2;  1,9; 27,8; 13,4;   85;  0,889;pøipravuje TV;
17-01-2024;15:39:21; 48,9; 41,2; 48,4; 28,6;-10,6;  4,6;100,0; -8,9; -3,6; -8,2;  2,4; 27,8; 13,5;   85;  0,889;pøipravuje TV;
17-01-2024;15:39:31; 49,0; 41,3; 48,4; 28,6;-10,6;  4,6;101,0; -8,9; -3,7; -8,2;  2,4; 27,8; 13,5;   85;  0,916;pøipravuje TV;
17-01-2024;15:39:41; 49,0; 41,3; 48,4; 28,6;-10,6;  4,6;101,9; -9,0; -3,8; -8,3;  2,3; 27,8; 13,5;   85;  0,890;pøipravuje TV;
17-01-2024;15:39:51; 49,1; 41,4; 48,6; 28,7;-10,6;  4,6;102,8; -9,0; -3,9; -8,3;  2,3; 27,8; 13,5;   85;  0,890;pøipravuje TV;
17-01-2024;15:40:01; 49,2; 41,4; 48,4; 28,6;-10,6;  4,6;103,4; -9,1; -4,0; -8,3;  2,3; 27,8; 13,3;   85;  0,917;pøipravuje TV;
17-01-2024;15:40:11; 49,2; 41,5; 48,1; 28,4;-10,1;  4,7;104,2; -9,1; -4,1; -8,2;  1,9; 27,8; 12,1;   79;  0,917;pøipravuje TV;
17-01-2024;15:40:21; 49,1; 41,6; 48,0; 28,3;-10,1;  4,7;104,6; -9,0; -4,1; -8,1;  2,0; 27,8; 12,0;   79;  0,890;pøipravuje TV;
17-01-2024;15:40:31; 49,0; 41,6; 47,7; 28,1; -9,6;  4,8;104,9; -8,8; -4,1; -7,8;  1,8; 27,8; 10,7;   72;  0,917;pøipravuje TV;
17-01-2024;15:40:41; 48,9; 41,7; 47,7; 28,1; -9,1;  4,9;104,9; -8,6; -4,1; -7,5;  1,7; 27,8; 10,7;   72;  0,891;pøipravuje TV;
17-01-2024;15:40:51; 48,8; 41,8; 47,7; 28,1; -8,6;  5,0;104,4; -8,2; -4,0; -7,1;  1,5; 27,8; 10,1;   67;  0,918;pøipravuje TV;
17-01-2024;15:41:01; 48,7; 41,8; 47,8; 28,2; -8,2;  5,1;103,4; -7,8; -3,9; -6,7;  1,4; 27,8; 10,0;   67;  0,891;pøipravuje TV;
17-01-2024;15:41:11; 48,6; 41,9; 47,8; 28,2; -7,7;  5,2;101,6; -7,5; -3,8; -6,3;  1,4; 27,8;  9,6;   61;  0,892;pøipravuje TV;
17-01-2024;15:41:21; 48,6; 42,0; 48,3; 28,6; -7,2;  5,3; 99,3; -7,1; -3,6; -5,9;  1,3; 27,8;  9,9;   63;  0,892;pøipravuje TV;
17-01-2024;15:41:31; 48,7; 42,1; 48,7; 28,8; -7,2;  5,3; 96,1; -6,8; -3,4; -5,5;  1,7; 27,8; 10,1;   63;  0,892;pøipravuje TV;
17-01-2024;15:41:41; 48,8; 42,2; 48,7; 28,8; -6,7;  5,4; 93,1; -6,4; -3,3; -5,3;  1,5; 28,4;  9,8;   61;  0,893;pøipravuje TV;
17-01-2024;15:41:51; 48,9; 42,3; 48,8; 28,9; -6,7;  5,4; 89,8; -6,2; -3,1; -5,0;  1,7; 28,4;  9,8;   61;  0,893;pøipravuje TV;
17-01-2024;15:42:01; 48,9; 42,4; 49,0; 29,0; -6,3;  5,5; 86,5; -6,0; -2,9; -4,8;  1,5; 28,4;  9,7;   61;  0,893;pøipravuje TV;
17-01-2024;15:42:11; 49,0; 42,4; 49,1; 29,1; -6,3;  5,5; 83,9; -5,7; -2,7; -4,6;  1,6; 27,4;  9,8;   61;  0,920;pøipravuje TV;
17-01-2024;15:42:21; 49,1; 42,5; 49,3; 29,2; -6,3;  5,5; 81,1; -5,6; -2,6; -4,5;  1,7; 27,4;  9,7;   61;  0,921;pøipravuje TV;
17-01-2024;15:42:31; 49,1; 42,6; 49,4; 29,3; -6,3;  5,5; 79,2; -5,5; -2,5; -4,4;  1,8; 27,4;  9,7;   61;  0,894;pøipravuje TV;
17-01-2024;15:42:41; 49,2; 42,7; 49,4; 29,3; -6,3;  5,5; 76,5; -5,4; -2,5; -4,4;  1,9; 27,4;  9,8;   61;  0,895;pøipravuje TV;
17-01-2024;15:42:51; 49,3; 42,9; 49,6; 29,4; -6,3;  5,5; 74,3; -5,4; -2,5; -4,4;  1,9; 27,4;  9,8;   61;  0,895;pøipravuje TV;
17-01-2024;15:43:01; 49,3; 42,9; 49,4; 29,2; -6,3;  5,5; 72,6; -5,3; -2,5; -4,4;  1,8; 27,4;  9,4;   60;  1,004;min.doba chodu;
17-01-2024;15:43:11; 49,3; 43,0; 46,9; 27,6; -6,3;  5,5; 70,6; -5,3; -2,5; -4,4;  1,9; 27,4;  8,5;   55;  1,119;min.doba chodu;
17-01-2024;15:43:21; 48,5; 42,1; 44,3; 25,8; -6,3;  5,5; 68,8; -5,4; -2,5; -4,4;  1,9; 27,4;  7,8;   55;  1,086;min.doba chodu;
17-01-2024;15:43:31; 46,0; 39,8; 43,0; 25,1; -6,3;  5,5; 66,6; -5,5; -2,5; -4,4;  1,8; 27,4;  7,6;   55;  1,077;min.doba chodu;
17-01-2024;15:43:41; 43,2; 37,5; 41,2; 24,0; -6,7;  5,4; 64,5; -5,5; -2,6; -4,4;  2,3; 27,4;  7,4;   55;  1,011;min.doba chodu;
17-01-2024;15:43:51; 41,1; 35,6; 39,9; 23,1; -7,2;  5,3; 62,5; -5,6; -2,6; -4,7;  2,5; 28,0;  8,0;   61;  0,948;min.doba chodu;
17-01-2024;15:44:01; 39,8; 34,3; 38,7; 22,5; -7,2;  5,3; 60,0; -5,8; -2,7; -5,0;  2,2; 28,0;  7,7;   61;  0,916;min.doba chodu;
17-01-2024;15:44:11; 39,0; 33,3; 38,0; 22,1; -7,7;  5,2; 57,7; -6,0; -2,8; -5,3;  2,4; 28,0;  7,6;   61;  0,886;min.doba chodu;
17-01-2024;15:44:21; 38,3; 32,5; 37,5; 21,8; -7,7;  5,2; 55,2; -6,1; -2,9; -5,5;  2,1; 28,0;  7,4;   61;  0,857;min.doba chodu;
17-01-2024;15:44:31; 37,9; 31,9; 37,1; 21,6; -7,7;  5,2; 53,0; -6,3; -2,9; -5,7;  2,0; 28,0;  7,4;   61;  0,854;min.doba chodu;
17-01-2024;15:44:41; 37,7; 31,5; 37,5; 21,8; -8,2;  5,1; 50,8; -6,4; -3,0; -5,9;  2,3; 28,0;  8,2;   65;  0,853;min.doba chodu;
17-01-2024;15:44:51; 37,5; 31,2; 37,8; 22,0; -8,2;  5,1; 48,8; -6,5; -3,1; -6,2;  2,0; 28,0;  8,5;   67;  0,852;min.doba chodu;
17-01-2024;15:45:01; 37,5; 31,0; 38,0; 22,1; -8,6;  5,0; 46,9; -6,7; -3,2; -6,4;  2,2; 27,0;  8,6;   67;  0,825;min.doba chodu;
17-01-2024;15:45:11; 37,6; 30,8; 38,2; 22,2; -8,6;  5,0; 45,3; -6,9; -3,3; -6,6;  2,0; 27,0;  8,7;   67;  0,850;min.doba chodu;
17-01-2024;15:45:21; 37,7; 30,6; 38,0; 22,1; -8,6;  5,0; 44,3; -7,1; -3,4; -6,7;  1,9; 27,0;  8,7;   67;  0,850;min.doba chodu;
17-01-2024;15:45:31; 37,7; 30,5; 38,0; 22,1; -9,1;  4,9; 43,7; -7,2; -3,5; -6,9;  2,2; 24,6;  8,4;   67;  0,849;min.doba chodu;
17-01-2024;15:45:41; 37,6; 30,4; 37,8; 22,0; -9,1;  4,9; 44,0; -7,5; -3,5; -7,2;  1,9; 24,6;  8,2;   67;  0,849;min.doba chodu;
17-01-2024;15:45:51; 37,4; 30,3; 37,6; 21,8; -9,6;  4,8; 44,7; -7,6; -3,6; -7,5;  2,2; 25,2;  8,2;   67;  0,849;min.doba chodu;
17-01-2024;15:46:01; 37,3; 30,3; 37,3; 21,7; -9,6;  4,8; 46,0; -7,8; -3,7; -7,7;  1,9; 25,2;  8,0;   67;  0,848;min.doba chodu;
17-01-2024;15:46:11; 37,2; 30,2; 37,1; 21,6;-10,1;  4,7; 47,4; -8,1; -3,8; -7,9;  2,2; 25,2;  7,9;   67;  0,848;min.doba chodu;
17-01-2024;15:46:21; 37,1; 30,2; 36,7; 21,4;-10,1;  4,7; 48,9; -8,3; -4,0; -8,2;  1,9; 26,6;  7,8;   67;  0,848;min.doba chodu;
17-01-2024;15:46:31; 37,0; 30,2; 36,6; 21,3;-10,1;  4,7; 49,8; -8,4; -4,1; -8,3;  1,8; 26,6;  7,8;   67;  0,848;min.doba chodu;
17-01-2024;15:46:41; 36,9; 30,2; 36,7; 21,4;-10,1;  4,7; 49,9; -8,5; -4,1; -8,4;  1,7; 26,6;  7,9;   67;  0,848;min.doba chodu;
17-01-2024;15:46:51; 36,8; 30,1; 36,9; 21,5;-10,1;  4,7; 49,4; -8,5; -4,0; -8,4;  1,7; 26,6;  8,0;   67;  0,822;min.doba chodu;
17-01-2024;15:47:01; 36,8; 30,1; 36,9; 21,5; -9,6;  4,8; 48,9; -8,4; -4,0; -8,3;  1,3; 26,6;  7,9;   67;  0,822;min.doba chodu;
17-01-2024;15:47:11; 36,8; 30,1; 37,1; 21,6; -9,6;  4,8; 49,0; -8,4; -3,9; -8,3;  1,3; 25,8;  7,9;   67;  0,822;min.doba chodu;
17-01-2024;15:47:21; 36,8; 30,1; 37,1; 21,6; -9,6;  4,8; 49,4; -8,4; -3,8; -8,2;  1,4; 25,8;  7,9;   67;  0,822;min.doba chodu;
17-01-2024;15:47:31; 36,8; 30,0; 37,1; 21,6; -9,6;  4,8; 49,9; -8,4; -3,7; -8,2;  1,4; 25,8;  7,8;   67;  0,822;min.doba chodu;
17-01-2024;15:47:41; 36,8; 30,0; 37,5; 21,8; -9,6;  4,8; 50,7; -8,3; -3,6; -8,2;  1,4; 25,8;  8,6;   70;  0,822;min.doba chodu;
17-01-2024;15:47:51; 36,9; 30,0; 37,6; 21,9;-10,1;  4,7; 51,8; -8,4; -3,5; -8,3;  1,8; 25,8;  8,6;   72;  0,822;min.doba chodu;
17-01-2024;15:48:01; 37,1; 30,0; 37,8; 22,0; -9,6;  4,8; 52,9; -8,5; -3,4; -8,3;  1,3; 25,8;  8,6;   72;  0,822;min.doba chodu;
17-01-2024;15:48:11; 37,3; 30,0; 37,8; 22,0; -9,6;  4,8; 54,2; -8,5; -3,3; -8,3;  1,3; 25,8;  8,6;   72;  0,822;min.doba chodu;
17-01-2024;15:48:21; 37,4; 30,0; 37,5; 21,8; -9,6;  4,8; 55,5; -8,5; -3,2; -8,3;  1,3; 25,8;  8,5;   72;  0,847;min.doba chodu;
17-01-2024;15:48:31; 37,4; 30,0; 37,3; 21,7;-10,1;  4,7; 57,0; -8,5; -3,2; -8,3;  1,8; 25,8;  8,5;   72;  0,873;min.doba chodu;
17-01-2024;15:48:41; 37,4; 30,0; 37,3; 21,7;-10,1;  4,7; 58,6; -8,6; -3,1; -8,2;  1,9; 25,8;  8,4;   72;  0,873;min.doba chodu;
17-01-2024;15:48:51; 37,3; 30,0; 36,9; 21,5;-10,1;  4,7; 59,9; -8,7; -3,2; -7,9;  2,2; 25,8;  8,4;   72;  0,873;min.doba chodu;
17-01-2024;15:49:01; 37,2; 30,0; 36,9; 21,5;-10,1;  4,7; 61,4; -8,8; -3,2; -7,5;  2,7; 25,8;  8,4;   72;  0,874;min.doba chodu;
17-01-2024;15:49:11; 37,1; 30,0; 36,7; 21,4;-10,1;  4,7; 62,7; -8,9; -3,3; -7,0;  3,1; 26,8;  8,4;   72;  0,873;min.doba chodu;
17-01-2024;15:49:21; 37,0; 30,0; 36,6; 21,3;-10,1;  4,7; 64,0; -8,9; -3,4; -6,6;  3,5; 26,8;  8,3;   72;  0,873;min.doba chodu;
17-01-2024;15:49:31; 37,0; 30,1; 36,6; 21,3;-10,1;  4,7; 65,2; -9,0; -3,5; -6,4;  3,8; 26,8;  8,3;   72;  0,874;min.doba chodu;
17-01-2024;15:49:41; 37,0; 30,1; 36,7; 21,4;-10,1;  4,7; 66,6; -9,0; -3,5; -6,4;  3,7; 27,4;  8,3;   72;  0,874;min.doba chodu;
17-01-2024;15:49:51; 36,9; 30,1; 36,7; 21,4;-10,1;  4,7; 67,7; -9,0; -3,6; -6,9;  3,2; 27,4;  8,3;   72;  0,874;min.doba chodu;
