Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;15:50:01; 36,9; 30,1; 36,7; 21,4;-10,1;  4,7; 68,6; -9,0; -3,7; -7,7;  2,5; 26,8;  8,4;   72;  0,874;min.doba chodu;
17-01-2024;15:50:11; 37,0; 30,1; 36,9; 21,5;-10,1;  4,7; 69,6; -9,1; -3,8; -8,2;  1,9; 26,8;  8,4;   72;  0,874;min.doba chodu;
17-01-2024;15:50:21; 37,0; 30,2; 36,9; 21,5;-10,1;  4,7; 70,5; -9,1; -3,9; -8,5;  1,6; 26,8;  8,4;   72;  0,874;min.doba chodu;
17-01-2024;15:50:31; 37,1; 30,2; 36,9; 21,5;-10,6;  4,6; 71,3; -9,1; -4,0; -8,7;  2,0; 26,8;  8,3;   72;  0,874;min.doba chodu;
17-01-2024;15:50:41; 37,1; 30,2; 37,3; 21,7;-10,6;  4,6; 72,0; -9,1; -4,1; -8,7;  2,0; 26,8;  9,2;   75;  0,874;min.doba chodu;
17-01-2024;15:50:51; 37,2; 30,2; 37,6; 21,9;-11,2;  4,5; 72,8; -9,2; -4,2; -9,0;  2,2; 26,8;  9,6;   79;  0,874;min.doba chodu;
17-01-2024;15:51:01; 37,3; 30,2; 37,8; 22,0;-11,2;  4,5; 73,7; -9,4; -4,2; -9,2;  1,9; 26,8;  9,6;   79;  0,874;min.doba chodu;
17-01-2024;15:51:11; 37,5; 30,2; 37,8; 22,0;-11,2;  4,5; 74,4; -9,6; -4,3; -9,3;  1,8; 26,8;  9,6;   79;  0,874;min.doba chodu;
17-01-2024;15:51:21; 37,7; 30,3; 37,6; 21,9;-11,2;  4,5; 75,3; -9,7; -4,3; -9,1;  2,0; 26,8;  9,5;   79;  0,874;min.doba chodu;
17-01-2024;15:51:31; 37,8; 30,3; 37,5; 21,8;-11,2;  4,5; 76,0; -9,8; -4,2; -8,6;  2,6; 26,8;  9,5;   79;  0,901;min.doba chodu;
17-01-2024;15:51:41; 37,8; 30,3; 37,3; 21,7;-11,2;  4,5; 76,7; -9,9; -4,2; -7,9;  3,2; 27,6;  9,5;   79;  0,901;min.doba chodu;
17-01-2024;15:51:51; 37,8; 30,4; 37,3; 21,7;-11,2;  4,5; 77,6; -9,9; -4,1; -7,3;  3,9; 27,6;  9,4;   79;  0,928;min.doba chodu;
17-01-2024;15:52:01; 37,7; 30,4; 37,3; 21,7;-11,2;  4,5; 78,4; -9,9; -4,1; -6,7;  4,4; 27,6;  9,4;   79;  0,928;min.doba chodu;
17-01-2024;15:52:11; 37,7; 30,4; 37,1; 21,6;-11,2;  4,5; 79,2; -9,8; -4,0; -6,4;  4,7; 29,6;  9,4;   79;  0,928;min.doba chodu;
17-01-2024;15:52:21; 37,7; 30,5; 37,3; 21,7;-10,6;  4,6; 79,9; -9,7; -3,9; -6,2;  4,5; 29,6;  9,4;   79;  0,928;min.doba chodu;
17-01-2024;15:52:31; 37,6; 30,4; 37,3; 21,7;-10,6;  4,6; 80,6; -9,6; -3,8; -6,2;  4,5; 29,6;  9,5;   79;  0,928;min.doba chodu;
17-01-2024;15:52:41; 37,6; 30,5; 37,5; 21,8;-10,6;  4,6; 81,1; -9,4; -3,7; -7,4;  3,3; 29,6;  9,6;   79;  0,928;min.doba chodu;
17-01-2024;15:52:51; 37,7; 30,5; 37,5; 21,8;-10,6;  4,6; 81,6; -9,2; -3,6; -8,0;  2,6; 29,6;  9,5;   79;  0,928;min.doba chodu;
17-01-2024;15:53:01; 37,8; 30,5; 37,6; 21,9;-10,6;  4,6; 82,0; -9,1; -3,5; -8,3;  2,3; 29,2;  9,6;   79;  0,929;topí;
17-01-2024;15:53:11; 37,8; 30,6; 37,6; 22,0;-10,1;  4,7; 82,2; -9,1; -3,5; -8,5;  1,6; 29,2;  9,7;   79;  0,929;topí;
17-01-2024;15:53:21; 37,9; 30,5; 37,8; 22,0;-10,1;  4,7; 82,2; -9,0; -3,4; -8,5;  1,6; 29,2;  9,7;   79;  0,929;topí;
17-01-2024;15:53:31; 38,0; 30,6; 37,8; 22,0;-10,1;  4,7; 82,1; -9,0; -3,4; -8,5;  1,6; 29,2;  9,6;   79;  0,956;topí;
17-01-2024;15:53:41; 38,0; 30,6; 38,0; 22,1;-10,6;  4,6; 82,2; -8,9; -3,4; -8,6;  2,1; 29,2; 10,0;   80;  0,956;topí;
17-01-2024;15:53:51; 38,1; 30,6; 38,2; 22,2;-11,2;  4,5; 82,2; -9,0; -3,4; -8,8;  2,4; 30,2; 10,7;   85;  0,956;topí;
17-01-2024;15:54:01; 38,1; 30,7; 38,0; 22,1;-11,2;  4,5; 82,4; -9,1; -3,5; -8,9;  2,3; 30,2; 10,6;   85;  0,956;topí;
17-01-2024;15:54:11; 38,2; 30,7; 38,0; 22,1;-11,2;  4,5; 82,6; -9,2; -3,5; -9,1;  2,1; 30,2; 10,6;   85;  0,984;topí;
17-01-2024;15:54:21; 38,2; 30,7; 37,8; 22,0;-11,2;  4,5; 83,0; -9,4; -3,6; -9,2;  1,9; 30,2; 10,5;   85;  1,012;topí;
17-01-2024;15:54:31; 38,2; 30,7; 37,8; 22,0;-11,7;  4,4; 83,3; -9,5; -3,7; -9,2;  2,4; 30,2; 10,6;   85;  1,012;topí;
17-01-2024;15:54:41; 38,1; 30,8; 37,8; 22,0;-11,7;  4,4; 83,5; -9,7; -3,9; -9,3;  2,4; 31,0; 10,5;   85;  1,012;topí;
17-01-2024;15:54:51; 38,1; 30,8; 37,8; 22,0;-11,7;  4,4; 84,1; -9,7; -4,0; -9,4;  2,3; 31,0; 10,5;   85;  1,012;topí;
17-01-2024;15:55:01; 38,0; 30,9; 37,8; 22,0;-11,7;  4,4; 84,5; -9,8; -4,1; -9,5;  2,2; 31,0; 10,6;   85;  1,012;topí;
17-01-2024;15:55:11; 38,1; 30,9; 37,8; 22,0;-11,7;  4,4; 84,6; -9,9; -4,2; -9,6;  2,1; 31,0; 10,6;   85;  1,013;topí;
17-01-2024;15:55:21; 38,1; 30,9; 37,8; 22,0;-11,7;  4,4; 84,7; -9,9; -4,4; -9,6;  2,1; 31,0; 10,7;   85;  1,013;topí;
17-01-2024;15:55:31; 38,1; 31,0; 37,8; 22,0;-11,7;  4,4; 84,7; -9,9; -4,4; -9,6;  2,1; 31,6; 10,7;   85;  1,013;topí;
17-01-2024;15:55:41; 38,1; 31,0; 38,0; 22,1;-11,7;  4,4; 84,5; -9,9; -4,4; -9,6;  2,1; 31,6; 10,8;   85;  1,013;topí;
17-01-2024;15:55:51; 38,1; 31,0; 38,2; 22,2;-11,2;  4,5; 84,2; -9,8; -4,4; -9,5;  1,6; 31,6; 11,0;   85;  1,013;topí;
17-01-2024;15:56:01; 38,2; 31,1; 38,3; 22,3;-11,2;  4,5; 83,4; -9,7; -4,4; -9,5;  1,6; 31,6; 11,2;   85;  1,013;topí;
17-01-2024;15:56:11; 38,3; 31,1; 38,3; 22,3;-11,2;  4,5; 82,8; -9,6; -4,4; -9,4;  1,7; 31,6; 11,1;   85;  1,013;topí;
17-01-2024;15:56:21; 38,3; 31,1; 38,3; 22,3;-11,2;  4,5; 81,7; -9,5; -4,3; -9,4;  1,7; 31,6; 11,2;   85;  1,014;topí;
17-01-2024;15:56:31; 38,4; 31,2; 38,5; 22,4;-11,2;  4,5; 80,7; -9,4; -4,2; -9,3;  1,8; 31,6; 11,1;   85;  1,014;topí;
17-01-2024;15:56:41; 38,4; 31,2; 38,7; 22,6;-11,2;  4,5; 79,8; -9,3; -4,1; -9,2;  1,9; 32,4; 11,6;   86;  1,014;topí;
17-01-2024;15:56:51; 38,5; 31,2; 38,9; 22,6;-11,2;  4,5; 78,9; -9,3; -4,0; -9,3;  1,8; 32,4; 12,2;   90;  1,014;topí;
17-01-2024;15:57:01; 38,7; 31,3; 38,9; 22,6;-11,2;  4,5; 78,3; -9,2; -3,9; -9,3;  1,8; 32,4; 12,2;   90;  1,042;topí;
17-01-2024;15:57:11; 38,7; 31,3; 38,9; 22,6;-11,2;  4,5; 77,8; -9,2; -3,8; -9,3;  1,8; 31,4; 12,1;   90;  1,071;topí;
17-01-2024;15:57:21; 38,8; 31,3; 38,9; 22,6;-11,2;  4,5; 77,4; -9,3; -3,7; -9,3;  1,8; 31,4; 12,0;   90;  1,071;topí;
17-01-2024;15:57:31; 38,8; 31,3; 38,7; 22,5;-11,2;  4,5; 77,3; -9,3; -3,5; -9,4;  1,7; 31,4; 11,8;   90;  1,100;topí;
17-01-2024;15:57:41; 38,8; 31,4; 38,7; 22,5;-11,2;  4,5; 77,6; -9,4; -3,5; -9,4;  1,7; 31,4; 11,8;   90;  1,071;topí;
17-01-2024;15:57:51; 38,7; 31,4; 38,5; 22,4;-11,2;  4,5; 78,1; -9,4; -3,5; -9,4;  1,7; 31,4; 11,7;   90;  1,101;topí;
17-01-2024;15:58:01; 38,6; 31,5; 36,6; 21,3;-11,7;  4,4; 78,4; -9,5; -3,4; -9,5;  2,2; 31,4; 11,3;   90;  2,000;odmrazuje;
17-01-2024;15:58:11; 37,9; 31,5; 36,7; 21,4;-11,7;  4,4; 78,8; -9,6; -3,4; -9,5;  2,2; 31,4; 11,2;   90;  2,000;odmrazuje;
17-01-2024;15:58:21; 37,2; 31,6; 36,4; 21,1;-11,7;  4,5; 79,2; -9,8; -3,5; -9,4;  2,3; 31,4; 10,3;   87;  2,000;odmrazuje;
17-01-2024;15:58:31; 36,8; 31,7; 35,5; 20,7;-10,6;  4,6; 79,8; -9,8; -3,5; -8,6;  2,1; 31,4;  8,3;   75;  2,000;odmrazuje;
17-01-2024;15:58:41; 36,3; 31,8; 34,9; 20,4; -9,6;  4,8; 80,1; -9,6; -3,6; -7,4;  2,3; 31,4;  7,2;   67;  2,000;odmrazuje;
17-01-2024;15:58:51; 35,8; 31,9; 34,7; 20,2; -8,6;  5,0; 80,2; -9,1; -3,6; -6,8;  1,8; 31,4;  5,8;   55;  2,000;odmrazuje;
17-01-2024;15:59:01; 35,5; 31,9; 34,2; 20,0; -7,7;  5,2; 80,2; -8,6; -3,7; -6,7;  1,0; 31,4;  4,9;   47;  2,000;odmrazuje;
17-01-2024;15:59:11; 35,1; 32,0; 34,0; 19,9; -6,7;  5,4; 79,7; -7,8; -3,7; -6,3;  0,5; 31,4;  4,1;   36;  2,000;odmrazuje;
17-01-2024;15:59:21; 34,8; 32,1; 14,2; 11,3; 20,2; 13,5; 77,8; -7,0; -3,7; -4,1;-24,3; 74,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;15:59:31; 33,3; 32,2;  0,7;  7,2; -4,0;  6,0; 68,9; -5,4; -3,6;  5,9; 10,0;100,0;  1,5;   36;  2,000;odmrazuje;
17-01-2024;15:59:41; 32,6; 32,3;  2,6;  7,7; -0,3;  6,9; 64,1; -3,7; -3,4; 12,7; 13,0;100,0;  0,8;   36;  2,000;odmrazuje;
17-01-2024;15:59:51; 32,1; 32,3;  7,5;  9,1;  2,4;  7,6; 62,3; -2,6; -3,3; 17,8; 15,4;100,0;  1,5;   44;  2,000;odmrazuje;
17-01-2024;16:00:01; 31,4; 32,4; 14,8; 11,5;  7,3;  9,0; 61,1; -1,7; -3,1; 21,2; 13,9;100,0;  2,3;   52;  2,000;odmrazuje;
17-01-2024;16:00:11; 30,7; 32,4; 22,7; 15,0; 13,2; 11,2; 60,0;  0,7; -2,8; 23,7; 10,5;100,0;  3,5;   61;  2,000;odmrazuje;
17-01-2024;16:00:21; 29,8; 32,5; 32,0; 18,9; 20,4; 13,6; 59,1;  8,3; -2,4; 24,6;  4,2;100,0;  4,3;   61;  2,000;odmrazuje;
17-01-2024;16:00:31; 28,9; 32,6; 42,1; 24,5; 24,7; 15,4; 58,3; 17,5; -1,7; 24,5; -0,3;100,0;  7,3;   61;  2,000;odmrazuje;
17-01-2024;16:00:41; 28,4; 32,7; 49,3; 29,2; 27,2; 16,5; 53,6; 25,8; -0,7; 24,5; -2,7;100,0;  7,4;   60;  2,000;odmrazuje;
17-01-2024;16:00:51; 28,6; 32,8; 51,9; 31,1; 28,5; 17,1; 51,9; 34,0;  0,9; 25,5; -3,0;100,0;  6,2;   49;  2,000;odmrazuje;
17-01-2024;16:01:01; 29,1; 32,8; 51,8; 30,9; 31,4; 18,5; 52,4; 39,4;  2,4; 26,8; -4,6;100,0;  4,9;   41;  2,000;odmrazuje;
17-01-2024;16:01:11; 30,0; 32,9; 50,8; 30,3; 32,1; 18,9; 52,1; 43,2;  3,9; 28,8; -3,3;100,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;16:01:21; 30,8; 32,9; 50,6; 30,1; 32,1; 18,8; 51,4; 44,8;  4,8; 30,0; -2,1;100,0;  4,4;   36;  2,000;odmrazuje;
17-01-2024;16:01:31; 31,8; 32,9; 43,4; 25,3; 34,5; 20,1; 49,8; 45,3;  5,7; 32,9; -1,6;100,0;  2,4;   36;  2,000;odmrazuje;
17-01-2024;16:01:41; 33,9; 33,0; 36,9; 21,3; 15,2; 11,1; 45,9; 39,6;  5,5; 34,7; 19,5; 38,6;  3,3;   36;  2,000;odmrazuje;
17-01-2024;16:01:51; 34,7; 33,1; 35,5; 20,7;  7,6;  9,1; 42,4; 29,7;  5,3; 33,0; 25,4; 38,6;  3,3;   30;  2,000;odmrazuje;
17-01-2024;16:02:01; 34,9; 33,2; 35,8; 20,9;  3,5;  7,8; 41,1; 20,7;  4,8; 24,5; 21,0; 38,6;  4,2;   38;  2,000;odmrazuje;
17-01-2024;16:02:11; 35,1; 33,3; 36,4; 21,1;  0,5;  7,1; 39,6; 13,2;  4,1; 14,4; 14,0; 38,6;  5,9;   50;  1,955;min.doba chodu;
17-01-2024;16:02:21; 35,6; 33,4; 36,0; 21,1; -1,1;  6,6; 38,7;  8,1;  3,4;  8,7;  9,8; 38,6;  7,0;   58;  1,955;min.doba chodu;
17-01-2024;16:02:31; 35,7; 33,5; 36,6; 21,3; -2,8;  6,2; 37,9;  4,8;  2,5;  4,8;  7,6; 38,6;  9,2;   70;  1,956;min.doba chodu;
17-01-2024;16:02:41; 35,9; 33,7; 36,0; 21,0; -4,5;  5,9; 37,5;  2,5;  1,7;  1,3;  5,8; 38,6; 10,6;   78;  1,843;min.doba chodu;
17-01-2024;16:02:51; 35,9; 33,8; 37,8; 22,1; -4,9;  5,8; 37,5;  0,8;  1,1; -0,6;  4,3; 38,6; 10,6;   79;  1,661;min.doba chodu;
17-01-2024;16:03:01; 36,1; 33,8; 38,7; 22,5; -5,8;  5,6; 38,3; -0,3;  0,6; -1,8;  4,0; 38,6; 11,1;   80;  1,556;min.doba chodu;
17-01-2024;16:03:11; 36,3; 33,7; 39,4; 22,8; -6,7;  5,4; 39,0; -1,6;  0,0; -3,0;  3,7; 38,6; 12,0;   85;  1,488;min.doba chodu;
17-01-2024;16:03:21; 36,7; 33,7; 38,7; 22,5; -7,7;  5,2; 40,0; -2,7; -0,4; -4,3;  3,4; 38,6; 11,9;   85;  1,454;min.doba chodu;
17-01-2024;16:03:31; 37,0; 33,6; 38,5; 22,4; -7,7;  5,2; 40,4; -3,6; -0,9; -5,1;  2,6; 38,6; 11,8;   85;  1,388;min.doba chodu;
17-01-2024;16:03:41; 37,3; 33,6; 38,7; 22,4; -8,2;  5,1; 40,4; -4,4; -1,2; -5,7;  2,4; 38,0; 12,0;   85;  1,292;min.doba chodu;
17-01-2024;16:03:51; 37,5; 33,6; 39,2; 22,8; -7,7;  5,2; 40,4; -4,8; -1,5; -6,1;  1,6; 38,0; 12,3;   85;  1,230;min.doba chodu;
17-01-2024;16:04:01; 37,9; 33,5; 39,0; 22,7; -7,2;  5,3; 40,5; -5,1; -1,8; -6,1;  1,1; 38,0; 12,1;   85;  1,199;min.doba chodu;
17-01-2024;16:04:11; 38,1; 33,5; 39,2; 22,7; -7,2;  5,3; 40,2; -5,2; -2,0; -6,1;  1,1; 37,4; 11,8;   85;  1,139;min.doba chodu;
17-01-2024;16:04:21; 38,2; 33,5; 38,9; 22,6; -7,2;  5,3; 39,9; -5,2; -2,3; -6,1;  1,1; 37,4; 11,7;   85;  1,080;min.doba chodu;
17-01-2024;16:04:31; 38,3; 33,6; 38,5; 22,4; -7,7;  5,2; 39,5; -5,3; -2,5; -6,1;  1,6; 37,4; 11,8;   85;  1,023;min.doba chodu;
17-01-2024;16:04:41; 38,4; 33,6; 38,9; 22,6; -7,7;  5,2; 39,3; -5,3; -2,5; -6,2;  1,5; 37,4; 11,8;   85;  0,968;min.doba chodu;
17-01-2024;16:04:51; 38,4; 33,6; 38,5; 22,4; -7,7;  5,2; 39,2; -5,3; -2,7; -6,3;  1,4; 37,4; 12,1;   85;  0,940;min.doba chodu;
17-01-2024;16:05:01; 38,6; 33,6; 38,9; 22,8; -7,7;  5,2; 39,4; -5,4; -2,8; -6,4;  1,3; 37,4; 12,0;   85;  0,913;min.doba chodu;
17-01-2024;16:05:11; 38,8; 33,5; 38,9; 22,6; -7,7;  5,2; 39,4; -5,5; -2,9; -6,4;  1,3; 37,4; 11,9;   85;  0,887;min.doba chodu;
17-01-2024;16:05:21; 38,9; 33,4; 39,2; 22,9; -7,7;  5,2; 39,5; -5,5; -3,0; -6,4;  1,2; 37,0; 11,9;   85;  0,860;min.doba chodu;
17-01-2024;16:05:31; 39,0; 33,3; 39,2; 22,8; -7,7;  5,2; 39,5; -5,6; -3,1; -6,4;  1,2; 37,0; 12,0;   85;  0,834;min.doba chodu;
17-01-2024;16:05:41; 39,2; 33,4; 39,6; 23,0; -7,7;  5,2; 39,6; -5,6; -3,1; -6,4;  1,3; 37,0; 12,0;   85;  0,834;min.doba chodu;
17-01-2024;16:05:51; 39,3; 33,3; 39,7; 22,9; -7,7;  5,2; 39,6; -5,6; -3,2; -6,4;  1,3; 37,0; 12,1;   85;  0,809;min.doba chodu;
17-01-2024;16:06:01; 39,4; 33,3; 39,9; 23,2; -7,7;  5,2; 39,8; -5,6; -3,3; -6,4;  1,2; 37,0; 12,2;   85;  0,783;min.doba chodu;
17-01-2024;16:06:11; 39,6; 33,3; 39,7; 23,2; -7,7;  5,2; 39,9; -5,7; -3,3; -6,4;  1,2; 37,0; 12,2;   85;  0,783;min.doba chodu;
17-01-2024;16:06:21; 39,7; 33,3; 39,9; 23,2; -7,7;  5,2; 40,0; -5,7; -3,4; -6,4;  1,2; 37,0; 12,4;   85;  0,783;min.doba chodu;
17-01-2024;16:06:31; 39,8; 33,3; 39,9; 23,2; -7,7;  5,2; 40,0; -5,7; -3,4; -6,5;  1,1; 37,0; 12,2;   85;  0,783;min.doba chodu;
17-01-2024;16:06:41; 40,0; 33,3; 39,9; 23,2; -7,7;  5,2; 40,1; -5,8; -3,5; -6,5;  1,1; 33,4; 12,2;   85;  0,759;min.doba chodu;
17-01-2024;16:06:51; 40,0; 33,3; 40,4; 23,5; -8,2;  5,1; 40,1; -5,8; -3,5; -6,5;  1,6; 33,4; 12,2;   85;  0,758;min.doba chodu;
17-01-2024;16:07:01; 40,1; 33,3; 40,4; 23,5; -8,2;  5,1; 40,2; -6,0; -3,5; -6,7;  1,4; 34,4; 12,2;   85;  0,759;min.doba chodu;
17-01-2024;16:07:11; 40,3; 33,3; 40,4; 23,5; -8,6;  5,0; 40,5; -6,1; -3,5; -6,9;  1,7; 34,4; 12,3;   85;  0,758;min.doba chodu;
17-01-2024;16:07:21; 40,3; 33,2; 40,4; 23,5; -8,6;  5,0; 40,8; -6,3; -3,5; -7,1;  1,5; 34,4; 12,4;   85;  0,758;min.doba chodu;
17-01-2024;16:07:31; 40,5; 33,1; 40,4; 23,5; -8,6;  5,0; 41,1; -6,4; -3,6; -7,3;  1,4; 34,0; 12,5;   85;  0,808;min.doba chodu;
17-01-2024;16:07:41; 40,5; 33,0; 40,4; 23,5; -9,1;  4,9; 41,2; -6,5; -3,6; -7,5;  1,7; 34,0; 12,2;   85;  0,833;min.doba chodu;
17-01-2024;16:07:51; 40,5; 33,0; 40,1; 23,2; -8,6;  5,0; 41,3; -6,6; -3,7; -7,6;  1,1; 33,4; 12,0;   85;  0,833;min.doba chodu;
17-01-2024;16:08:01; 40,4; 32,9; 39,7; 23,1; -8,6;  5,0; 41,3; -6,7; -3,7; -7,6;  1,1; 33,4; 11,1;   79;  0,858;min.doba chodu;
17-01-2024;16:08:11; 40,2; 32,9; 39,9; 23,2; -8,6;  5,0; 41,5; -6,8; -3,7; -7,6;  1,1; 33,4; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:08:21; 40,0; 32,8; 40,1; 23,3; -8,6;  5,0; 41,6; -6,8; -3,7; -7,7;  1,0; 33,4; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:08:31; 39,8; 32,8; 39,9; 23,2; -8,6;  5,0; 41,7; -6,8; -3,6; -7,7;  1,0; 33,4; 11,3;   79;  0,858;min.doba chodu;
17-01-2024;16:08:41; 39,9; 32,8; 39,9; 23,2; -8,6;  5,0; 41,7; -6,8; -3,5; -7,7;  1,0; 32,8; 11,4;   79;  0,858;min.doba chodu;
17-01-2024;16:08:51; 39,9; 32,9; 39,9; 23,2; -8,2;  5,1; 41,6; -6,8; -3,5; -7,6;  0,6; 32,8; 11,5;   79;  0,858;min.doba chodu;
17-01-2024;16:09:01; 39,9; 32,8; 39,9; 23,2; -8,2;  5,1; 41,5; -6,7; -3,3; -7,4;  0,8; 32,8; 11,1;   79;  0,832;min.doba chodu;
17-01-2024;16:09:11; 39,9; 32,8; 39,4; 22,9; -8,2;  5,1; 41,2; -6,6; -3,2; -7,3;  0,9; 32,4; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:09:21; 39,9; 32,8; 39,7; 23,1; -8,2;  5,1; 41,1; -6,5; -3,1; -7,2;  1,0; 32,4; 11,0;   79;  0,858;min.doba chodu;
17-01-2024;16:09:31; 39,8; 32,9; 39,9; 23,2; -8,2;  5,1; 41,0; -6,4; -3,0; -7,1;  1,1; 32,4; 11,1;   79;  0,858;min.doba chodu;
17-01-2024;16:09:41; 39,8; 32,9; 39,9; 23,1; -8,2;  5,1; 41,0; -6,4; -2,9; -7,0;  1,1; 32,4; 11,1;   79;  0,858;min.doba chodu;
17-01-2024;16:09:51; 39,8; 32,8; 39,9; 23,2; -8,2;  5,1; 41,0; -6,4; -2,9; -7,0;  1,1; 32,4; 11,1;   79;  0,858;min.doba chodu;
17-01-2024;16:10:01; 39,8; 32,8; 39,4; 22,9; -8,2;  5,1; 41,0; -6,4; -2,9; -7,0;  1,1; 32,0; 11,1;   79;  0,858;min.doba chodu;
17-01-2024;16:10:11; 39,8; 32,8; 39,9; 23,2; -8,2;  5,1; 41,0; -6,4; -2,9; -7,1;  1,1; 32,0; 11,1;   79;  0,832;min.doba chodu;
17-01-2024;16:10:21; 39,7; 32,8; 40,1; 23,3; -8,6;  5,0; 41,1; -6,5; -2,9; -7,2;  1,5; 31,6; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:10:31; 39,8; 32,8; 39,9; 23,2; -8,6;  5,0; 41,5; -6,5; -3,0; -7,3;  1,4; 31,6; 11,4;   79;  0,858;min.doba chodu;
17-01-2024;16:10:41; 39,7; 32,8; 39,9; 23,3; -8,6;  5,0; 41,7; -6,6; -3,0; -7,4;  1,3; 31,6; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:10:51; 39,8; 32,8; 39,9; 23,2; -8,6;  5,0; 41,7; -6,7; -3,1; -7,4;  1,3; 31,6; 11,3;   79;  0,858;min.doba chodu;
17-01-2024;16:11:01; 39,9; 32,8; 39,9; 23,2; -8,6;  5,0; 41,8; -6,7; -3,1; -7,5;  1,2; 31,6; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:11:11; 39,9; 32,8; 39,9; 23,2; -8,6;  5,0; 41,8; -6,9; -3,3; -7,6;  1,1; 31,6; 11,1;   79;  0,858;min.doba chodu;
17-01-2024;16:11:21; 39,9; 32,8; 39,9; 23,2; -8,6;  5,0; 41,9; -6,9; -3,3; -7,7;  1,0; 31,6; 11,1;   79;  0,832;min.doba chodu;
17-01-2024;16:11:31; 39,8; 32,8; 39,9; 23,2; -8,6;  5,0; 41,9; -7,0; -3,4; -7,7;  1,0; 31,6; 11,2;   79;  0,858;min.doba chodu;
17-01-2024;16:11:41; 39,8; 32,7; 39,9; 23,2; -9,1;  4,9; 41,9; -7,0; -3,5; -7,7;  1,4; 31,6; 11,1;   79;  0,832;min.doba chodu;
17-01-2024;16:11:51; 39,8; 32,7; 39,9; 23,2; -9,1;  4,9; 41,8; -7,1; -3,5; -7,7;  1,4; 31,6; 11,3;   79;  0,858;min.doba chodu;
17-01-2024;16:12:01; 39,8; 32,7; 40,1; 23,3; -9,1;  4,9; 41,8; -7,1; -3,5; -7,8;  1,3; 27,6; 11,3;   79;  0,857;min.doba chodu;
17-01-2024;16:12:11; 39,8; 32,8; 40,4; 23,5; -9,1;  4,9; 42,0; -7,3; -3,6; -8,0;  1,1; 27,6; 11,2;   79;  0,858;topí;
17-01-2024;16:12:21; 39,9; 32,8; 40,7; 23,7; -9,6;  4,8; 42,4; -7,4; -3,7; -8,1;  1,5; 27,6; 11,2;   79;  0,858;topí;
17-01-2024;16:12:31; 40,0; 32,8; 40,7; 23,7;-10,1;  4,7; 43,3; -7,6; -3,8; -8,3;  1,8; 28,4; 11,0;   79;  0,832;topí;
17-01-2024;16:12:41; 40,1; 32,7; 40,4; 23,5;-10,1;  4,7; 45,3; -7,8; -3,9; -8,6;  1,6; 28,4; 10,8;   79;  0,858;topí;
17-01-2024;16:12:51; 40,1; 32,8; 40,4; 23,5;-10,6;  4,6; 47,1; -8,1; -3,9; -8,9;  1,8; 28,4; 10,9;   79;  0,858;topí;
17-01-2024;16:13:01; 40,1; 32,8; 40,2; 23,4;-10,6;  4,6; 48,6; -8,3; -4,0; -9,2;  1,4; 28,4; 10,8;   79;  0,884;topí;
17-01-2024;16:13:11; 40,1; 32,7; 40,2; 23,4;-10,6;  4,6; 49,8; -8,5; -4,1; -9,4;  1,2; 28,4; 10,8;   79;  0,884;topí;
17-01-2024;16:13:21; 40,0; 32,7; 40,2; 23,4;-10,6;  4,6; 51,3; -8,7; -4,1; -9,5;  1,1; 27,4; 10,7;   79;  0,884;topí;
17-01-2024;16:13:31; 40,0; 32,8; 40,4; 23,5;-10,6;  4,6; 52,9; -8,9; -4,2; -9,6;  1,0; 27,4; 10,6;   79;  0,884;topí;
17-01-2024;16:13:41; 40,0; 32,7; 40,2; 23,4;-10,6;  4,6; 54,3; -9,0; -4,2; -9,6;  1,0; 27,4; 10,4;   79;  0,884;topí;
17-01-2024;16:13:51; 40,1; 32,8; 40,2; 23,4;-10,6;  4,6; 56,2; -9,1; -4,1; -9,6;  1,0; 27,4; 10,4;   79;  0,884;topí;
17-01-2024;16:14:01; 40,0; 32,8; 39,9; 23,2;-10,6;  4,6; 57,9; -9,1; -4,0; -9,5;  1,1; 27,4; 10,3;   79;  0,910;topí;
17-01-2024;16:14:11; 40,0; 32,8; 39,9; 23,2;-10,6;  4,6; 59,8; -9,1; -4,0; -9,5;  1,1; 27,0; 10,2;   79;  0,910;topí;
17-01-2024;16:14:21; 39,9; 32,8; 39,9; 23,2;-10,6;  4,6; 61,6; -9,1; -3,8; -9,4;  1,2; 27,0; 10,2;   79;  0,910;topí;
17-01-2024;16:14:31; 39,9; 32,8; 39,9; 23,2;-10,6;  4,6; 63,0; -9,1; -3,8; -9,3;  1,3; 26,6; 10,1;   79;  0,910;topí;
17-01-2024;16:14:41; 39,9; 32,8; 39,9; 23,2;-10,6;  4,6; 64,8; -9,2; -3,7; -9,0;  1,7; 26,6; 10,1;   79;  0,910;topí;
17-01-2024;16:14:51; 40,0; 32,8; 39,9; 23,2;-10,6;  4,6; 66,4; -9,2; -3,6; -8,6;  2,1; 26,6; 10,1;   79;  0,910;topí;
17-01-2024;16:15:01; 40,0; 32,8; 39,9; 23,2;-10,6;  4,6; 68,1; -9,2; -3,5; -7,9;  2,7; 26,6; 10,0;   79;  0,884;topí;
17-01-2024;16:15:11; 40,0; 32,8; 39,9; 23,2;-10,6;  4,6; 69,5; -9,2; -3,5; -7,3;  3,4; 26,6; 10,0;   79;  0,910;topí;
17-01-2024;16:15:21; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 71,1; -9,2; -3,4; -6,7;  3,9; 27,4; 10,0;   79;  0,910;topí;
17-01-2024;16:15:31; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 72,3; -9,3; -3,4; -6,3;  4,4; 27,4; 10,0;   79;  0,910;topí;
17-01-2024;16:15:41; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 73,7; -9,3; -3,5; -5,9;  4,7; 27,4;  9,9;   79;  0,911;topí;
17-01-2024;16:15:51; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 74,9; -9,3; -3,5; -5,5;  5,1; 27,4;  9,9;   79;  0,911;topí;
17-01-2024;16:16:01; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 76,2; -9,3; -3,5; -5,3;  5,3; 27,4;  9,9;   79;  0,911;topí;
17-01-2024;16:16:11; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 77,4; -9,4; -3,5; -5,3;  5,4; 28,4;  9,9;   79;  0,884;topí;
17-01-2024;16:16:21; 40,0; 32,8; 39,7; 23,1;-10,6;  4,6; 78,4; -9,4; -3,6; -5,2;  5,5; 28,4;  9,9;   79;  0,911;topí;
17-01-2024;16:16:31; 40,1; 32,9; 39,7; 23,1;-10,6;  4,6; 79,6; -9,4; -3,6; -5,2;  5,5; 28,4;  9,9;   79;  0,911;topí;
17-01-2024;16:16:41; 40,1; 32,9; 39,7; 23,1;-10,6;  4,6; 80,6; -9,4; -3,7; -5,3;  5,4; 28,4; 10,0;   79;  0,911;topí;
17-01-2024;16:16:51; 40,0; 32,9; 39,7; 23,1;-10,6;  4,6; 81,3; -9,3; -3,8; -5,9;  4,7; 28,4; 10,0;   79;  0,911;topí;
17-01-2024;16:17:01; 40,1; 32,9; 39,7; 23,1;-10,6;  4,6; 82,1; -9,3; -3,9; -7,0;  3,6; 28,4;  9,9;   79;  0,911;topí;
17-01-2024;16:17:11; 40,1; 32,9; 39,7; 23,1;-10,6;  4,6; 82,8; -9,3; -4,0; -7,9;  2,7; 28,4; 10,0;   79;  0,911;topí;
17-01-2024;16:17:21; 40,1; 32,9; 39,7; 23,1;-11,2;  4,5; 83,4; -9,3; -4,1; -8,5;  2,7; 28,4;  9,9;   79;  0,884;topí;
17-01-2024;16:17:31; 40,2; 32,9; 39,7; 23,1;-11,2;  4,5; 83,8; -9,4; -4,2; -8,8;  2,4; 28,4; 10,1;   79;  0,911;topí;
17-01-2024;16:17:41; 40,2; 32,9; 39,7; 23,1;-11,2;  4,5; 84,2; -9,4; -4,3; -9,0;  2,2; 28,4; 10,1;   79;  0,911;topí;
17-01-2024;16:17:51; 40,2; 32,9; 39,7; 23,1;-11,2;  4,5; 84,3; -9,4; -4,3; -9,1;  2,1; 29,6; 10,2;   79;  0,938;topí;
17-01-2024;16:18:01; 40,2; 33,0; 39,7; 23,1;-10,6;  4,6; 84,5; -9,4; -4,3; -9,1;  1,6; 29,6; 10,1;   79;  0,938;topí;
17-01-2024;16:18:11; 40,2; 32,9; 39,7; 23,1;-10,6;  4,6; 84,3; -9,4; -4,3; -9,1;  1,6; 29,6; 10,2;   79;  0,938;topí;
17-01-2024;16:18:21; 40,2; 33,0; 39,9; 23,2;-10,6;  4,6; 84,3; -9,3; -4,3; -9,0;  1,7; 29,6; 10,3;   79;  0,938;topí;
17-01-2024;16:18:31; 40,2; 33,0; 39,9; 23,2;-10,1;  4,7; 83,9; -9,2; -4,2; -8,9;  1,3; 29,6; 10,5;   79;  0,938;topí;
17-01-2024;16:18:41; 40,2; 33,0; 39,9; 23,2;-10,1;  4,7; 83,4; -9,1; -4,1; -8,8;  1,4; 29,6; 10,5;   79;  0,938;topí;
17-01-2024;16:18:51; 40,3; 33,0; 40,1; 23,3;-10,1;  4,7; 82,6; -9,0; -4,0; -8,7;  1,5; 29,6; 10,5;   79;  0,938;topí;
17-01-2024;16:19:01; 40,3; 33,0; 40,1; 23,3;-10,1;  4,7; 82,1; -8,9; -3,9; -8,6;  1,6; 29,6; 10,5;   79;  0,938;topí;
17-01-2024;16:19:11; 40,3; 33,0; 40,1; 23,3;-10,1;  4,7; 81,3; -8,8; -3,8; -8,5;  1,6; 29,6; 10,5;   79;  0,965;topí;
17-01-2024;16:19:21; 40,3; 33,0; 40,1; 23,3;-10,1;  4,7; 80,7; -8,7; -3,6; -8,4;  1,7; 29,6; 10,4;   79;  0,965;topí;
17-01-2024;16:19:31; 40,3; 33,0; 40,1; 23,3;-10,1;  4,7; 80,1; -8,6; -3,5; -8,3;  1,8; 30,4; 10,5;   79;  0,965;topí;
17-01-2024;16:19:41; 40,2; 33,0; 39,9; 23,2;-10,1;  4,7; 79,6; -8,5; -3,5; -8,2;  1,9; 30,4; 10,4;   79;  0,965;topí;
17-01-2024;16:19:51; 40,2; 33,0; 40,1; 23,3; -9,6;  4,8; 78,9; -8,4; -3,4; -8,2;  1,4; 30,4; 10,5;   79;  0,965;topí;
17-01-2024;16:20:01; 40,3; 33,1; 40,1; 23,3; -9,6;  4,8; 78,6; -8,3; -3,4; -8,1;  1,5; 29,4; 10,6;   79;  0,993;topí;
17-01-2024;16:20:11; 40,2; 33,1; 40,2; 23,4;-10,1;  4,7; 77,9; -8,3; -3,4; -8,1;  2,0; 29,4; 10,5;   79;  0,966;topí;
17-01-2024;16:20:21; 40,3; 33,1; 40,1; 23,3;-10,1;  4,7; 77,3; -8,3; -3,4; -8,1;  2,0; 30,0; 10,4;   79;  0,993;topí;
17-01-2024;16:20:31; 40,3; 33,1; 40,1; 23,3;-10,1;  4,7; 76,8; -8,4; -3,4; -8,2;  1,9; 30,0; 10,4;   79;  0,993;topí;
17-01-2024;16:20:41; 40,2; 33,1; 39,9; 23,2;-10,1;  4,7; 76,7; -8,5; -3,5; -8,2;  1,9; 30,0; 10,4;   79;  0,994;topí;
17-01-2024;16:20:51; 40,2; 33,1; 40,1; 23,3;-10,1;  4,7; 76,5; -8,5; -3,5; -8,3;  1,8; 30,0; 10,5;   79;  0,966;topí;
17-01-2024;16:21:01; 40,2; 33,2; 40,1; 23,3;-10,1;  4,7; 76,2; -8,5; -3,6; -8,3;  1,8; 30,0; 10,4;   79;  0,994;topí;
17-01-2024;16:21:11; 40,1; 33,1; 40,1; 23,3;-10,1;  4,7; 75,8; -8,6; -3,6; -8,4;  1,7; 30,0; 10,5;   79;  0,966;topí;
17-01-2024;16:21:21; 40,2; 33,1; 40,1; 23,3;-10,1;  4,7; 75,5; -8,6; -3,7; -8,4;  1,7; 30,0; 10,5;   79;  0,966;topí;
17-01-2024;16:21:31; 40,2; 33,2; 40,1; 23,3;-10,1;  4,7; 75,0; -8,7; -3,8; -8,5;  1,6; 30,0; 10,5;   79;  0,966;topí;
17-01-2024;16:21:41; 40,1; 33,2; 40,1; 23,3;-10,1;  4,7; 74,6; -8,7; -3,9; -8,5;  1,6; 30,0; 10,5;   79;  0,966;topí;
17-01-2024;16:21:51; 40,2; 33,2; 40,2; 23,4;-10,1;  4,7; 74,1; -8,8; -4,0; -8,6;  1,6; 30,0; 10,6;   79;  0,994;topí;
17-01-2024;16:22:01; 40,2; 33,2; 40,2; 23,4;-10,1;  4,7; 73,5; -8,8; -4,1; -8,6;  1,6; 30,0; 10,5;   79;  0,994;topí;
17-01-2024;16:22:11; 40,2; 33,2; 40,2; 23,4;-10,6;  4,6; 72,9; -8,8; -4,2; -8,7;  2,0; 29,6; 10,6;   79;  0,994;topí;
17-01-2024;16:22:21; 40,2; 33,2; 40,2; 23,4;-10,6;  4,6; 72,5; -8,9; -4,3; -8,8;  1,9; 29,6; 10,5;   79;  0,966;topí;
17-01-2024;16:22:31; 40,2; 33,3; 40,2; 23,4;-10,6;  4,6; 71,9; -9,0; -4,3; -8,8;  1,9; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:22:41; 40,1; 33,2; 40,2; 23,4;-10,6;  4,6; 71,5; -9,0; -4,4; -8,8;  1,9; 29,6; 10,5;   79;  0,966;topí;
17-01-2024;16:22:51; 40,1; 33,3; 40,2; 23,4;-10,6;  4,6; 71,2; -9,0; -4,3; -8,9;  1,8; 29,6; 10,6;   79;  0,966;topí;
17-01-2024;16:23:01; 40,2; 33,3; 40,2; 23,4;-10,1;  4,7; 70,8; -9,0; -4,3; -8,8;  1,4; 29,6; 10,5;   79;  0,994;topí;
17-01-2024;16:23:11; 40,1; 33,3; 40,2; 23,4;-10,1;  4,7; 70,6; -8,9; -4,2; -8,8;  1,4; 29,6; 10,6;   79;  0,966;topí;
17-01-2024;16:23:21; 40,1; 33,3; 40,2; 23,4;-10,1;  4,7; 70,4; -8,9; -4,1; -8,8;  1,4; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:23:31; 40,2; 33,3; 40,2; 23,4;-10,1;  4,7; 70,2; -8,8; -4,0; -8,7;  1,5; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:23:41; 40,2; 33,3; 40,2; 23,4;-10,1;  4,7; 70,0; -8,8; -3,9; -8,7;  1,5; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:23:51; 40,2; 33,3; 40,2; 23,4;-10,1;  4,7; 69,9; -8,7; -3,8; -8,6;  1,6; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:24:01; 40,2; 33,3; 40,2; 23,4;-10,1;  4,7; 69,9; -8,6; -3,7; -8,5;  1,6; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:24:11; 40,2; 33,4; 40,2; 23,4;-10,1;  4,7; 70,0; -8,6; -3,6; -8,5;  1,6; 29,6; 10,4;   79;  0,967;topí;
17-01-2024;16:24:21; 40,2; 33,4; 40,2; 23,4;-10,1;  4,7; 70,2; -8,5; -3,5; -8,4;  1,7; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:24:31; 40,2; 33,4; 40,2; 23,4;-10,1;  4,7; 70,3; -8,5; -3,4; -8,4;  1,7; 29,6; 10,4;   79;  0,967;topí;
17-01-2024;16:24:41; 40,2; 33,4; 40,2; 23,4;-10,1;  4,7; 70,5; -8,5; -3,4; -8,3;  1,8; 29,6; 10,4;   79;  0,994;topí;
17-01-2024;16:24:51; 40,3; 33,4; 40,2; 23,4;-10,1;  4,7; 70,7; -8,4; -3,4; -8,4;  1,7; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:25:01; 40,3; 33,4; 40,2; 23,4;-10,1;  4,7; 70,9; -8,5; -3,4; -8,4;  1,7; 29,6; 10,4;   79;  0,995;topí;
17-01-2024;16:25:11; 40,2; 33,4; 40,2; 23,4;-10,1;  4,7; 71,2; -8,5; -3,5; -8,4;  1,7; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:25:21; 40,3; 33,4; 40,2; 23,4;-10,1;  4,7; 71,4; -8,6; -3,5; -8,5;  1,6; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:25:31; 40,3; 33,5; 40,2; 23,4;-10,1;  4,7; 71,7; -8,6; -3,5; -8,5;  1,6; 29,6; 10,4;   79;  0,967;topí;
17-01-2024;16:25:41; 40,2; 33,4; 40,2; 23,4;-10,1;  4,7; 71,8; -8,7; -3,6; -8,6;  1,6; 29,6; 10,4;   79;  0,967;topí;
17-01-2024;16:25:51; 40,3; 33,4; 40,2; 23,4;-10,1;  4,7; 72,0; -8,7; -3,7; -8,7;  1,5; 29,6; 10,4;   79;  0,967;topí;
17-01-2024;16:26:01; 40,2; 33,4; 40,2; 23,4;-10,6;  4,6; 72,0; -8,8; -3,8; -8,7;  2,0; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:26:11; 40,3; 33,5; 40,2; 23,4;-10,6;  4,6; 72,1; -8,8; -3,9; -8,8;  1,9; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:26:21; 40,2; 33,4; 40,2; 23,4;-10,6;  4,6; 72,1; -8,9; -4,0; -8,8;  1,9; 29,6; 10,4;   79;  0,967;topí;
17-01-2024;16:26:31; 40,2; 33,5; 40,2; 23,4;-10,6;  4,6; 72,0; -8,9; -4,1; -8,9;  1,8; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:26:41; 40,3; 33,5; 40,2; 23,4;-10,6;  4,6; 72,0; -9,0; -4,2; -8,9;  1,8; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:26:51; 40,2; 33,5; 40,2; 23,4;-10,6;  4,6; 71,8; -9,0; -4,3; -9,0;  1,7; 29,6; 10,5;   79;  0,967;topí;
17-01-2024;16:27:01; 40,2; 33,5; 40,2; 23,4;-10,6;  4,6; 71,5; -9,1; -4,4; -9,0;  1,7; 29,6; 10,6;   79;  0,967;topí;
17-01-2024;16:27:11; 40,2; 33,5; 40,4; 23,5;-10,6;  4,6; 71,3; -9,1; -4,4; -9,1;  1,6; 29,6; 10,6;   79;  0,967;topí;
17-01-2024;16:27:21; 40,3; 33,5; 40,4; 23,6;-10,6;  4,6; 71,1; -9,1; -4,4; -9,1;  1,6; 29,6; 10,6;   79;  0,940;topí;
17-01-2024;16:27:31; 40,4; 33,5; 40,6; 23,6;-10,6;  4,6; 70,7; -9,0; -4,3; -9,0;  1,7; 29,6; 10,7;   79;  0,940;topí;
17-01-2024;16:27:41; 40,4; 33,5; 40,7; 23,7;-10,1;  4,7; 70,5; -9,0; -4,2; -8,9;  1,3; 29,6; 10,7;   79;  0,940;topí;
17-01-2024;16:27:51; 40,5; 33,5; 40,7; 23,7;-10,1;  4,7; 70,0; -8,9; -4,1; -8,9;  1,3; 29,6; 10,7;   79;  0,940;topí;
17-01-2024;16:28:01; 40,5; 33,6; 40,7; 23,7;-10,1;  4,7; 69,9; -8,8; -4,0; -8,8;  1,4; 29,2; 10,7;   79;  0,940;topí;
17-01-2024;16:28:11; 40,6; 33,6; 40,7; 23,7;-10,1;  4,7; 69,7; -8,8; -3,9; -8,7;  1,5; 29,2; 10,6;   79;  0,940;topí;
17-01-2024;16:28:21; 40,6; 33,5; 40,7; 23,7;-10,1;  4,7; 69,6; -8,7; -3,8; -8,7;  1,5; 29,2; 10,6;   79;  0,940;topí;
17-01-2024;16:28:31; 40,6; 33,5; 40,7; 23,7;-10,1;  4,7; 69,7; -8,7; -3,7; -8,7;  1,5; 29,2; 10,6;   79;  0,940;topí;
17-01-2024;16:28:41; 40,6; 33,6; 40,7; 23,7;-10,1;  4,7; 69,9; -8,7; -3,6; -8,6;  1,6; 29,2; 10,6;   79;  0,940;topí;
17-01-2024;16:28:51; 40,7; 33,6; 40,7; 23,7;-10,1;  4,7; 70,2; -8,6; -3,5; -8,5;  1,6; 29,2; 10,6;   79;  0,940;topí;
17-01-2024;16:29:01; 40,7; 33,6; 40,7; 23,7;-10,1;  4,7; 70,4; -8,6; -3,5; -8,5;  1,6; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:29:11; 40,6; 33,5; 40,7; 23,7;-10,1;  4,7; 70,8; -8,5; -3,4; -8,4;  1,7; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:29:21; 40,7; 33,6; 40,6; 23,6;-10,1;  4,7; 71,2; -8,5; -3,4; -8,4;  1,7; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:29:31; 40,7; 33,6; 40,6; 23,6;-10,1;  4,7; 71,7; -8,5; -3,4; -8,5;  1,6; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:29:41; 40,7; 33,6; 40,6; 23,6;-10,1;  4,7; 72,0; -8,6; -3,4; -8,5;  1,6; 29,2; 10,4;   79;  0,940;topí;
17-01-2024;16:29:51; 40,7; 33,6; 40,6; 23,6;-10,1;  4,7; 72,5; -8,6; -3,5; -8,5;  1,6; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:30:01; 40,7; 33,6; 40,6; 23,6;-10,1;  4,7; 72,8; -8,7; -3,5; -8,6;  1,6; 29,2; 10,4;   79;  0,940;topí;
17-01-2024;16:30:11; 40,7; 33,6; 40,6; 23,6;-10,1;  4,7; 73,3; -8,7; -3,6; -8,6;  1,6; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:30:21; 40,6; 33,6; 40,4; 23,5;-10,1;  4,7; 73,7; -8,8; -3,7; -8,7;  1,5; 29,2; 10,3;   79;  0,940;topí;
17-01-2024;16:30:31; 40,7; 33,6; 40,4; 23,5;-10,6;  4,6; 74,0; -8,9; -3,8; -8,8;  1,9; 29,2; 10,5;   79;  0,940;topí;
17-01-2024;16:30:41; 40,6; 33,6; 40,4; 23,5;-10,6;  4,6; 74,3; -8,9; -3,9; -8,8;  1,9; 29,2; 10,4;   79;  0,940;topí;
17-01-2024;16:30:51; 40,7; 33,6; 40,4; 23,5;-10,6;  4,6; 74,6; -9,0; -4,0; -8,9;  1,8; 29,2; 10,1;   78;  0,940;topí;
17-01-2024;16:31:01; 40,6; 33,6; 39,9; 23,2;-10,1;  4,7; 74,6; -9,0; -4,1; -8,8;  1,4; 29,2;  9,1;   73;  0,941;topí;
17-01-2024;16:31:11; 40,5; 33,6; 39,9; 23,2;-10,1;  4,7; 74,6; -8,9; -4,2; -8,6;  1,6; 29,2;  9,1;   72;  0,941;topí;
17-01-2024;16:31:21; 40,4; 33,6; 40,1; 23,3;-10,1;  4,7; 74,3; -8,8; -4,3; -8,5;  1,6; 29,2;  9,3;   72;  0,941;topí;
17-01-2024;16:31:31; 40,3; 33,6; 40,2; 23,4;-10,1;  4,7; 73,7; -8,7; -4,4; -8,4;  1,7; 29,2;  9,4;   72;  0,940;topí;
17-01-2024;16:31:41; 40,3; 33,7; 40,4; 23,5; -9,6;  4,8; 72,8; -8,6; -4,4; -8,3;  1,3; 29,2;  9,6;   72;  0,914;topí;
17-01-2024;16:31:51; 40,4; 33,7; 40,6; 23,6; -9,6;  4,8; 71,4; -8,5; -4,4; -8,2;  1,4; 29,2;  9,7;   72;  0,914;topí;
17-01-2024;16:32:01; 40,5; 33,7; 40,6; 23,6; -9,6;  4,8; 69,7; -8,4; -4,3; -8,1;  1,5; 29,2;  9,6;   72;  0,914;topí;
17-01-2024;16:32:11; 40,5; 33,6; 40,7; 23,7; -9,6;  4,8; 67,8; -8,2; -4,2; -8,0;  1,6; 28,8;  9,7;   72;  0,914;topí;
17-01-2024;16:32:21; 40,5; 33,6; 40,7; 23,7; -9,1;  4,9; 66,2; -8,1; -4,1; -7,9;  1,2; 28,8;  9,6;   72;  0,914;topí;
17-01-2024;16:32:31; 40,6; 33,7; 40,7; 23,7; -9,1;  4,9; 64,7; -8,1; -3,9; -7,8;  1,3; 28,8;  9,6;   72;  0,914;topí;
17-01-2024;16:32:41; 40,6; 33,7; 40,7; 23,7; -9,1;  4,9; 63,8; -8,0; -3,8; -7,7;  1,4; 28,8;  9,6;   72;  0,914;topí;
17-01-2024;16:32:51; 40,6; 33,7; 40,6; 23,6; -9,1;  4,9; 63,0; -7,9; -3,7; -7,7;  1,4; 28,8;  9,5;   72;  0,914;topí;
17-01-2024;16:33:01; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 62,5; -7,9; -3,6; -7,7;  1,4; 28,8;  9,5;   72;  0,914;topí;
17-01-2024;16:33:11; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 62,2; -7,8; -3,5; -7,7;  1,5; 28,8;  9,5;   72;  0,914;topí;
17-01-2024;16:33:21; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 61,8; -7,8; -3,4; -7,7;  1,5; 28,8;  9,5;   72;  0,914;topí;
17-01-2024;16:33:31; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 61,6; -7,7; -3,3; -7,6;  1,6; 28,8;  9,5;   72;  0,914;topí;
17-01-2024;16:33:41; 40,4; 33,7; 40,6; 23,6; -9,1;  4,9; 61,5; -7,7; -3,2; -7,6;  1,6; 28,8;  9,4;   72;  0,914;topí;
17-01-2024;16:33:51; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 61,5; -7,7; -3,1; -7,6;  1,6; 28,8;  9,4;   72;  0,914;topí;
17-01-2024;16:34:01; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 61,5; -7,7; -3,1; -7,6;  1,6; 28,8;  9,4;   72;  0,914;topí;
17-01-2024;16:34:11; 40,5; 33,7; 40,6; 23,6; -9,1;  4,9; 61,5; -7,7; -3,1; -7,6;  1,6; 28,8;  9,4;   72;  0,914;topí;
17-01-2024;16:34:21; 40,5; 33,8; 40,6; 23,6; -9,1;  4,9; 61,6; -7,7; -3,1; -7,7;  1,5; 28,8;  9,4;   72;  0,914;topí;
17-01-2024;16:34:31; 40,5; 33,7; 40,7; 23,6; -9,1;  4,9; 61,6; -7,7; -3,2; -7,7;  1,5; 28,8;  9,5;   72;  0,887;topí;
17-01-2024;16:34:41; 40,5; 33,8; 40,7; 23,7; -9,1;  4,9; 61,6; -7,7; -3,3; -7,7;  1,5; 28,8;  9,5;   72;  0,888;topí;
17-01-2024;16:34:51; 40,5; 33,7; 40,7; 23,7; -9,6;  4,8; 61,7; -7,8; -3,4; -7,7;  1,9; 28,8;  9,4;   72;  0,887;topí;
17-01-2024;16:35:01; 40,5; 33,7; 40,7; 23,7; -9,6;  4,8; 61,7; -7,9; -3,5; -7,8;  1,8; 28,4;  9,4;   72;  0,887;topí;
17-01-2024;16:35:11; 40,6; 33,8; 40,7; 23,7; -9,6;  4,8; 61,6; -7,9; -3,5; -7,8;  1,8; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:35:21; 40,6; 33,8; 40,7; 23,7; -9,6;  4,8; 61,5; -8,0; -3,6; -7,9;  1,7; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:35:31; 40,5; 33,7; 40,7; 23,7; -9,6;  4,8; 61,4; -8,0; -3,7; -8,0;  1,6; 28,4;  9,5;   72;  0,887;topí;
17-01-2024;16:35:41; 40,6; 33,8; 40,7; 23,7; -9,6;  4,8; 61,3; -8,1; -3,8; -8,1;  1,5; 28,4;  9,4;   72;  0,914;topí;
17-01-2024;16:35:51; 40,6; 33,8; 40,7; 23,7; -9,6;  4,8; 61,3; -8,2; -3,9; -8,1;  1,5; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:36:01; 40,5; 33,8; 40,7; 23,7; -9,6;  4,8; 61,2; -8,2; -4,0; -8,2;  1,4; 28,4;  9,5;   72;  0,914;topí;
17-01-2024;16:36:11; 40,5; 33,8; 40,7; 23,7;-10,1;  4,7; 61,1; -8,3; -4,1; -8,3;  1,8; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:36:21; 40,5; 33,8; 40,7; 23,7;-10,1;  4,8; 60,8; -8,4; -4,2; -8,3;  1,8; 28,4;  9,4;   72;  0,888;topí;
17-01-2024;16:36:31; 40,6; 33,8; 40,7; 23,7;-10,1;  4,7; 60,6; -8,4; -4,4; -8,4;  1,7; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:36:41; 40,5; 33,8; 40,7; 23,7;-10,1;  4,7; 60,4; -8,4; -4,4; -8,5;  1,6; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:36:51; 40,5; 33,8; 40,7; 23,7;-10,1;  4,7; 60,2; -8,5; -4,4; -8,5;  1,6; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:37:01; 40,6; 33,8; 40,7; 23,7;-10,1;  4,7; 60,0; -8,5; -4,4; -8,5;  1,6; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:37:11; 40,6; 33,8; 40,7; 23,7; -9,6;  4,8; 59,7; -8,5; -4,4; -8,5;  1,1; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:37:21; 40,6; 33,8; 40,9; 23,8; -9,6;  4,8; 59,3; -8,5; -4,4; -8,4;  1,2; 28,4;  9,5;   72;  0,888;topí;
17-01-2024;16:37:31; 40,6; 33,8; 40,9; 23,8; -9,6;  4,8; 59,0; -8,4; -4,3; -8,4;  1,2; 28,4;  9,6;   72;  0,888;topí;
17-01-2024;16:37:41; 40,7; 33,8; 40,9; 23,8; -9,6;  4,8; 58,8; -8,3; -4,2; -8,3;  1,3; 28,4;  9,6;   72;  0,888;topí;
17-01-2024;16:37:51; 40,7; 33,8; 40,9; 23,8; -9,6;  4,8; 58,6; -8,3; -4,0; -8,3;  1,3; 28,4;  9,6;   72;  0,888;topí;
17-01-2024;16:38:01; 40,7; 33,8; 41,1; 23,9; -9,6;  4,8; 58,5; -8,2; -3,9; -8,2;  1,4; 28,4;  9,6;   72;  0,888;topí;
17-01-2024;16:38:11; 40,7; 33,9; 41,1; 23,9; -9,1;  4,8; 58,3; -8,1; -3,8; -8,1;  1,0; 28,4;  9,6;   72;  0,888;topí;
17-01-2024;16:38:21; 40,8; 33,9; 41,1; 23,9; -9,1;  4,9; 58,3; -8,0; -3,6; -8,0;  1,1; 27,8;  9,6;   72;  0,888;topí;
17-01-2024;16:38:31; 40,7; 33,9; 41,1; 23,9; -9,1;  4,9; 58,3; -8,0; -3,5; -8,0;  1,1; 27,8;  9,6;   72;  0,862;topí;
17-01-2024;16:38:41; 40,8; 33,9; 41,1; 23,9; -9,1;  4,9; 58,5; -7,9; -3,5; -7,9;  1,2; 27,8;  9,5;   72;  0,888;topí;
17-01-2024;16:38:51; 40,8; 33,9; 40,6; 23,6; -9,1;  4,9; 58,7; -7,9; -3,4; -7,8;  1,3; 27,8;  8,6;   68;  0,862;topí;
17-01-2024;16:39:01; 40,7; 33,9; 40,4; 23,5; -9,1;  4,9; 59,0; -7,8; -3,4; -7,7;  1,4; 27,8;  8,5;   67;  0,888;topí;
17-01-2024;16:39:11; 40,7; 33,9; 40,4; 23,5; -9,1;  4,9; 59,5; -7,7; -3,3; -7,7;  1,5; 27,8;  8,5;   67;  0,888;topí;
17-01-2024;16:39:21; 40,6; 33,9; 40,6; 23,6; -9,1;  4,9; 59,9; -7,7; -3,3; -7,6;  1,6; 27,8;  8,5;   67;  0,862;topí;
17-01-2024;16:39:31; 40,5; 34,0; 40,7; 23,7; -9,1;  4,9; 60,1; -7,7; -3,4; -7,6;  1,6; 27,8;  8,5;   67;  0,862;topí;
17-01-2024;16:39:41; 40,6; 34,0; 40,7; 23,7; -9,1;  4,9; 60,1; -7,7; -3,4; -7,6;  1,6; 27,8;  8,7;   67;  0,836;topí;
17-01-2024;16:39:51; 40,6; 34,0; 40,9; 23,8; -9,1;  4,9; 59,9; -7,7; -3,5; -7,6;  1,6; 27,8;  8,7;   67;  0,836;topí;
17-01-2024;16:40:01; 40,7; 34,0; 41,1; 23,9; -9,1;  4,9; 59,5; -7,7; -3,5; -7,6;  1,6; 27,8;  8,7;   67;  0,837;topí;
17-01-2024;16:40:11; 40,7; 34,0; 41,1; 23,9; -9,1;  4,9; 59,2; -7,7; -3,5; -7,7;  1,5; 27,8;  8,7;   67;  0,836;topí;
17-01-2024;16:40:21; 40,8; 34,0; 41,1; 23,9; -9,1;  4,9; 58,7; -7,7; -3,6; -7,7;  1,5; 27,8;  8,7;   67;  0,836;topí;
17-01-2024;16:40:31; 40,9; 34,1; 41,1; 23,9; -9,1;  4,9; 58,1; -7,7; -3,7; -7,7;  1,5; 27,8;  8,7;   67;  0,863;topí;
17-01-2024;16:40:41; 40,9; 34,0; 41,1; 23,9; -9,1;  4,9; 57,7; -7,8; -3,8; -7,7;  1,4; 27,8;  8,8;   67;  0,837;topí;
17-01-2024;16:40:51; 40,9; 34,1; 41,2; 24,0; -9,1;  4,9; 57,2; -7,8; -3,9; -7,7;  1,4; 27,8;  8,7;   67;  0,837;topí;
17-01-2024;16:41:01; 41,0; 34,1; 41,2; 24,0; -9,1;  4,9; 56,7; -7,8; -4,0; -7,8;  1,3; 27,8;  8,8;   67;  0,837;topí;
17-01-2024;16:41:11; 41,0; 34,1; 41,1; 23,9; -9,1;  4,9; 56,2; -7,9; -4,1; -7,8;  1,3; 27,8;  8,8;   67;  0,837;topí;
17-01-2024;16:41:21; 41,0; 34,1; 41,1; 23,9; -9,1;  4,9; 55,7; -7,9; -4,1; -7,8;  1,3; 27,8;  8,9;   67;  0,837;topí;
17-01-2024;16:41:31; 41,0; 34,1; 41,1; 23,9; -9,6;  4,9; 55,2; -8,0; -4,2; -7,9;  1,7; 27,8;  8,9;   67;  0,837;topí;
17-01-2024;16:41:41; 41,0; 34,1; 41,1; 23,9; -9,1;  4,9; 54,8; -8,0; -4,3; -8,0;  1,1; 27,8;  8,9;   67;  0,837;topí;
17-01-2024;16:41:51; 41,0; 34,1; 41,1; 23,9; -9,1;  4,9; 54,2; -8,0; -4,3; -8,0;  1,1; 27,8;  8,8;   67;  0,837;topí;
17-01-2024;16:42:01; 40,9; 34,1; 41,1; 23,9; -9,1;  4,9; 53,8; -8,0; -4,3; -8,0;  1,1; 27,8;  8,9;   67;  0,837;topí;
17-01-2024;16:42:11; 40,9; 34,1; 41,1; 23,9; -9,1;  4,9; 53,3; -8,0; -4,3; -8,0;  1,1; 27,2;  8,9;   67;  0,837;topí;
17-01-2024;16:42:21; 40,9; 34,0; 41,2; 24,0; -9,1;  4,9; 52,9; -8,0; -4,2; -7,9;  1,2; 27,2;  8,9;   67;  0,837;topí;
17-01-2024;16:42:31; 40,9; 34,1; 41,2; 24,0; -9,1;  4,9; 52,7; -7,9; -4,1; -7,9;  1,2; 27,2;  8,9;   67;  0,837;topí;
17-01-2024;16:42:41; 40,9; 34,1; 40,7; 23,7; -8,6;  5,0; 52,5; -7,8; -4,0; -7,8;  0,8; 27,2;  7,9;   61;  0,837;topí;
17-01-2024;16:42:51; 40,8; 34,1; 40,7; 23,7; -8,6;  5,0; 52,2; -7,7; -3,9; -7,6;  1,1; 27,2;  7,9;   61;  0,837;topí;
17-01-2024;16:43:01; 40,7; 34,1; 40,7; 23,7; -8,2;  5,1; 52,0; -7,6; -3,7; -7,4;  0,8; 27,2;  8,0;   61;  0,837;topí;
17-01-2024;16:43:11; 40,7; 34,1; 40,7; 23,7; -8,2;  5,1; 51,5; -7,4; -3,6; -7,2;  1,0; 27,2;  8,0;   61;  0,811;topí;
17-01-2024;16:43:21; 40,6; 34,1; 40,9; 23,8; -7,7;  5,1; 50,9; -7,2; -3,5; -7,0;  0,7; 26,2;  8,1;   61;  0,811;topí;
17-01-2024;16:43:31; 40,6; 34,1; 41,1; 23,9; -7,7;  5,2; 50,0; -7,1; -3,4; -6,9;  0,8; 26,2;  8,1;   61;  0,786;topí;
17-01-2024;16:43:41; 40,7; 34,0; 41,1; 23,9; -7,7;  5,2; 49,4; -7,0; -3,3; -6,8;  0,9; 26,2;  8,2;   61;  0,786;topí;
17-01-2024;16:43:51; 40,7; 34,0; 41,1; 23,9; -8,2;  5,1; 48,9; -6,9; -3,2; -6,7;  1,4; 25,2;  8,2;   61;  0,761;topí;
17-01-2024;16:44:01; 40,8; 34,0; 41,1; 23,9; -8,2;  5,1; 48,7; -6,9; -3,2; -6,7;  1,4; 25,2;  8,2;   61;  0,761;topí;
17-01-2024;16:44:11; 40,9; 34,1; 41,1; 23,9; -8,2;  5,1; 48,6; -6,9; -3,1; -6,8;  1,3; 24,8;  8,0;   61;  0,786;topí;
17-01-2024;16:44:21; 40,9; 34,0; 41,1; 23,9; -8,2;  5,1; 48,7; -6,9; -3,1; -6,8;  1,3; 24,8;  8,1;   61;  0,786;topí;
17-01-2024;16:44:31; 40,9; 34,1; 41,1; 23,9; -8,2;  5,1; 48,8; -7,0; -3,1; -6,9;  1,2; 24,8;  8,0;   61;  0,786;topí;
17-01-2024;16:44:41; 40,9; 34,1; 41,1; 23,9; -8,2;  5,1; 49,2; -7,1; -3,2; -7,0;  1,1; 24,4;  8,0;   61;  0,761;topí;
17-01-2024;16:44:51; 40,9; 34,0; 41,1; 23,9; -8,6;  5,0; 49,6; -7,2; -3,3; -7,1;  1,5; 24,4;  8,0;   61;  0,761;topí;
17-01-2024;16:45:01; 40,9; 34,1; 41,1; 23,9; -8,6;  5,0; 50,0; -7,3; -3,4; -7,1;  1,5; 24,4;  8,0;   61;  0,761;topí;
17-01-2024;16:45:11; 40,9; 34,1; 41,1; 23,9; -8,6;  5,0; 50,5; -7,4; -3,5; -7,2;  1,5; 24,4;  7,9;   61;  0,761;topí;
17-01-2024;16:45:21; 40,9; 34,1; 41,1; 23,9; -8,6;  5,0; 50,9; -7,5; -3,5; -7,3;  1,4; 24,4;  7,8;   61;  0,786;topí;
17-01-2024;16:45:31; 40,9; 34,1; 40,9; 23,8; -8,6;  5,0; 51,4; -7,6; -3,6; -7,4;  1,3; 24,4;  7,8;   61;  0,786;topí;
17-01-2024;16:45:41; 40,9; 34,1; 40,9; 23,8; -8,6;  4,9; 51,8; -7,6; -3,7; -7,4;  1,3; 24,4;  7,8;   61;  0,786;topí;
17-01-2024;16:45:51; 40,8; 34,0; 40,9; 23,8; -9,1;  4,9; 52,4; -7,7; -3,7; -7,5;  1,7; 24,4;  7,8;   61;  0,786;topí;
17-01-2024;16:46:01; 40,9; 34,1; 40,9; 23,8; -9,1;  4,9; 52,8; -7,7; -3,9; -7,6;  1,6; 24,4;  7,8;   61;  0,786;topí;
17-01-2024;16:46:11; 40,8; 34,1; 40,9; 23,8; -9,1;  4,9; 53,3; -7,8; -3,9; -7,7;  1,5; 24,4;  7,8;   61;  0,761;topí;
17-01-2024;16:46:21; 40,8; 34,1; 40,9; 23,8; -9,1;  4,9; 53,8; -7,9; -4,0; -7,7;  1,5; 24,4;  7,7;   61;  0,761;topí;
17-01-2024;16:46:31; 40,9; 34,1; 40,9; 23,8; -9,1;  4,9; 54,3; -7,9; -4,1; -7,7;  1,4; 24,4;  7,8;   61;  0,761;topí;
17-01-2024;16:46:41; 40,8; 34,1; 40,6; 23,6; -9,1;  4,9; 54,7; -8,0; -4,2; -7,8;  1,3; 24,4;  6,9;   57;  0,762;topí;
17-01-2024;16:46:51; 40,8; 34,1; 40,4; 23,5; -8,6;  5,0; 55,0; -8,0; -4,3; -7,7;  0,9; 24,4;  6,9;   55;  0,761;topí;
17-01-2024;16:47:01; 40,7; 34,1; 40,4; 23,5; -8,6;  5,0; 55,2; -7,9; -4,3; -7,6;  1,1; 24,4;  6,9;   55;  0,737;topí;
17-01-2024;16:47:11; 40,7; 34,2; 40,7; 23,7; -8,6;  5,0; 55,4; -7,8; -4,3; -7,5;  1,2; 24,4;  7,0;   55;  0,713;topí;
17-01-2024;16:47:21; 40,7; 34,2; 40,9; 23,8; -8,2;  5,1; 55,2; -7,7; -4,2; -7,3;  0,9; 24,4;  7,0;   55;  0,690;topí;
17-01-2024;16:47:31; 40,8; 34,2; 41,1; 23,9; -8,2;  5,1; 54,8; -7,6; -4,1; -7,2;  1,0; 24,4;  7,1;   55;  0,690;topí;
17-01-2024;16:47:41; 40,8; 34,2; 41,2; 24,0; -8,2;  5,1; 54,0; -7,4; -4,0; -7,0;  1,1; 24,4;  7,1;   55;  0,690;topí;
17-01-2024;16:47:51; 41,0; 34,2; 41,4; 24,1; -7,7;  5,2; 53,3; -7,2; -3,8; -6,9;  0,8; 24,4;  7,2;   55;  0,690;topí;
17-01-2024;16:48:01; 41,1; 34,2; 41,6; 24,2; -7,7;  5,2; 52,5; -7,1; -3,7; -6,7;  1,0; 24,0;  7,3;   55;  0,690;topí;
17-01-2024;16:48:11; 41,1; 34,2; 41,6; 24,2; -7,7;  5,2; 51,5; -6,9; -3,6; -6,6;  1,0; 24,0;  7,3;   55;  0,690;topí;
17-01-2024;16:48:21; 41,3; 34,2; 41,6; 24,2; -7,2;  5,3; 50,8; -6,8; -3,5; -6,4;  0,8; 24,0;  7,3;   55;  0,690;topí;
17-01-2024;16:48:31; 41,3; 34,2; 41,6; 24,2; -7,2;  5,3; 50,3; -6,6; -3,3; -6,4;  0,8; 24,0;  7,3;   55;  0,690;topí;
17-01-2024;16:48:41; 41,4; 34,3; 41,6; 24,2; -7,2;  5,3; 49,8; -6,6; -3,2; -6,3;  0,9; 24,0;  7,3;   55;  0,690;topí;
17-01-2024;16:48:51; 41,3; 34,3; 41,6; 24,2; -7,2;  5,3; 49,6; -6,5; -3,1; -6,3;  0,9; 23,0;  7,3;   55;  0,690;topí;
17-01-2024;16:49:01; 41,3; 34,2; 41,6; 24,2; -7,2;  5,2; 49,5; -6,5; -3,1; -6,3;  0,9; 23,0;  7,3;   55;  0,690;topí;
17-01-2024;16:49:11; 41,4; 34,3; 41,4; 24,1; -7,2;  5,3; 49,5; -6,5; -3,1; -6,3;  0,9; 23,6;  7,0;   54;  0,690;topí;
17-01-2024;16:49:21; 41,4; 34,3; 40,7; 23,7; -7,2;  5,3; 49,5; -6,6; -3,1; -6,2;  1,0; 23,6;  6,3;   49;  0,690;topí;
17-01-2024;16:49:31; 41,2; 34,3; 40,7; 23,7; -7,2;  5,3; 49,7; -6,5; -3,1; -6,1;  1,1; 23,6;  6,2;   49;  0,690;topí;
17-01-2024;16:49:41; 41,1; 34,3; 40,7; 23,7; -7,2;  5,3; 50,0; -6,5; -3,1; -6,1;  1,1; 23,6;  6,2;   49;  0,690;topí;
17-01-2024;16:49:51; 40,9; 34,3; 40,7; 23,7; -7,2;  5,3; 50,0; -6,5; -3,2; -6,1;  1,1; 23,6;  6,2;   49;  0,667;topí;
17-01-2024;16:50:01; 40,9; 34,3; 40,7; 23,7; -7,2;  5,3; 49,7; -6,5; -3,3; -6,1;  1,1; 23,2;  6,2;   49;  0,667;topí;
17-01-2024;16:50:11; 40,9; 34,3; 41,1; 23,9; -7,2;  5,3; 49,3; -6,5; -3,3; -6,1;  1,1; 23,2;  6,3;   49;  0,644;topí;
17-01-2024;16:50:21; 40,9; 34,3; 41,2; 24,0; -7,2;  5,3; 48,6; -6,5; -3,3; -6,1;  1,1; 23,2;  6,2;   49;  0,621;topí;
17-01-2024;16:50:31; 40,9; 34,3; 41,2; 24,0; -7,2;  5,3; 48,0; -6,5; -3,4; -6,2;  1,0; 22,8;  6,4;   49;  0,621;topí;
17-01-2024;16:50:41; 41,0; 34,3; 41,2; 24,0; -7,2;  5,3; 47,4; -6,5; -3,5; -6,2;  1,0; 22,8;  6,3;   49;  0,621;topí;
17-01-2024;16:50:51; 41,1; 34,3; 41,4; 24,1; -7,7;  5,2; 46,8; -6,6; -3,5; -6,3;  1,4; 21,8;  6,4;   49;  0,621;topí;
17-01-2024;16:51:01; 41,2; 34,3; 41,6; 24,2; -7,7;  5,2; 46,3; -6,7; -3,5; -6,3;  1,4; 21,8;  6,4;   49;  0,599;topí;
17-01-2024;16:51:11; 41,3; 34,3; 41,4; 24,1; -7,7;  5,2; 46,2; -6,7; -3,6; -6,4;  1,3; 21,8;  6,3;   49;  0,599;topí;
17-01-2024;16:51:21; 41,3; 34,3; 41,2; 24,0; -8,2;  5,1; 46,1; -6,8; -3,7; -6,4;  1,7; 21,4;  6,3;   49;  0,599;topí;
17-01-2024;16:51:31; 41,3; 34,3; 41,2; 24,0; -8,2;  5,1; 46,3; -6,9; -3,7; -6,6;  1,5; 21,4;  6,2;   49;  0,599;topí;
17-01-2024;16:51:41; 41,3; 34,4; 41,2; 24,0; -8,2;  5,1; 46,6; -7,0; -3,8; -6,7;  1,4; 21,4;  6,3;   49;  0,599;topí;
17-01-2024;16:51:51; 41,3; 34,4; 41,2; 24,0; -8,2;  5,1; 47,0; -7,2; -3,8; -6,8;  1,3; 21,4;  6,2;   49;  0,621;topí;
17-01-2024;16:52:01; 41,3; 34,4; 41,2; 24,0; -8,2;  5,1; 47,4; -7,3; -3,9; -6,9;  1,2; 21,4;  6,2;   49;  0,599;topí;
17-01-2024;16:52:11; 41,2; 34,3; 41,1; 23,9; -8,2;  5,1; 47,7; -7,4; -4,0; -6,9;  1,2; 21,4;  6,0;   49;  0,599;topí;
17-01-2024;16:52:21; 41,2; 34,4; 40,6; 23,6; -8,2;  5,1; 47,9; -7,5; -4,1; -6,9;  1,2; 21,4;  5,3;   43;  0,599;topí;
17-01-2024;16:52:31; 41,1; 34,4; 40,4; 23,5; -8,2;  5,1; 48,2; -7,4; -4,1; -6,7;  1,4; 21,4;  5,3;   43;  0,577;topí;
17-01-2024;16:52:41; 40,9; 34,4; 40,4; 23,5; -8,2;  5,1; 48,4; -7,4; -4,2; -6,6;  1,5; 21,4;  5,3;   43;  0,556;topí;
17-01-2024;16:52:51; 40,8; 34,4; 40,6; 23,6; -7,7;  5,2; 48,6; -7,3; -4,2; -6,6;  1,0; 21,4;  5,3;   43;  0,535;topí;
17-01-2024;16:53:01; 40,7; 34,4; 41,1; 23,9; -8,2;  5,1; 48,7; -7,3; -4,2; -6,5;  1,6; 21,4;  5,6;   44;  0,494;topí;
17-01-2024;16:53:11; 40,8; 34,4; 41,2; 24,0; -7,7;  5,2; 48,6; -7,2; -4,1; -6,6;  1,0; 21,4;  5,5;   45;  0,514;topí;
17-01-2024;16:53:21; 41,0; 34,4; 41,2; 24,0; -7,7;  5,2; 48,5; -7,2; -4,0; -6,5;  1,1; 21,4;  5,5;   43;  0,494;topí;
17-01-2024;16:53:31; 40,9; 34,4; 38,0; 22,1; -7,7;  5,2; 48,0; -7,0; -3,8; -6,4;  1,3; 21,4;  5,1;   43;  2,000;odmrazuje;
17-01-2024;16:53:41; 39,9; 34,5; 38,3; 22,3; -7,2;  5,3; 47,4; -7,0; -3,7; -6,3;  0,9; 21,4;  5,1;   43;  2,000;odmrazuje;
17-01-2024;16:53:51; 39,1; 34,6; 37,8; 22,0; -6,7;  5,4; 47,0; -6,8; -3,5; -6,2;  0,6; 21,4;  4,2;   36;  2,000;odmrazuje;
17-01-2024;16:54:01; 38,4; 34,8; 26,4; 15,4; 26,5; 15,6; 46,7; -6,6; -3,5; -5,0;-31,5; 53,0;  4,2;   36;  2,000;odmrazuje;
17-01-2024;16:54:11; 36,8; 35,0;  3,0;  7,8; -4,5;  5,9; 39,2; -4,9; -3,3;  7,6; 12,0;100,0;  1,5;   36;  2,000;odmrazuje;
17-01-2024;16:54:21; 36,1; 35,2;  3,4;  8,0;  1,6;  7,5; 34,8; -3,2; -3,0; 13,9; 12,2;100,0;  0,9;   36;  2,000;odmrazuje;
17-01-2024;16:54:31; 35,4; 35,4;  8,1;  9,3;  2,7;  7,7; 33,6; -2,0; -2,8; 18,8; 16,1;100,0;  1,5;   43;  2,000;odmrazuje;
17-01-2024;16:54:41; 34,8; 35,5; 14,8; 11,5;  7,6;  9,4; 33,9; -1,1; -2,6; 22,0; 14,4;100,0;  2,2;   51;  2,000;odmrazuje;
17-01-2024;16:54:51; 34,1; 35,7; 21,8; 14,2; 12,3; 10,6; 35,4;  1,5; -2,4; 24,6; 12,3;100,0;  3,2;   61;  2,000;odmrazuje;
17-01-2024;16:55:01; 33,2; 35,8; 30,0; 17,9; 20,4; 13,6; 37,2;  7,1; -2,0; 25,7;  5,3;100,0;  3,9;   61;  2,000;odmrazuje;
17-01-2024;16:55:11; 32,3; 35,9; 39,0; 22,7; 26,5; 16,2; 40,0; 16,1; -1,6; 26,2; -0,3;100,0;  5,2;   61;  2,000;odmrazuje;
17-01-2024;16:55:21; 31,6; 36,2; 45,3; 26,5; 28,9; 17,3; 42,2; 23,7; -1,1; 26,1; -2,8;100,0;  6,7;   60;  2,000;odmrazuje;
17-01-2024;16:55:31; 31,5; 36,3; 49,4; 29,3; 31,1; 18,6; 44,6; 31,1;  0,1; 26,9; -4,3;100,0;  5,3;   49;  2,000;odmrazuje;
17-01-2024;16:55:41; 32,0; 36,4; 49,4; 29,3; 33,3; 19,5; 47,1; 37,0;  2,2; 28,6; -4,7;100,0;  4,2;   41;  2,000;odmrazuje;
17-01-2024;16:55:51; 32,9; 36,5; 49,4; 29,4; 34,3; 20,1; 48,0; 40,4;  4,0; 30,4; -3,8;100,0;  3,8;   36;  2,000;odmrazuje;
17-01-2024;16:56:01; 33,7; 36,6; 49,7; 29,5; 34,7; 20,2; 48,5; 42,5;  6,1; 31,9; -2,8;100,0;  4,0;   36;  2,000;odmrazuje;
17-01-2024;16:56:11; 34,6; 36,7; 45,9; 26,9; 38,1; 22,1; 48,4; 43,7;  8,1; 33,6; -4,5;100,0;  2,5;   36;  2,000;odmrazuje;
