Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;16:56:21; 36,7; 36,8; 39,7; 22,9; 15,7; 11,3; 45,9; 39,4;  7,6; 35,1; 19,4; 35,2;  3,7;   36;  2,000;odmrazuje;
17-01-2024;16:56:31; 37,6; 36,8; 38,5; 22,4;  7,9;  9,2; 42,4; 29,2;  6,7; 30,3; 22,4; 29,2;  3,4;   30;  2,000;odmrazuje;
17-01-2024;16:56:41; 38,0; 37,0; 38,5; 22,4;  3,8;  7,9; 40,6; 19,1;  5,9; 20,4; 16,5; 29,2;  4,5;   37;  2,000;odmrazuje;
17-01-2024;16:56:51; 38,3; 37,1; 39,4; 22,8;  1,2;  7,2; 39,9; 13,5;  5,3; 13,1; 11,9; 29,2;  5,7;   45;  1,936;min.doba chodu;
17-01-2024;16:57:01; 38,6; 37,1; 39,0; 22,7; -0,7;  6,8; 39,6;  7,8;  4,3;  7,7;  8,4; 29,2;  7,6;   58;  1,936;min.doba chodu;
17-01-2024;16:57:11; 38,9; 37,2; 39,7; 23,2; -2,3;  6,4; 39,5;  4,9;  3,5;  4,1;  6,5; 29,2;  8,9;   66;  1,937;min.doba chodu;
17-01-2024;16:57:21; 39,1; 37,3; 39,4; 22,9; -4,0;  6,0; 39,6;  2,5;  2,6;  1,7;  5,8; 29,2; 10,0;   72;  1,861;min.doba chodu;
17-01-2024;16:57:31; 39,2; 37,3; 40,2; 23,4; -3,6;  6,1; 39,6;  0,9;  1,8; -0,2;  3,4; 29,2;  9,6;   71;  1,679;min.doba chodu;
17-01-2024;16:57:41; 39,3; 37,4; 40,6; 23,5; -4,0;  6,0; 39,9; -0,1;  1,2; -1,0;  3,1; 29,2;  9,1;   67;  1,539;min.doba chodu;
17-01-2024;16:57:51; 39,5; 37,4; 41,1; 23,9; -4,9;  5,8; 40,2; -0,9;  0,6; -1,2;  3,7; 29,2;  9,2;   67;  1,472;min.doba chodu;
17-01-2024;16:58:01; 39,6; 37,4; 41,6; 24,2; -4,9;  5,7; 40,6; -1,7;  0,0; -2,3;  2,6; 29,2;  9,3;   67;  1,405;min.doba chodu;
17-01-2024;16:58:11; 39,9; 37,4; 41,6; 24,2; -5,4;  5,7; 41,6; -2,4; -0,3; -3,0;  2,4; 29,2;  9,3;   67;  1,309;min.doba chodu;
17-01-2024;16:58:21; 40,2; 37,3; 41,6; 24,2; -5,8;  5,6; 42,2; -2,9; -0,7; -3,7;  2,1; 28,6;  9,4;   67;  1,215;min.doba chodu;
17-01-2024;16:58:31; 40,5; 37,3; 41,7; 24,3; -6,3;  5,5; 42,8; -3,5; -1,1; -4,1;  2,2; 28,6;  9,3;   67;  1,096;min.doba chodu;
17-01-2024;16:58:41; 40,7; 37,3; 42,2; 24,6; -6,3;  5,5; 43,2; -3,9; -1,3; -4,5;  1,7; 28,6;  9,5;   67;  1,038;min.doba chodu;
17-01-2024;16:58:51; 41,0; 37,2; 41,9; 24,4; -6,3;  5,5; 43,6; -4,2; -1,5; -4,8;  1,5; 28,2;  9,7;   67;  0,982;min.doba chodu;
17-01-2024;16:59:01; 41,3; 37,2; 42,6; 24,8; -6,3;  5,5; 43,7; -4,4; -1,8; -4,9;  1,4; 28,2;  9,6;   67;  0,927;min.doba chodu;
17-01-2024;16:59:11; 41,6; 37,2; 42,6; 24,8; -5,8;  5,6; 44,0; -4,6; -1,9; -4,9;  0,9; 27,8;  8,8;   64;  0,874;min.doba chodu;
17-01-2024;16:59:21; 41,8; 37,2; 42,6; 24,8; -5,8;  5,6; 44,4; -4,7; -2,1; -4,9;  0,9; 27,8;  8,6;   61;  0,848;min.doba chodu;
17-01-2024;16:59:31; 42,0; 37,2; 42,7; 24,9; -6,3;  5,5; 44,7; -4,7; -2,2; -4,8;  1,5; 27,8;  8,7;   61;  0,822;min.doba chodu;
17-01-2024;16:59:41; 42,1; 37,1; 43,0; 25,1; -5,8;  5,5; 45,1; -4,7; -2,3; -4,9;  0,9; 27,8;  8,7;   61;  0,772;min.doba chodu;
17-01-2024;16:59:51; 42,4; 37,1; 43,4; 25,3; -5,8;  5,6; 45,3; -4,8; -2,4; -4,9;  0,9; 27,8;  8,7;   61;  0,748;min.doba chodu;
17-01-2024;17:00:01; 42,6; 37,1; 43,0; 25,1; -5,8;  5,6; 45,4; -4,8; -2,5; -4,8;  1,0; 27,4;  7,7;   55;  0,700;min.doba chodu;
17-01-2024;17:00:11; 42,8; 37,2; 43,2; 25,2; -5,8;  5,6; 45,3; -4,7; -2,6; -4,6;  1,2; 27,4;  7,7;   55;  0,676;min.doba chodu;
17-01-2024;17:00:21; 42,8; 37,1; 43,2; 25,2; -5,8;  5,6; 45,2; -4,6; -2,6; -4,6;  1,2; 27,4;  7,8;   55;  0,653;min.doba chodu;
17-01-2024;17:00:31; 42,9; 37,0; 43,4; 25,3; -5,4;  5,7; 45,3; -4,6; -2,6; -4,5;  0,8; 27,4;  7,7;   55;  0,607;min.doba chodu;
17-01-2024;17:00:41; 43,0; 37,0; 42,9; 25,0; -5,4;  5,7; 45,1; -4,6; -2,7; -4,4;  0,9; 27,4;  7,5;   54;  0,585;min.doba chodu;
17-01-2024;17:00:51; 43,1; 37,0; 42,2; 24,6; -4,9;  5,8; 44,5; -4,4; -2,7; -4,3;  0,7; 27,4;  6,7;   49;  0,564;min.doba chodu;
17-01-2024;17:01:01; 43,1; 36,9; 41,6; 24,2; -4,5;  5,9; 43,8; -4,3; -2,8; -4,0;  0,5; 27,4;  6,6;   49;  0,542;min.doba chodu;
17-01-2024;17:01:11; 43,0; 36,9; 41,4; 24,1; -4,5;  5,9; 43,0; -4,1; -2,8; -3,7;  0,8; 27,4;  6,5;   49;  0,501;min.doba chodu;
17-01-2024;17:01:21; 42,8; 36,9; 41,1; 23,9; -4,0;  6,0; 42,3; -3,9; -2,8; -3,4;  0,7; 23,6;  6,5;   49;  0,542;min.doba chodu;
17-01-2024;17:01:31; 42,5; 36,9; 40,7; 23,7; -3,6;  6,1; 41,6; -3,6; -2,8; -3,1;  0,5; 23,6;  6,5;   49;  0,501;min.doba chodu;
17-01-2024;17:01:41; 42,2; 36,8; 40,6; 23,6; -3,6;  6,1; 41,0; -3,4; -2,7; -2,8;  0,8; 24,4;  6,4;   49;  0,521;min.doba chodu;
17-01-2024;17:01:51; 41,9; 36,7; 40,2; 23,3; -3,6;  6,1; 40,6; -3,3; -2,7; -2,6;  1,0; 24,4;  6,4;   49;  0,500;min.doba chodu;
17-01-2024;17:02:01; 41,6; 36,7; 39,9; 23,2; -3,6;  6,1; 40,1; -3,0; -2,7; -2,5;  1,2; 24,4;  6,4;   49;  0,521;min.doba chodu;
17-01-2024;17:02:11; 41,3; 36,7; 39,7; 23,1; -3,6;  6,1; 39,9; -3,0; -2,7; -2,5;  1,2; 24,4;  6,4;   49;  0,521;min.doba chodu;
17-01-2024;17:02:21; 40,9; 36,6; 39,7; 23,1; -3,6;  6,1; 39,6; -3,0; -2,6; -2,5;  1,2; 24,4;  6,2;   49;  0,521;min.doba chodu;
17-01-2024;17:02:31; 40,7; 36,6; 39,4; 22,9; -3,6;  6,1; 39,4; -3,0; -2,6; -2,5;  1,2; 23,8;  6,2;   49;  0,500;min.doba chodu;
17-01-2024;17:02:41; 40,4; 36,5; 39,4; 22,9; -3,6;  6,1; 39,3; -3,1; -2,6; -2,5;  1,2; 23,8;  6,2;   49;  0,520;min.doba chodu;
17-01-2024;17:02:51; 40,2; 36,5; 39,4; 22,9; -3,6;  6,1; 39,2; -3,1; -2,6; -2,5;  1,2; 23,8;  6,3;   49;  0,499;min.doba chodu;
17-01-2024;17:03:01; 40,1; 36,4; 39,2; 22,8; -3,6;  6,1; 39,0; -3,1; -2,6; -2,5;  1,2; 23,8;  6,2;   49;  0,520;min.doba chodu;
17-01-2024;17:03:11; 40,0; 36,3; 38,9; 22,6; -3,6;  6,1; 38,9; -3,1; -2,5; -2,5;  1,1; 23,8;  6,2;   49;  0,499;min.doba chodu;
17-01-2024;17:03:21; 39,9; 36,2; 39,0; 22,8; -3,6;  6,1; 38,8; -3,1; -2,5; -2,5;  1,1; 23,2;  6,2;   49;  0,519;min.doba chodu;
17-01-2024;17:03:31; 39,8; 36,2; 39,2; 22,8; -3,6;  6,1; 38,9; -3,1; -2,5; -2,5;  1,1; 23,2;  6,2;   49;  0,499;min.doba chodu;
17-01-2024;17:03:41; 39,8; 36,2; 39,0; 22,7; -3,6;  6,1; 38,9; -3,1; -2,5; -2,5;  1,1; 23,2;  6,2;   49;  0,519;min.doba chodu;
17-01-2024;17:03:51; 39,8; 36,1; 39,0; 22,7; -3,6;  6,1; 38,8; -3,1; -2,5; -2,5;  1,1; 22,8;  6,2;   49;  0,499;min.doba chodu;
17-01-2024;17:04:01; 39,7; 36,1; 39,0; 22,7; -3,6;  6,1; 38,8; -3,0; -2,5; -2,5;  1,1; 22,8;  6,2;   49;  0,519;min.doba chodu;
17-01-2024;17:04:11; 39,8; 36,1; 39,2; 22,8; -3,6;  6,1; 38,8; -3,0; -2,5; -2,5;  1,1; 22,8;  6,2;   49;  0,498;min.doba chodu;
17-01-2024;17:04:21; 39,6; 36,0; 39,0; 22,7; -3,6;  6,1; 38,7; -3,0; -2,5; -2,5;  1,1; 22,8;  6,2;   49;  0,498;min.doba chodu;
17-01-2024;17:04:31; 39,6; 36,1; 39,0; 22,7; -3,6;  6,1; 38,7; -3,0; -2,5; -2,5;  1,1; 22,8;  6,3;   49;  0,498;min.doba chodu;
17-01-2024;17:04:41; 39,5; 36,0; 38,9; 22,6; -3,6;  6,1; 38,7; -3,0; -2,5; -2,5;  1,1; 22,2;  6,2;   49;  0,519;min.doba chodu;
17-01-2024;17:04:51; 39,5; 36,0; 39,2; 22,8; -3,6;  6,1; 38,7; -3,0; -2,5; -2,5;  1,2; 22,2;  6,2;   49;  0,498;min.doba chodu;
17-01-2024;17:05:01; 39,4; 35,9; 39,4; 22,8; -4,0;  6,0; 38,7; -3,0; -2,5; -2,5;  1,5; 22,2;  7,1;   55;  0,519;min.doba chodu;
17-01-2024;17:05:11; 39,5; 35,9; 39,4; 23,0; -4,0;  6,0; 38,8; -3,1; -2,5; -2,7;  1,3; 22,2;  7,1;   55;  0,518;min.doba chodu;
17-01-2024;17:05:21; 39,6; 35,9; 39,9; 23,2; -4,0;  6,0; 39,0; -3,3; -2,5; -2,8;  1,2; 22,2;  7,1;   55;  0,518;min.doba chodu;
17-01-2024;17:05:31; 39,7; 35,9; 39,9; 23,2; -4,0;  6,0; 39,3; -3,3; -2,5; -2,9;  1,1; 22,2;  7,2;   55;  0,498;min.doba chodu;
17-01-2024;17:05:41; 39,9; 35,8; 39,9; 23,2; -4,0;  6,0; 39,4; -3,4; -2,5; -2,9;  1,1; 22,2;  7,2;   55;  0,498;min.doba chodu;
17-01-2024;17:05:51; 40,1; 35,8; 39,9; 23,2; -4,0;  6,0; 39,5; -3,4; -2,5; -3,0;  1,0; 22,2;  7,3;   55;  0,498;min.doba chodu;
17-01-2024;17:06:01; 40,2; 35,8; 39,9; 23,2; -4,0;  6,0; 39,5; -3,4; -2,5; -3,0;  1,0; 22,2;  7,3;   55;  0,518;min.doba chodu;
17-01-2024;17:06:11; 40,3; 35,7; 39,7; 23,1; -4,0;  6,0; 39,5; -3,4; -2,5; -3,0;  1,0; 22,2;  7,3;   55;  0,497;min.doba chodu;
17-01-2024;17:06:21; 40,3; 35,7; 39,7; 23,1; -4,0;  6,0; 39,5; -3,4; -2,5; -3,0;  1,0; 22,2;  7,3;   55;  0,497;min.doba chodu;
17-01-2024;17:06:31; 40,3; 35,7; 39,7; 23,1; -4,0;  6,0; 39,4; -3,4; -2,5; -3,1;  1,0; 22,2;  7,3;   55;  0,497;min.doba chodu;
17-01-2024;17:06:41; 40,3; 35,6; 39,7; 23,1; -4,5;  5,9; 39,4; -3,5; -2,5; -3,0;  1,5; 18,0;  7,3;   55;  0,518;min.doba chodu;
17-01-2024;17:06:51; 40,3; 35,6; 39,9; 23,2; -4,5;  5,9; 39,4; -3,5; -2,5; -3,1;  1,4; 18,0;  7,3;   55;  0,497;topí;
17-01-2024;17:07:01; 40,3; 35,6; 40,2; 23,4; -4,5;  5,9; 39,5; -3,5; -2,5; -3,2;  1,3; 18,0;  7,3;   55;  0,517;topí;
17-01-2024;17:07:11; 40,4; 35,5; 40,4; 23,6; -4,9;  5,8; 39,8; -3,7; -2,5; -3,4;  1,6; 19,0;  7,3;   55;  0,497;topí;
17-01-2024;17:07:21; 40,6; 35,5; 41,1; 23,9; -4,9;  5,8; 40,0; -3,8; -2,5; -3,5;  1,4; 19,0;  7,3;   55;  0,497;topí;
17-01-2024;17:07:31; 40,7; 35,5; 40,7; 23,7; -4,9;  5,8; 40,4; -4,1; -2,5; -3,6;  1,3; 18,2;  6,6;   51;  0,497;topí;
17-01-2024;17:07:41; 40,9; 35,5; 41,1; 23,9; -5,4;  5,7; 40,5; -4,2; -2,6; -3,7;  1,6; 18,2;  6,5;   49;  0,517;topí;
17-01-2024;17:07:51; 41,0; 35,5; 41,2; 24,0; -5,4;  5,6; 40,8; -4,3; -2,6; -3,9;  1,5; 18,2;  6,5;   49;  0,497;topí;
17-01-2024;17:08:01; 41,1; 35,4; 41,2; 24,0; -5,8;  5,6; 41,3; -4,5; -2,7; -4,2;  1,6; 18,2;  6,5;   49;  0,517;topí;
17-01-2024;17:08:11; 41,1; 35,4; 41,2; 24,0; -6,3;  5,5; 41,8; -4,7; -2,7; -4,4;  1,8; 18,2;  6,5;   49;  0,496;topí;
17-01-2024;17:08:21; 41,2; 35,4; 41,4; 24,1; -6,3;  5,5; 42,3; -5,0; -2,8; -4,7;  1,6; 18,2;  6,6;   49;  0,538;topí;
17-01-2024;17:08:31; 41,3; 35,4; 41,6; 24,2; -6,3;  5,5; 42,5; -5,1; -2,8; -4,8;  1,5; 18,2;  6,4;   49;  0,497;topí;
17-01-2024;17:08:41; 41,3; 35,4; 41,7; 24,3; -6,3;  5,5; 42,6; -5,3; -2,9; -5,0;  1,3; 18,2;  6,5;   49;  0,517;topí;
17-01-2024;17:08:51; 41,4; 35,3; 41,9; 24,4; -6,7;  5,4; 42,9; -5,3; -2,9; -5,1;  1,7; 17,4;  6,6;   49;  0,496;topí;
17-01-2024;17:09:01; 41,5; 35,3; 41,9; 24,4; -6,7;  5,4; 43,0; -5,5; -3,0; -5,2;  1,6; 17,4;  6,4;   49;  0,517;topí;
17-01-2024;17:09:11; 41,7; 35,3; 41,7; 24,3; -6,7;  5,4; 43,3; -5,6; -3,0; -5,1;  1,7; 17,4;  5,7;   43;  0,496;topí;
17-01-2024;17:09:21; 41,7; 35,3; 41,7; 24,3; -6,7;  5,4; 44,0; -5,7; -3,1; -5,0;  1,7; 17,4;  5,6;   43;  0,517;topí;
17-01-2024;17:09:31; 41,7; 35,3; 41,7; 24,3; -7,2;  5,3; 45,2; -5,9; -3,1; -5,1;  2,1; 17,4;  5,6;   43;  0,496;topí;
17-01-2024;17:09:41; 41,7; 35,3; 42,1; 24,5; -7,2;  5,3; 46,6; -6,1; -3,2; -5,1;  2,1; 17,4;  5,4;   43;  0,517;topí;
17-01-2024;17:09:51; 41,7; 35,2; 42,1; 24,5; -7,7;  5,2; 48,3; -6,4; -3,2; -5,1;  2,6; 17,4;  5,5;   43;  0,476;topí;
17-01-2024;17:10:01; 41,8; 35,2; 42,2; 24,6; -7,7;  5,2; 49,7; -6,5; -3,3; -5,2;  2,5; 17,4;  5,4;   43;  0,516;topí;
17-01-2024;17:10:11; 42,0; 35,2; 42,2; 24,6; -8,2;  5,1; 51,3; -6,8; -3,3; -5,1;  3,1; 17,4;  5,3;   43;  0,496;topí;
17-01-2024;17:10:21; 42,0; 35,2; 42,2; 24,6; -8,2;  5,1; 52,6; -6,9; -3,4; -4,7;  3,4; 17,4;  5,3;   43;  0,516;topí;
17-01-2024;17:10:31; 42,0; 35,2; 41,6; 24,2; -7,7;  5,2; 54,1; -7,2; -3,5; -4,4;  3,3; 17,4;  4,6;   39;  0,516;topí;
17-01-2024;17:10:41; 42,0; 35,2; 41,1; 23,9; -7,7;  5,2; 55,1; -7,2; -3,5; -3,8;  3,9; 17,4;  4,4;   36;  0,516;topí;
17-01-2024;17:10:51; 41,8; 35,2; 40,7; 23,7; -7,7;  5,2; 56,1; -7,1; -3,5; -3,3;  4,4; 17,6;  4,4;   36;  0,496;topí;
17-01-2024;17:11:01; 41,6; 35,2; 40,4; 23,5; -7,7;  5,2; 57,0; -7,1; -3,5; -2,7;  4,9; 18,0;  4,4;   36;  0,516;topí;
17-01-2024;17:11:11; 41,4; 35,1; 40,4; 23,5; -7,7;  5,2; 57,9; -7,1; -3,5; -2,3;  5,4; 18,0;  4,4;   36;  0,496;topí;
17-01-2024;17:11:21; 41,2; 35,1; 40,2; 23,4; -7,7;  5,2; 59,0; -7,0; -3,6; -1,9;  5,7; 19,0;  4,3;   36;  0,516;topí;
17-01-2024;17:11:31; 41,1; 35,1; 40,2; 23,4; -7,2;  5,3; 59,8; -7,0; -3,6; -1,7;  5,5; 19,0;  4,3;   36;  0,496;topí;
17-01-2024;17:11:41; 41,0; 35,1; 39,9; 23,2; -7,2;  5,3; 60,7; -6,9; -3,6; -1,3;  5,9; 19,0;  4,3;   36;  0,516;topí;
17-01-2024;17:11:51; 40,9; 35,1; 39,9; 23,2; -7,2;  5,3; 61,6; -6,8; -3,6; -1,1;  6,1; 19,6;  4,3;   36;  0,496;topí;
17-01-2024;17:12:01; 40,8; 35,1; 39,9; 23,2; -7,2;  5,3; 62,5; -6,7; -3,7; -1,2;  6,0; 19,6;  4,3;   36;  0,516;topí;
17-01-2024;17:12:11; 40,7; 35,1; 40,1; 23,4; -7,2;  5,3; 63,1; -6,6; -3,7; -2,2;  5,0; 19,6;  4,3;   36;  0,496;topí;
17-01-2024;17:12:21; 40,7; 35,1; 40,2; 23,4; -7,2;  5,4; 63,6; -6,5; -3,7; -3,6;  3,6; 19,6;  4,4;   36;  0,516;topí;
17-01-2024;17:12:31; 40,7; 35,0; 40,4; 23,5; -6,7;  5,4; 63,5; -6,4; -3,7; -4,5;  2,2; 19,6;  4,4;   36;  0,495;topí;
17-01-2024;17:12:41; 40,8; 35,0; 40,4; 23,5; -6,7;  5,4; 63,4; -6,4; -3,7; -4,9;  1,8; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:12:51; 40,8; 35,0; 40,6; 23,6; -6,7;  5,4; 63,1; -6,4; -3,7; -5,1;  1,7; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:13:01; 40,9; 35,0; 40,6; 23,6; -6,7;  5,4; 62,8; -6,4; -3,7; -5,2;  1,6; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:13:11; 40,9; 35,0; 40,4; 23,5; -6,7;  5,4; 62,7; -6,4; -3,7; -5,2;  1,6; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:13:21; 41,0; 35,0; 40,4; 23,5; -6,7;  5,4; 62,8; -6,4; -3,7; -5,3;  1,5; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:13:31; 41,0; 35,0; 40,4; 23,5; -6,7;  5,4; 62,9; -6,4; -3,8; -5,3;  1,5; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:13:41; 41,0; 35,0; 40,4; 23,5; -6,7;  5,4; 63,0; -6,4; -3,8; -5,3;  1,4; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:13:51; 41,0; 35,0; 40,4; 23,5; -6,7;  5,4; 63,0; -6,4; -3,8; -5,3;  1,5; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:14:01; 41,0; 35,0; 40,4; 23,5; -6,7;  5,4; 63,1; -6,4; -3,8; -5,3;  1,5; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:14:11; 41,1; 35,0; 40,4; 23,5; -7,2;  5,4; 63,2; -6,4; -3,8; -5,3;  1,9; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:14:21; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,2; -6,4; -3,8; -5,3;  1,4; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:14:31; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,4; -6,4; -3,8; -5,3;  1,4; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:14:41; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,4; -6,4; -3,9; -5,3;  1,4; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:14:51; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,5; -6,4; -3,9; -5,3;  1,4; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:15:01; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,5; -6,4; -3,8; -5,3;  1,4; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:15:11; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,5; -6,4; -3,8; -5,3;  1,5; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:15:21; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 63,5; -6,3; -3,7; -5,3;  1,5; 18,6;  4,3;   36;  0,515;topí;
17-01-2024;17:15:31; 41,0; 34,9; 40,6; 23,6; -6,7;  5,4; 63,5; -6,3; -3,5; -5,2;  1,6; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:15:41; 41,0; 34,9; 40,6; 23,6; -6,3;  5,5; 63,5; -6,1; -3,5; -5,1;  1,2; 18,6;  4,4;   36;  0,516;topí;
17-01-2024;17:15:51; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,4; -6,1; -3,4; -5,0;  1,3; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:16:01; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,4; -6,0; -3,3; -4,9;  1,4; 18,6;  4,4;   36;  0,515;topí;
17-01-2024;17:16:11; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,4; -5,9; -3,2; -4,9;  1,4; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:16:21; 41,1; 34,9; 40,4; 23,5; -6,3;  5,5; 63,4; -5,9; -3,2; -4,8;  1,5; 18,6;  4,4;   36;  0,515;topí;
17-01-2024;17:16:31; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,4; -5,9; -3,1; -4,8;  1,5; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:16:41; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,5; -5,9; -3,2; -4,8;  1,5; 18,6;  4,4;   36;  0,515;topí;
17-01-2024;17:16:51; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,5; -5,9; -3,1; -4,8;  1,5; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:17:01; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,5; -5,9; -3,1; -4,8;  1,5; 18,6;  4,4;   36;  0,515;topí;
17-01-2024;17:17:11; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,5; -5,9; -3,2; -4,8;  1,5; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:17:21; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,5; -5,9; -3,2; -4,8;  1,5; 18,6;  4,4;   36;  0,515;topí;
17-01-2024;17:17:31; 41,1; 34,9; 40,6; 23,6; -6,3;  5,5; 63,6; -5,9; -3,2; -4,9;  1,4; 18,6;  4,4;   36;  0,495;topí;
17-01-2024;17:17:41; 41,1; 34,8; 40,6; 23,6; -6,7;  5,4; 63,6; -6,0; -3,3; -4,9;  1,8; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:17:51; 41,1; 34,9; 40,6; 23,6; -6,7;  5,4; 63,6; -6,0; -3,3; -4,9;  1,8; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:18:01; 41,1; 34,8; 40,4; 23,5; -6,7;  5,4; 63,7; -6,1; -3,3; -5,0;  1,7; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:18:11; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 63,8; -6,1; -3,4; -5,0;  1,7; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:18:21; 41,1; 34,8; 40,4; 23,5; -6,7;  5,4; 64,0; -6,2; -3,4; -5,1;  1,7; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:18:31; 41,0; 34,8; 40,4; 23,5; -6,7;  5,4; 64,3; -6,2; -3,4; -5,2;  1,6; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:18:41; 41,0; 34,8; 40,4; 23,5; -6,7;  5,4; 64,6; -6,2; -3,5; -5,2;  1,6; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:18:51; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 64,8; -6,3; -3,5; -5,2;  1,6; 18,2;  4,3;   36;  0,495;topí;
17-01-2024;17:19:01; 41,0; 34,8; 40,4; 23,5; -6,7;  5,4; 65,1; -6,3; -3,5; -5,2;  1,6; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:19:11; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 65,2; -6,3; -3,5; -5,2;  1,6; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:19:21; 41,0; 34,9; 40,4; 23,5; -7,2;  5,3; 65,4; -6,4; -3,6; -5,3;  1,9; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:19:31; 41,0; 34,8; 40,4; 23,5; -6,7;  5,3; 65,7; -6,4; -3,6; -5,3;  1,5; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:19:41; 41,0; 34,9; 40,2; 23,4; -7,2;  5,3; 66,0; -6,4; -3,7; -5,3;  1,9; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:19:51; 40,9; 34,8; 40,2; 23,4; -7,2;  5,3; 66,3; -6,4; -3,7; -5,3;  1,9; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:20:01; 40,9; 34,8; 40,2; 23,4; -7,2;  5,3; 66,7; -6,4; -3,7; -5,3;  1,9; 18,2;  4,3;   36;  0,515;topí;
17-01-2024;17:20:11; 40,9; 34,8; 40,2; 23,4; -7,2;  5,3; 66,9; -6,4; -3,8; -5,3;  1,9; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:20:21; 40,9; 34,8; 40,2; 23,4; -7,2;  5,3; 67,1; -6,5; -3,8; -5,3;  1,9; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:20:31; 40,9; 34,9; 40,2; 23,4; -7,2;  5,3; 67,4; -6,5; -3,8; -5,4;  1,8; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:20:41; 40,9; 34,8; 40,2; 23,4; -7,2;  5,3; 67,7; -6,5; -3,9; -5,4;  1,8; 18,2;  4,3;   36;  0,515;topí;
17-01-2024;17:20:51; 40,9; 34,8; 40,4; 23,5; -7,2;  5,3; 67,8; -6,5; -3,9; -5,4;  1,8; 18,2;  4,3;   36;  0,495;topí;
17-01-2024;17:21:01; 40,9; 34,9; 40,4; 23,5; -7,2;  5,3; 67,9; -6,5; -3,9; -5,4;  1,8; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:21:11; 40,9; 34,9; 40,2; 23,4; -7,2;  5,3; 67,9; -6,6; -3,9; -5,4;  1,8; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:21:21; 41,0; 34,9; 40,2; 23,4; -7,2;  5,3; 68,1; -6,6; -3,9; -5,4;  1,8; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:21:31; 41,0; 34,9; 40,2; 23,4; -7,2;  5,3; 68,5; -6,6; -3,9; -5,4;  1,8; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:21:41; 40,9; 34,9; 40,2; 23,5; -6,7;  5,4; 68,7; -6,5; -3,8; -5,4;  1,3; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:21:51; 40,9; 34,9; 40,2; 23,4; -6,7;  5,4; 69,0; -6,5; -3,7; -5,3;  1,4; 18,2;  4,3;   36;  0,495;topí;
17-01-2024;17:22:01; 40,9; 34,9; 40,4; 23,5; -6,7;  5,4; 69,1; -6,4; -3,5; -5,3;  1,5; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:22:11; 41,0; 34,9; 40,4; 23,5; -6,7;  5,4; 69,5; -6,4; -3,5; -5,2;  1,6; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:22:21; 41,0; 34,9; 40,4; 23,5; -6,3;  5,5; 69,6; -6,3; -3,3; -5,1;  1,2; 18,2;  4,4;   36;  0,515;topí;
17-01-2024;17:22:31; 41,0; 34,9; 40,4; 23,5; -6,3;  5,5; 69,5; -6,1; -3,2; -4,9;  1,4; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:22:41; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 69,6; -6,1; -3,1; -4,9;  1,8; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:22:51; 41,2; 35,0; 40,4; 23,5; -6,3;  5,5; 69,7; -6,0; -3,1; -4,9;  1,4; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:23:01; 41,1; 34,9; 40,4; 23,5; -6,3;  5,5; 69,7; -6,0; -3,0; -4,9;  1,4; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:23:11; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 69,9; -6,0; -3,0; -4,8;  1,9; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:23:21; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 70,0; -6,1; -3,0; -4,9;  1,8; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:23:31; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 70,3; -6,1; -3,1; -4,9;  1,8; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:23:41; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 70,5; -6,1; -3,1; -4,9;  1,8; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:23:51; 41,2; 34,9; 40,4; 23,5; -6,7;  5,4; 70,8; -6,1; -3,2; -4,9;  1,8; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:24:01; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 71,2; -6,2; -3,2; -5,0;  1,7; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:24:11; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 71,3; -6,2; -3,3; -5,0;  1,7; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:24:21; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 71,3; -6,2; -3,3; -5,0;  1,7; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:24:31; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 71,4; -6,2; -3,4; -5,0;  1,7; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:24:41; 41,2; 35,0; 40,4; 23,5; -6,7;  5,4; 71,7; -6,3; -3,4; -5,0;  1,7; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:24:51; 41,2; 35,0; 40,4; 23,5; -6,7;  5,4; 71,7; -6,3; -3,5; -5,0;  1,7; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:25:01; 41,1; 34,9; 40,4; 23,5; -6,7;  5,4; 71,8; -6,3; -3,5; -5,1;  1,7; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:25:11; 41,1; 35,0; 40,4; 23,5; -6,7;  5,4; 72,0; -6,4; -3,5; -5,1;  1,7; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:25:21; 41,1; 35,0; 40,4; 23,5; -6,7;  5,4; 72,2; -6,4; -3,5; -5,1;  1,7; 18,2;  4,3;   36;  0,495;topí;
17-01-2024;17:25:31; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 72,3; -6,4; -3,5; -5,2;  2,0; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:25:41; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 72,7; -6,4; -3,6; -5,2;  2,0; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:25:51; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 72,8; -6,4; -3,7; -5,2;  2,0; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:26:01; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 72,9; -6,4; -3,7; -5,3;  1,9; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:26:11; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 73,0; -6,4; -3,7; -5,3;  1,9; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:26:21; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 73,2; -6,5; -3,8; -5,3;  1,9; 18,2;  4,3;   36;  0,495;topí;
17-01-2024;17:26:31; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 73,3; -6,5; -3,8; -5,3;  1,9; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:26:41; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 73,4; -6,5; -3,9; -5,3;  1,9; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:26:51; 41,2; 35,0; 40,4; 23,5; -7,2;  5,3; 73,4; -6,6; -3,9; -5,3;  1,9; 18,2;  4,3;   36;  0,516;topí;
17-01-2024;17:27:01; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 73,4; -6,5; -4,0; -5,3;  1,9; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:27:11; 41,2; 35,0; 40,4; 23,5; -7,2;  5,3; 73,5; -6,6; -3,9; -5,3;  1,9; 18,2;  4,4;   36;  0,516;topí;
17-01-2024;17:27:21; 41,2; 35,0; 40,4; 23,5; -7,2;  5,3; 73,5; -6,6; -4,0; -5,3;  1,9; 18,2;  4,4;   36;  0,495;topí;
17-01-2024;17:27:31; 41,1; 35,0; 40,4; 23,5; -7,2;  5,3; 73,7; -6,7; -4,0; -5,4;  1,8; 18,2;  4,4;   36;  0,537;topí;
17-01-2024;17:27:41; 41,1; 35,0; 40,2; 23,3; -6,7;  5,4; 73,9; -6,7; -4,0; -5,4;  1,3; 57,0;  4,5;   36;  0,495;mazání kompresoru;
17-01-2024;17:27:51; 41,1; 35,0; 40,7; 23,8; -5,4;  5,7; 74,0; -6,3; -3,9; -5,1;  0,3; 96,0;  5,7;   43;  0,516;mazání kompresoru;
17-01-2024;17:28:01; 41,2; 35,0; 44,9; 26,3; -5,4;  5,7; 69,7; -5,2; -3,8; -4,4;  0,9; 96,0;  8,7;   56;  0,495;mazání kompresoru;
17-01-2024;17:28:11; 42,1; 35,1; 44,5; 26,0; -4,5;  5,9; 57,8; -4,4; -3,7; -4,2;  0,3; 96,0;  8,8;   60;  0,537;mazání kompresoru;
17-01-2024;17:28:21; 42,9; 35,0; 42,9; 24,8; -3,6;  6,1; 50,6; -3,8; -3,5; -3,5;  0,1; 96,0;  8,4;   60;  0,646;mazání kompresoru;
17-01-2024;17:28:31; 43,1; 35,1; 40,4; 23,5; -3,6;  6,1; 46,8; -3,4; -3,3; -2,9;  0,7; 96,0;  8,6;   60;  0,716;mazání kompresoru;
17-01-2024;17:28:41; 42,6; 35,1; 38,9; 22,6; -3,6;  6,1; 43,7; -3,0; -3,0; -2,4;  1,2; 96,0;  8,1;   60;  0,740;mazání kompresoru;
17-01-2024;17:28:51; 41,7; 35,1; 38,5; 22,3; -3,6;  6,1; 41,8; -2,8; -2,8; -2,2;  1,4; 96,0;  7,9;   60;  0,716;mazání kompresoru;
17-01-2024;17:29:01; 40,8; 35,1; 38,0; 22,1; -3,6;  6,1; 40,2; -2,6; -2,5; -2,2;  1,4; 96,0;  7,7;   60;  0,537;mazání kompresoru;
17-01-2024;17:29:11; 40,1; 35,2; 38,2; 22,2; -3,2;  6,2; 39,6; -2,6; -2,5; -2,2;  1,0; 96,0;  7,3;   59;  0,516;topí;
17-01-2024;17:29:21; 39,7; 35,2; 37,5; 21,8; -2,3;  6,4; 39,2; -2,5; -2,3; -1,9;  0,4; 90,0;  5,8;   48;  0,496;topí;
17-01-2024;17:29:31; 39,3; 35,2; 36,4; 21,2; -1,9;  6,5; 38,5; -2,2; -2,3; -1,5;  0,4; 84,0;  5,2;   43;  0,516;topí;
17-01-2024;17:29:41; 38,7; 35,2; 35,3; 20,6; -2,3;  6,4; 37,4; -1,9; -2,2; -1,3;  1,0; 78,0;  5,8;   49;  0,496;topí;
17-01-2024;17:29:51; 38,1; 35,2; 36,0; 21,0; -2,3;  6,4; 36,7; -1,8; -2,1; -1,2;  1,1; 72,0;  5,8;   49;  0,516;topí;
17-01-2024;17:30:01; 37,6; 35,2; 36,6; 21,4; -2,3;  6,4; 36,7; -1,8; -2,0; -1,1;  1,2; 66,0;  6,0;   49;  0,496;topí;
17-01-2024;17:30:11; 37,3; 35,2; 36,6; 21,3; -2,8;  6,3; 36,8; -1,8; -2,0; -1,3;  1,4; 60,0;  6,9;   55;  0,516;topí;
17-01-2024;17:30:21; 37,3; 35,2; 37,5; 21,8; -3,2;  6,2; 36,9; -2,0; -2,0; -1,6;  1,6; 54,0;  6,7;   55;  0,496;topí;
17-01-2024;17:30:31; 37,4; 35,2; 38,0; 22,1; -3,2;  6,2; 37,3; -2,2; -2,0; -1,7;  1,5; 48,0;  6,9;   55;  0,516;topí;
17-01-2024;17:30:41; 37,6; 35,2; 38,2; 22,2; -3,6;  6,1; 37,7; -2,3; -2,0; -1,8;  1,9; 42,0;  7,0;   55;  0,496;topí;
17-01-2024;17:30:51; 37,9; 35,2; 38,3; 22,4; -3,6;  6,1; 38,0; -2,5; -2,0; -2,0;  1,6; 36,0;  7,0;   55;  0,516;topí;
17-01-2024;17:31:01; 38,1; 35,2; 38,7; 22,5; -3,6;  6,1; 38,3; -2,6; -2,1; -2,1;  1,5; 30,0;  7,1;   55;  0,496;topí;
17-01-2024;17:31:11; 38,4; 35,2; 38,9; 22,6; -3,6;  6,1; 38,5; -2,7; -2,1; -2,3;  1,3; 24,0;  7,1;   55;  0,516;topí;
17-01-2024;17:31:21; 38,6; 35,2; 39,4; 22,9; -4,0;  6,0; 38,7; -2,8; -2,1; -2,5;  1,6; 18,4;  7,2;   55;  0,496;topí;
17-01-2024;17:31:31; 38,9; 35,2; 39,9; 23,2; -4,0;  6,0; 39,0; -3,0; -2,2; -2,6;  1,4; 18,4;  7,2;   55;  0,516;topí;
17-01-2024;17:31:41; 39,3; 35,3; 40,2; 23,4; -4,5;  5,9; 39,5; -3,3; -2,2; -2,7;  1,8; 14,8;  7,3;   55;  0,496;topí;
17-01-2024;17:31:51; 39,6; 35,2; 41,1; 23,9; -4,9;  5,8; 39,9; -3,5; -2,3; -3,0;  1,9; 14,8;  7,4;   55;  0,516;topí;
17-01-2024;17:32:01; 40,0; 35,2; 41,7; 24,3; -5,4;  5,7; 40,4; -3,7; -2,4; -3,4;  2,0; 14,8;  7,4;   55;  0,496;topí;
17-01-2024;17:32:11; 40,4; 35,2; 42,1; 24,5; -5,8;  5,6; 40,8; -4,2; -2,4; -3,8;  2,0; 15,6;  7,5;   55;  0,516;topí;
17-01-2024;17:32:21; 40,7; 35,3; 42,6; 24,8; -6,7;  5,4; 41,3; -4,5; -2,5; -4,2;  2,6; 15,6;  7,6;   55;  0,496;topí;
17-01-2024;17:32:31; 41,0; 35,3; 42,6; 24,8; -6,7;  5,4; 41,9; -5,0; -2,5; -4,6;  2,1; 15,6;  6,8;   51;  0,517;topí;
17-01-2024;17:32:41; 41,2; 35,2; 42,4; 24,7; -7,2;  5,3; 42,4; -5,3; -2,6; -5,0;  2,2; 15,6;  6,7;   49;  0,496;topí;
17-01-2024;17:32:51; 41,3; 35,3; 42,6; 24,8; -7,7;  5,2; 42,9; -5,6; -2,7; -5,2;  2,5; 15,6;  6,7;   49;  0,517;topí;
17-01-2024;17:33:01; 41,4; 35,3; 42,9; 25,0; -8,2;  5,1; 43,9; -5,8; -2,7; -5,6;  2,5; 15,2;  6,8;   49;  0,476;topí;
17-01-2024;17:33:11; 41,4; 35,2; 43,4; 25,3; -8,6;  5,0; 44,6; -5,9; -2,8; -5,7;  2,9; 15,2;  6,7;   49;  0,516;topí;
17-01-2024;17:33:21; 41,4; 35,2; 43,7; 25,5; -9,1;  5,0; 45,3; -6,4; -2,9; -5,3;  3,9; 15,2;  6,4;   48;  0,496;topí;
17-01-2024;17:33:31; 41,5; 35,3; 43,4; 25,3; -9,1;  4,9; 46,8; -7,0; -3,0; -4,7;  4,4; 15,2;  5,7;   43;  0,517;topí;
17-01-2024;17:33:41; 41,5; 35,2; 43,5; 25,4; -9,6;  4,8; 48,3; -7,5; -3,1; -4,3;  5,4; 15,2;  5,6;   43;  0,496;topí;
17-01-2024;17:33:51; 41,3; 35,3; 43,5; 25,4;-10,1;  4,7; 49,9; -7,8; -3,1; -3,5;  6,7; 16,2;  5,5;   43;  0,517;topí;
17-01-2024;17:34:01; 41,3; 35,2; 43,4; 25,3;-10,1;  4,7; 51,9; -8,3; -3,2; -2,7;  7,4; 16,2;  5,5;   43;  0,496;topí;
17-01-2024;17:34:11; 41,2; 35,2; 43,0; 25,1;-10,6;  4,6; 53,9; -8,8; -3,4; -2,1;  8,5; 17,8;  5,4;   43;  0,516;topí;
17-01-2024;17:34:21; 41,0; 35,1; 42,6; 24,7;-10,1;  4,7; 55,6; -9,1; -3,4; -1,7;  8,5; 17,8;  5,3;   43;  0,496;topí;
17-01-2024;17:34:31; 41,0; 35,1; 42,1; 24,5;-10,1;  4,7; 57,5; -9,1; -3,4; -1,3;  8,8; 17,8;  5,2;   43;  0,496;topí;
17-01-2024;17:34:41; 40,9; 35,0; 41,9; 24,4;-10,1;  4,7; 59,1; -9,1; -3,5; -1,0;  9,2; 17,8;  5,2;   43;  0,495;topí;
17-01-2024;17:34:51; 40,9; 35,0; 41,7; 24,3;-10,1;  4,7; 60,6; -9,1; -3,5; -0,8;  9,3; 17,8;  5,2;   43;  0,516;topí;
17-01-2024;17:35:01; 41,0; 35,1; 41,7; 24,3;-10,1;  4,7; 62,2; -9,1; -3,5; -0,6;  9,5; 19,0;  5,2;   43;  0,516;topí;
17-01-2024;17:35:11; 41,0; 35,1; 41,4; 24,1; -9,6;  4,8; 63,4; -9,0; -3,6; -0,5;  9,1; 19,0;  5,2;   43;  0,516;topí;
17-01-2024;17:35:21; 41,1; 35,1; 41,2; 24,0; -9,6;  4,8; 64,8; -8,8; -3,6; -0,4;  9,2; 19,0;  5,2;   43;  0,496;topí;
17-01-2024;17:35:31; 41,1; 35,1; 41,1; 23,9; -9,1;  4,9; 66,1; -8,6; -3,7; -0,3;  8,8; 19,6;  5,1;   43;  0,496;topí;
17-01-2024;17:35:41; 41,2; 35,1; 40,9; 23,8; -9,1;  4,9; 67,1; -8,4; -3,7; -0,2;  8,9; 19,6;  5,1;   43;  0,496;topí;
17-01-2024;17:35:51; 41,2; 35,1; 40,7; 23,7; -9,1;  4,9; 68,2; -8,2; -3,8; -0,2;  8,9; 19,6;  5,1;   43;  0,516;topí;
17-01-2024;17:36:01; 41,2; 35,1; 40,7; 23,7; -8,6;  5,0; 69,2; -8,2; -3,9; -0,2;  8,5; 19,6;  5,1;   43;  0,516;topí;
17-01-2024;17:36:11; 41,3; 35,0; 40,6; 23,6; -8,6;  5,0; 70,2; -8,1; -3,9; -0,2;  8,5; 19,6;  5,1;   43;  0,516;topí;
17-01-2024;17:36:21; 41,3; 35,0; 40,2; 23,4; -8,6;  5,0; 71,1; -8,0; -3,9; -0,1;  8,6; 20,6;  4,9;   42;  0,495;topí;
17-01-2024;17:36:31; 41,3; 34,9; 39,4; 22,9; -7,7;  5,2; 71,8; -7,8; -4,0; -0,2;  7,5; 20,6;  4,3;   36;  0,495;topí;
17-01-2024;17:36:41; 41,1; 34,9; 39,4; 22,9; -7,7;  5,2; 72,3; -7,5; -4,0; -0,3;  7,3; 20,6;  4,2;   36;  0,495;topí;
17-01-2024;17:36:51; 40,8; 34,9; 39,4; 22,9; -7,2;  5,3; 72,8; -7,2; -4,0; -0,5;  6,7; 20,6;  4,3;   36;  0,495;topí;
17-01-2024;17:37:01; 40,6; 34,8; 40,2; 23,5; -7,7;  5,2; 73,2; -7,0; -3,9; -1,1;  6,5; 20,6;  5,3;   43;  0,495;topí;
17-01-2024;17:37:11; 40,7; 34,9; 41,1; 24,0; -7,7;  5,2; 71,5; -6,9; -3,9; -3,3;  4,4; 20,6;  5,3;   43;  0,495;topí;
17-01-2024;17:37:21; 41,0; 34,8; 41,1; 23,9; -7,2;  5,3; 69,0; -6,8; -3,7; -4,5;  2,7; 20,6;  5,1;   43;  0,495;topí;
17-01-2024;17:37:31; 41,2; 34,8; 40,7; 23,7; -6,7;  5,4; 67,7; -6,7; -3,7; -4,8;  1,9; 19,2;  4,5;   36;  0,515;topí;
17-01-2024;17:37:41; 41,3; 34,8; 40,4; 23,5; -6,7;  5,4; 66,7; -6,4; -3,5; -4,8;  1,9; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:37:51; 41,2; 34,7; 40,4; 23,5; -6,3;  5,5; 66,6; -6,3; -3,4; -4,7;  1,6; 19,2;  4,4;   36;  0,495;topí;
17-01-2024;17:38:01; 41,2; 34,8; 40,4; 23,5; -6,3;  5,5; 66,3; -6,2; -3,2; -4,7;  1,6; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:38:11; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 66,0; -6,0; -3,1; -4,6;  1,6; 19,2;  4,4;   36;  0,495;topí;
17-01-2024;17:38:21; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 65,6; -5,9; -3,1; -4,6;  1,6; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:38:31; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 65,3; -5,8; -3,0; -4,5;  1,7; 19,2;  4,4;   36;  0,495;topí;
17-01-2024;17:38:41; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 65,1; -5,8; -2,9; -4,5;  1,7; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:38:51; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 64,9; -5,8; -2,9; -4,5;  1,7; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:39:01; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 64,7; -5,8; -2,9; -4,5;  1,7; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:39:11; 41,1; 34,7; 40,4; 23,5; -6,3;  5,5; 64,3; -5,8; -3,0; -4,5;  1,7; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:39:21; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 64,1; -5,8; -3,0; -4,6;  1,6; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:39:31; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 63,9; -5,8; -3,0; -4,6;  1,6; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:39:41; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 63,6; -5,8; -3,1; -4,6;  1,6; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:39:51; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 63,2; -5,8; -3,1; -4,7;  1,6; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:40:01; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 62,9; -5,8; -3,2; -4,7;  1,6; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:40:11; 41,0; 34,6; 40,4; 23,5; -6,3;  5,5; 62,6; -5,9; -3,2; -4,8;  1,5; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:40:21; 40,9; 34,6; 40,4; 23,5; -6,3;  5,5; 62,3; -5,9; -3,3; -4,8;  1,5; 19,2;  4,4;   36;  0,515;topí;
17-01-2024;17:40:31; 40,9; 34,6; 40,4; 23,5; -6,3;  5,5; 61,9; -5,9; -3,3; -4,8;  1,5; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:40:41; 40,9; 34,5; 40,4; 23,5; -6,7;  5,4; 61,5; -6,0; -3,4; -4,9;  1,8; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:40:51; 40,9; 34,5; 40,2; 23,4; -6,7;  5,4; 61,2; -6,0; -3,4; -4,9;  1,8; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:41:01; 40,8; 34,5; 40,4; 23,5; -6,7;  5,4; 60,8; -6,0; -3,4; -4,9;  1,8; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:41:11; 40,8; 34,5; 40,4; 23,5; -6,7;  5,4; 60,4; -6,0; -3,5; -4,9;  1,8; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:41:21; 40,8; 34,5; 40,4; 23,5; -6,7;  5,4; 60,1; -6,0; -3,5; -5,0;  1,7; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:41:31; 40,8; 34,5; 40,4; 23,5; -6,7;  5,4; 59,8; -6,1; -3,5; -5,0;  1,7; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:41:41; 40,8; 34,5; 40,2; 23,4; -6,7;  5,4; 59,4; -6,1; -3,5; -5,0;  1,7; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:41:51; 40,8; 34,5; 40,2; 23,4; -6,7;  5,4; 59,1; -6,1; -3,5; -5,1;  1,7; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:42:01; 40,8; 34,5; 40,2; 23,4; -6,7;  5,4; 58,7; -6,1; -3,6; -5,1;  1,7; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:42:11; 40,7; 34,4; 40,2; 23,4; -6,7;  5,4; 58,3; -6,1; -3,6; -5,1;  1,7; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:42:21; 40,7; 34,5; 40,2; 23,4; -6,7;  5,4; 58,0; -6,2; -3,6; -5,2;  1,6; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:42:31; 40,7; 34,5; 40,2; 23,4; -6,7;  5,4; 57,7; -6,2; -3,7; -5,2;  1,6; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:42:41; 40,7; 34,5; 40,2; 23,4; -6,7;  5,4; 57,3; -6,2; -3,7; -5,2;  1,6; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:42:51; 40,7; 34,5; 40,2; 23,4; -6,7;  5,4; 56,9; -6,2; -3,7; -5,2;  1,6; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:43:01; 40,7; 34,4; 40,2; 23,4; -6,7;  5,4; 56,5; -6,2; -3,8; -5,3;  1,5; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:43:11; 40,7; 34,4; 40,2; 23,4; -6,7;  5,4; 56,2; -6,3; -3,8; -5,3;  1,5; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:43:21; 40,6; 34,4; 40,2; 23,4; -6,7;  5,4; 55,8; -6,3; -3,9; -5,3;  1,5; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:43:31; 40,6; 34,4; 40,2; 23,4; -6,7;  5,4; 55,5; -6,3; -3,9; -5,3;  1,5; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:43:41; 40,6; 34,4; 40,2; 23,4; -6,7;  5,4; 55,2; -6,3; -3,8; -5,3;  1,5; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:43:51; 40,6; 34,4; 40,2; 23,4; -6,7;  5,4; 54,9; -6,2; -3,8; -5,3;  1,5; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:44:01; 40,6; 34,4; 40,2; 23,4; -6,7;  5,4; 54,5; -6,2; -3,7; -5,2;  1,6; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:44:11; 40,6; 34,4; 40,4; 23,5; -6,3;  5,5; 54,2; -6,1; -3,5; -5,2;  1,1; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:44:21; 40,6; 34,4; 40,4; 23,5; -6,3;  5,5; 53,9; -6,0; -3,5; -5,1;  1,2; 19,2;  4,5;   36;  0,514;topí;
17-01-2024;17:44:31; 40,6; 34,4; 40,4; 23,5; -6,3;  5,5; 53,6; -5,9; -3,3; -4,9;  1,4; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:44:41; 40,6; 34,4; 40,4; 23,5; -5,8;  5,6; 53,2; -5,8; -3,1; -4,8;  1,0; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:44:51; 40,7; 34,5; 40,4; 23,5; -5,8;  5,6; 53,0; -5,7; -3,0; -4,8;  1,0; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:45:01; 40,7; 34,5; 40,4; 23,5; -5,8;  5,6; 52,7; -5,6; -2,9; -4,7;  1,1; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:45:11; 40,6; 34,4; 40,4; 23,5; -5,8;  5,6; 52,5; -5,5; -2,8; -4,6;  1,2; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:45:21; 40,7; 34,4; 40,4; 23,5; -5,8;  5,6; 52,4; -5,5; -2,8; -4,6;  1,2; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:45:31; 40,6; 34,4; 40,4; 23,5; -5,8;  5,6; 52,2; -5,5; -2,8; -4,6;  1,2; 19,2;  4,5;   36;  0,494;topí;
17-01-2024;17:45:41; 40,7; 34,5; 40,4; 23,5; -5,8;  5,6; 52,2; -5,5; -2,8; -4,6;  1,2; 19,2;  4,4;   36;  0,514;topí;
17-01-2024;17:45:51; 40,7; 34,5; 40,4; 23,5; -5,8;  5,6; 52,1; -5,5; -2,8; -4,6;  1,2; 19,2;  4,4;   36;  0,494;topí;
17-01-2024;17:46:01; 40,6; 34,4; 40,4; 23,5; -6,3;  5,5; 52,1; -5,5; -2,8; -4,7;  1,6; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:46:11; 40,6; 34,4; 40,4; 23,5; -6,3;  5,5; 52,0; -5,5; -2,8; -4,7;  1,6; 18,8;  4,5;   36;  0,494;topí;
17-01-2024;17:46:21; 40,6; 34,5; 40,4; 23,5; -6,3;  5,5; 52,0; -5,6; -2,9; -4,8;  1,5; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:46:31; 40,6; 34,5; 40,4; 23,5; -6,3;  5,5; 52,0; -5,6; -2,9; -4,8;  1,5; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:46:41; 40,6; 34,5; 40,4; 23,5; -6,3;  5,5; 52,0; -5,7; -3,0; -4,9;  1,4; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:46:51; 40,6; 34,5; 40,4; 23,5; -6,3;  5,5; 52,1; -5,7; -3,1; -4,9;  1,4; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:47:01; 40,6; 34,5; 40,2; 23,4; -6,3;  5,5; 52,2; -5,8; -3,1; -5,0;  1,3; 18,8;  4,4;   36;  0,514;topí;
17-01-2024;17:47:11; 40,6; 34,5; 40,2; 23,4; -6,3;  5,5; 52,5; -5,8; -3,2; -5,0;  1,3; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:47:21; 40,6; 34,5; 40,2; 23,4; -6,3;  5,5; 52,6; -5,9; -3,2; -5,1;  1,2; 18,8;  4,4;   36;  0,514;topí;
17-01-2024;17:47:31; 40,6; 34,5; 40,2; 23,4; -6,3;  5,5; 52,7; -5,9; -3,3; -5,1;  1,2; 18,8;  4,4;   36;  0,494;topí;
17-01-2024;17:47:41; 40,6; 34,5; 40,2; 23,4; -6,7;  5,4; 52,8; -6,0; -3,3; -5,2;  1,6; 18,4;  4,4;   36;  0,514;topí;
17-01-2024;17:47:51; 40,6; 34,5; 40,2; 23,4; -6,7;  5,4; 52,9; -6,0; -3,4; -5,2;  1,6; 18,4;  4,4;   36;  0,494;topí;
17-01-2024;17:48:01; 40,6; 34,5; 40,2; 23,4; -6,7;  5,4; 53,1; -6,1; -3,4; -5,3;  1,5; 18,4;  4,4;   36;  0,494;topí;
17-01-2024;17:48:11; 40,6; 34,5; 37,3; 21,7; -6,7;  5,4; 53,2; -6,1; -3,5; -5,3;  1,5; 18,4;  4,1;   36;  2,000;odmrazuje;
17-01-2024;17:48:21; 39,8; 34,6; 37,6; 21,9; -6,7;  5,4; 53,0; -6,1; -3,5; -5,3;  1,4; 18,4;  4,2;   36;  2,000;odmrazuje;
17-01-2024;17:48:31; 38,9; 34,7; 27,1; 16,5; 26,1; 16,0; 53,1; -6,2; -3,5; -5,3;-31,4; 23,4;  4,2;   36;  2,000;odmrazuje;
17-01-2024;17:48:41; 37,4; 34,9;  3,7;  8,0; -1,9;  6,5; 47,1; -4,9; -3,5;  4,0;  6,0;100,0;  1,2;   36;  2,000;odmrazuje;
17-01-2024;17:48:51; 36,3; 35,1;  3,4;  7,9;  1,6;  7,4; 40,7; -2,7; -3,4; 12,1; 10,4;100,0;  0,8;   36;  2,000;odmrazuje;
17-01-2024;17:49:01; 35,6; 35,2;  7,5;  9,1;  3,5;  7,9; 38,7; -1,7; -3,3; 17,6; 14,1;100,0;  1,1;   39;  2,000;odmrazuje;
17-01-2024;17:49:11; 34,9; 35,4; 13,1; 11,2;  7,3;  8,6; 38,4; -1,0; -3,1; 21,4; 14,1;100,0;  2,1;   51;  2,000;odmrazuje;
17-01-2024;17:49:21; 34,2; 35,6; 21,1; 13,9; 13,5; 11,0; 39,0;  0,8; -2,8; 24,5; 11,0;100,0;  3,3;   59;  2,000;odmrazuje;
17-01-2024;17:49:31; 33,3; 35,7; 30,0; 17,9; 20,2; 13,5; 40,4;  6,4; -2,5; 25,7;  5,5;100,0;  4,1;   61;  2,000;odmrazuje;
17-01-2024;17:49:41; 32,4; 35,9; 38,0; 22,7; 26,5; 16,5; 42,6; 14,4; -2,1; 26,2; -0,3;100,0;  4,9;   61;  2,000;odmrazuje;
17-01-2024;17:49:51; 31,6; 36,1; 46,0; 27,0; 29,1; 17,4; 44,4; 23,4; -1,4; 26,1; -3,0;100,0;  6,6;   60;  2,000;odmrazuje;
17-01-2024;17:50:01; 31,5; 36,2; 50,6; 30,3; 30,9; 18,4; 46,2; 30,3;  0,0; 27,0; -3,9;100,0;  6,2;   53;  2,000;odmrazuje;
17-01-2024;17:50:11; 31,8; 36,3; 50,8; 30,2; 33,5; 19,6; 48,5; 36,8;  2,4; 28,5; -5,1;100,0;  4,3;   41;  2,000;odmrazuje;
17-01-2024;17:50:21; 32,8; 36,4; 51,0; 30,4; 34,7; 20,2; 49,5; 41,2;  5,4; 30,4; -4,2;100,0;  4,0;   36;  2,000;odmrazuje;
17-01-2024;17:50:31; 33,6; 36,5; 51,3; 30,6; 34,7; 20,2; 49,8; 43,5;  6,6; 31,9; -2,8;100,0;  4,3;   36;  2,000;odmrazuje;
17-01-2024;17:50:41; 34,3; 36,5; 46,5; 27,3; 38,1; 22,1; 50,0; 45,2;  7,6; 33,0; -5,1;100,0;  2,3;   36;  2,000;odmrazuje;
17-01-2024;17:50:51; 36,4; 36,6; 41,7; 24,1; 20,4; 13,6; 48,4; 43,5;  7,5; 35,7; 15,3; 60,4;  3,7;   36;  2,000;odmrazuje;
17-01-2024;17:51:01; 37,8; 36,7; 41,6; 24,2;  8,3;  9,3; 45,1; 33,3;  6,7; 33,0; 24,8; 26,8;  5,4;   43;  2,000;odmrazuje;
17-01-2024;17:51:11; 38,5; 36,9; 41,6; 24,2;  2,0;  7,4; 43,8; 22,9;  5,9; 22,2; 20,2; 26,8;  6,8;   51;  2,000;odmrazuje;
17-01-2024;17:51:21; 39,1; 37,0; 42,4; 24,7; -1,9;  6,5; 43,8; 13,8;  5,1; 12,3; 14,3; 26,8;  9,3;   64;  1,936;min.doba chodu;
17-01-2024;17:51:31; 39,6; 37,2; 42,1; 24,5; -4,0;  6,0; 43,8;  7,3;  4,0;  6,4; 10,4; 26,8;  9,4;   67;  1,936;min.doba chodu;
17-01-2024;17:51:41; 39,9; 37,3; 42,1; 24,5; -4,9;  5,8; 44,2;  3,4;  3,2;  2,1;  7,0; 26,8;  9,3;   67;  1,937;min.doba chodu;
17-01-2024;17:51:51; 40,2; 37,4; 41,9; 24,4; -5,4;  5,6; 44,8;  0,6;  2,2; -0,3;  5,0; 26,8;  9,3;   67;  1,862;min.doba chodu;
17-01-2024;17:52:01; 40,4; 37,5; 41,7; 24,3; -6,3;  5,5; 45,4; -1,1;  1,4; -2,1;  4,2; 26,8;  9,2;   67;  1,715;min.doba chodu;
17-01-2024;17:52:11; 40,5; 37,6; 41,7; 24,3; -6,3;  5,5; 45,8; -2,5;  0,6; -3,1;  3,2; 26,8;  9,2;   67;  1,609;min.doba chodu;
17-01-2024;17:52:21; 40,7; 37,6; 41,7; 24,2; -6,7;  5,5; 46,6; -3,3; -0,1; -3,9;  2,8; 26,8;  8,8;   66;  1,540;min.doba chodu;
17-01-2024;17:52:31; 40,8; 37,6; 41,1; 23,9; -6,3;  5,5; 47,2; -4,0; -0,7; -4,4;  1,9; 26,8;  8,1;   61;  1,473;min.doba chodu;
17-01-2024;17:52:41; 40,7; 37,5; 41,2; 24,0; -6,7;  5,4; 47,7; -4,4; -1,1; -4,6;  2,1; 26,8;  8,1;   61;  1,406;min.doba chodu;
17-01-2024;17:52:51; 40,8; 37,5; 41,6; 24,2; -6,7;  5,4; 47,8; -4,6; -1,5; -4,8;  1,9; 26,8;  8,2;   61;  1,309;min.doba chodu;
17-01-2024;17:53:01; 40,8; 37,4; 41,6; 24,2; -6,7;  5,4; 47,9; -4,9; -1,8; -5,0;  1,7; 26,8;  8,3;   61;  1,246;min.doba chodu;
17-01-2024;17:53:11; 40,9; 37,3; 41,9; 24,4; -6,7;  5,4; 48,0; -5,1; -2,0; -5,2;  1,6; 26,8;  8,3;   61;  1,125;min.doba chodu;
17-01-2024;17:53:21; 41,0; 37,3; 42,2; 24,6; -6,7;  5,4; 48,3; -5,2; -2,2; -5,3;  1,5; 26,4;  8,4;   61;  1,067;min.doba chodu;
17-01-2024;17:53:31; 41,3; 37,3; 42,4; 24,7; -6,7;  5,4; 48,7; -5,3; -2,4; -5,3;  1,4; 26,4;  8,4;   61;  0,982;min.doba chodu;
17-01-2024;17:53:41; 41,5; 37,3; 42,6; 24,8; -6,7;  5,4; 49,0; -5,4; -2,5; -5,5;  1,2; 26,4;  8,5;   61;  0,928;min.doba chodu;
17-01-2024;17:53:51; 41,8; 37,3; 43,0; 25,1; -7,2;  5,3; 49,3; -5,5; -2,6; -5,5;  1,7; 26,0;  8,5;   61;  0,901;min.doba chodu;
17-01-2024;17:54:01; 42,1; 37,3; 42,9; 25,0; -6,7;  5,4; 49,6; -5,6; -2,8; -5,6;  1,1; 26,0;  7,5;   55;  0,875;min.doba chodu;
17-01-2024;17:54:11; 42,2; 37,3; 43,0; 25,1; -6,7;  5,4; 49,7; -5,6; -2,9; -5,5;  1,2; 26,0;  7,5;   55;  0,849;min.doba chodu;
17-01-2024;17:54:21; 42,4; 37,3; 43,4; 25,3; -6,7;  5,4; 49,8; -5,6; -3,0; -5,5;  1,2; 26,0;  7,6;   55;  0,823;min.doba chodu;
17-01-2024;17:54:31; 42,6; 37,3; 43,5; 25,4; -6,7;  5,4; 49,7; -5,6; -3,1; -5,5;  1,2; 26,0;  7,8;   55;  0,773;min.doba chodu;
17-01-2024;17:54:41; 42,7; 37,3; 43,5; 25,3; -6,7;  5,5; 49,5; -5,6; -3,1; -5,4;  1,3; 26,0;  7,5;   55;  0,748;min.doba chodu;
17-01-2024;17:54:51; 42,9; 37,3; 43,0; 25,1; -6,3;  5,6; 48,8; -5,5; -3,2; -5,3;  0,9; 26,0;  6,7;   49;  0,724;min.doba chodu;
17-01-2024;17:55:01; 43,0; 37,2; 43,0; 25,1; -5,8;  5,6; 48,3; -5,3; -3,2; -5,1;  0,7; 25,4;  6,7;   49;  0,676;min.doba chodu;
17-01-2024;17:55:11; 43,0; 37,2; 43,0; 25,1; -5,8;  5,6; 47,8; -5,3; -3,2; -5,0;  0,8; 25,4;  6,7;   49;  0,653;min.doba chodu;
17-01-2024;17:55:21; 43,0; 37,2; 43,2; 25,2; -5,8;  5,6; 47,5; -5,2; -3,3; -4,9;  0,9; 25,4;  6,7;   49;  0,608;min.doba chodu;
17-01-2024;17:55:31; 43,0; 37,1; 43,4; 25,3; -5,8;  5,6; 47,1; -5,2; -3,3; -4,9;  0,9; 25,4;  6,7;   49;  0,564;min.doba chodu;
17-01-2024;17:55:41; 43,1; 37,2; 43,2; 25,1; -5,4;  5,7; 46,9; -5,2; -3,3; -4,8;  0,6; 25,4;  5,9;   45;  0,543;min.doba chodu;
17-01-2024;17:55:51; 43,2; 37,1; 42,9; 25,0; -5,4;  5,7; 46,3; -5,0; -3,3; -4,6;  0,7; 23,2;  5,8;   43;  0,501;min.doba chodu;
17-01-2024;17:56:01; 43,1; 37,1; 42,7; 24,9; -5,4;  5,7; 45,8; -4,9; -3,3; -4,4;  1,0; 23,2;  5,8;   43;  0,522;min.doba chodu;
17-01-2024;17:56:11; 43,1; 37,1; 42,6; 24,8; -5,4;  5,7; 45,3; -4,8; -3,3; -4,3;  1,1; 23,2;  5,8;   43;  0,501;min.doba chodu;
17-01-2024;17:56:21; 43,0; 37,1; 41,7; 24,3; -4,9;  5,8; 44,6; -4,6; -3,3; -4,1;  0,8; 23,2;  5,8;   43;  0,522;min.doba chodu;
17-01-2024;17:56:31; 42,9; 37,0; 41,2; 24,0; -4,9;  5,8; 43,8; -4,5; -3,3; -3,9;  1,0; 23,2;  5,8;   43;  0,501;min.doba chodu;
17-01-2024;17:56:41; 42,8; 37,0; 41,1; 23,9; -4,5;  5,9; 42,9; -4,4; -3,3; -3,6;  0,8; 22,4;  5,6;   43;  0,521;min.doba chodu;
17-01-2024;17:56:51; 42,5; 36,9; 40,6; 23,6; -4,5;  5,9; 42,2; -4,2; -3,2; -3,5;  1,0; 22,4;  5,6;   43;  0,521;min.doba chodu;
17-01-2024;17:57:01; 42,2; 36,8; 40,2; 23,4; -4,5;  5,9; 41,5; -4,0; -3,2; -3,3;  1,2; 22,4;  5,5;   43;  0,521;min.doba chodu;
17-01-2024;17:57:11; 41,9; 36,8; 39,9; 23,2; -4,0;  6,0; 40,8; -3,8; -3,1; -3,1;  1,0; 21,8;  5,6;   43;  0,500;min.doba chodu;
17-01-2024;17:57:21; 41,5; 36,7; 39,4; 22,9; -3,6;  6,1; 40,2; -3,5; -3,1; -2,8;  0,8; 21,8;  5,5;   43;  0,521;min.doba chodu;
17-01-2024;17:57:31; 41,1; 36,7; 39,0; 22,7; -3,6;  6,1; 39,8; -3,4; -3,1; -2,6;  1,0; 19,8;  5,5;   43;  0,500;min.doba chodu;
17-01-2024;17:57:41; 40,8; 36,6; 38,9; 22,6; -3,6;  6,1; 39,4; -3,2; -3,0; -2,5;  1,1; 19,8;  5,5;   43;  0,521;min.doba chodu;
17-01-2024;17:57:51; 40,3; 36,6; 38,7; 22,5; -3,6;  6,1; 39,0; -3,2; -3,0; -2,5;  1,2; 19,8;  5,4;   43;  0,500;min.doba chodu;
17-01-2024;17:58:01; 40,0; 36,6; 38,5; 22,4; -3,6;  6,1; 38,8; -3,1; -2,9; -2,5;  1,2; 19,8;  5,4;   43;  0,520;min.doba chodu;
17-01-2024;17:58:11; 39,7; 36,6; 38,5; 22,4; -3,6;  6,1; 38,5; -3,1; -2,9; -2,5;  1,2; 19,8;  5,4;   43;  0,500;min.doba chodu;
17-01-2024;17:58:21; 39,5; 36,6; 38,7; 22,5; -3,6;  6,1; 38,5; -3,2; -2,8; -2,4;  1,2; 19,8;  5,3;   43;  0,520;min.doba chodu;
17-01-2024;17:58:31; 39,4; 36,5; 38,9; 22,6; -4,0;  6,0; 38,5; -3,1; -2,8; -2,4;  1,7; 19,8;  5,6;   44;  0,500;min.doba chodu;
17-01-2024;17:58:41; 39,4; 36,5; 38,9; 22,6; -3,6;  6,1; 38,5; -3,1; -2,8; -2,5;  1,2; 19,8;  6,2;   49;  0,520;min.doba chodu;
17-01-2024;17:58:51; 39,4; 36,5; 39,4; 22,9; -4,0;  6,0; 38,5; -3,2; -2,8; -2,5;  1,6; 19,2;  6,2;   49;  0,500;min.doba chodu;
17-01-2024;17:59:01; 39,4; 36,5; 39,4; 22,9; -4,0;  6,0; 38,8; -3,2; -2,7; -2,5;  1,5; 19,2;  6,3;   49;  0,500;min.doba chodu;
17-01-2024;17:59:11; 39,5; 36,5; 39,6; 23,0; -4,0;  6,0; 39,0; -3,3; -2,7; -2,6;  1,4; 19,2;  6,2;   49;  0,520;min.doba chodu;
17-01-2024;17:59:21; 39,7; 36,4; 39,7; 23,1; -4,0;  6,0; 39,2; -3,3; -2,7; -2,7;  1,3; 19,2;  6,3;   49;  0,520;min.doba chodu;
17-01-2024;17:59:31; 39,8; 36,3; 39,7; 23,0; -4,0;  6,0; 39,3; -3,4; -2,7; -2,8;  1,2; 19,2;  6,4;   49;  0,520;min.doba chodu;
17-01-2024;17:59:41; 40,0; 36,4; 39,7; 23,1; -4,5;  6,0; 39,4; -3,5; -2,7; -2,8;  1,7; 18,6;  6,4;   49;  0,520;min.doba chodu;
17-01-2024;17:59:51; 40,1; 36,3; 39,9; 23,1; -4,5;  5,9; 39,4; -3,5; -2,7; -2,9;  1,6; 18,6;  6,3;   49;  0,520;min.doba chodu;
17-01-2024;18:00:01; 40,2; 36,3; 39,7; 23,1; -4,5;  5,9; 39,5; -3,5; -2,7; -3,0;  1,5; 18,6;  6,3;   49;  0,499;min.doba chodu;
17-01-2024;18:00:11; 40,3; 36,2; 39,9; 23,2; -4,5;  5,9; 39,5; -3,6; -2,7; -3,1;  1,4; 18,6;  6,2;   49;  0,499;min.doba chodu;
17-01-2024;18:00:21; 40,3; 36,2; 39,7; 23,1; -4,5;  5,9; 39,5; -3,7; -2,7; -3,2;  1,3; 18,6;  6,4;   49;  0,519;min.doba chodu;
17-01-2024;18:00:31; 40,4; 36,2; 39,9; 23,2; -4,5;  5,9; 39,5; -3,7; -2,7; -3,2;  1,3; 17,8;  6,2;   49;  0,519;min.doba chodu;
17-01-2024;18:00:41; 40,4; 36,1; 39,9; 23,2; -4,9;  5,8; 39,5; -3,8; -2,7; -3,3;  1,7; 17,8;  6,3;   49;  0,519;min.doba chodu;
17-01-2024;18:00:51; 40,4; 36,1; 40,2; 23,4; -4,9;  5,8; 39,6; -3,9; -2,7; -3,4;  1,6; 17,8;  6,3;   49;  0,519;min.doba chodu;
17-01-2024;18:01:01; 40,5; 36,1; 40,4; 23,5; -4,9;  5,8; 39,8; -4,0; -2,8; -3,5;  1,4; 17,8;  6,4;   49;  0,498;min.doba chodu;
17-01-2024;18:01:11; 40,6; 36,1; 40,7; 23,7; -5,4;  5,7; 40,1; -4,2; -2,8; -3,6;  1,7; 17,8;  6,4;   49;  0,519;min.doba chodu;
17-01-2024;18:01:21; 40,7; 36,0; 40,6; 23,6; -4,9;  5,8; 40,2; -4,4; -2,8; -3,8;  1,1; 17,4;  5,6;   43;  0,519;topí;
17-01-2024;18:01:31; 40,8; 36,0; 40,6; 23,6; -5,4;  5,7; 40,5; -4,4; -2,8; -3,8;  1,5; 17,4;  5,6;   43;  0,519;topí;
17-01-2024;18:01:41; 40,8; 36,0; 40,7; 23,7; -5,4;  5,7; 40,7; -4,4; -2,9; -3,9;  1,5; 17,4;  5,6;   43;  0,498;topí;
17-01-2024;18:01:51; 40,8; 36,0; 40,7; 23,7; -5,4;  5,7; 41,0; -4,5; -2,9; -4,0;  1,4; 17,4;  5,7;   43;  0,519;topí;
