Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;18:02:01; 40,8; 35,9; 40,7; 23,7; -5,4;  5,7; 41,3; -4,6; -2,9; -4,2;  1,2; 17,4;  5,7;   43;  0,498;topí;
17-01-2024;18:02:11; 40,8; 35,9; 41,1; 23,9; -5,8;  5,6; 41,7; -4,7; -3,0; -4,3;  1,6; 16,8;  5,6;   43;  0,518;topí;
17-01-2024;18:02:21; 40,9; 35,9; 41,2; 24,0; -5,8;  5,6; 42,2; -4,9; -3,0; -4,4;  1,4; 16,8;  5,7;   43;  0,518;topí;
17-01-2024;18:02:31; 41,0; 35,9; 41,2; 24,0; -6,3;  5,5; 42,5; -5,0; -3,0; -4,5;  1,7; 16,8;  5,7;   43;  0,518;topí;
17-01-2024;18:02:41; 41,1; 35,9; 41,6; 24,2; -6,3;  5,5; 43,0; -5,2; -3,1; -4,7;  1,6; 16,8;  5,7;   43;  0,498;topí;
17-01-2024;18:02:51; 41,2; 35,9; 41,6; 24,2; -6,3;  5,5; 43,3; -5,3; -3,1; -4,9;  1,4; 16,8;  5,6;   43;  0,518;topí;
17-01-2024;18:03:01; 41,4; 35,9; 41,2; 24,0; -5,8;  5,6; 43,7; -5,4; -3,1; -4,9;  0,9; 16,8;  4,8;   36;  0,498;topí;
17-01-2024;18:03:11; 41,4; 35,9; 41,1; 24,0; -5,8;  5,6; 43,7; -5,4; -3,0; -4,8;  1,0; 16,8;  4,8;   36;  0,518;topí;
17-01-2024;18:03:21; 41,4; 35,9; 41,2; 24,0; -5,8;  5,6; 43,8; -5,3; -2,9; -4,7;  1,1; 12,8;  4,8;   36;  0,498;topí;
17-01-2024;18:03:31; 41,4; 35,9; 41,9; 24,5; -6,3;  5,5; 43,8; -5,4; -2,8; -4,8;  1,5; 12,8;  4,8;   36;  0,518;topí;
17-01-2024;18:03:41; 41,4; 35,8; 42,6; 24,9; -6,7;  5,4; 44,3; -5,6; -2,7; -4,9;  1,8; 12,8;  4,9;   36;  0,498;topí;
17-01-2024;18:03:51; 41,6; 35,8; 42,9; 25,0; -6,7;  5,4; 45,2; -5,8; -2,6; -5,1;  1,7; 14,0;  4,9;   36;  0,518;topí;
17-01-2024;18:04:01; 41,8; 35,8; 43,2; 25,2; -7,2;  5,3; 46,2; -5,9; -2,5; -5,1;  2,1; 14,0;  4,8;   36;  0,498;topí;
17-01-2024;18:04:11; 41,9; 35,8; 43,4; 25,3; -8,6;  5,0; 47,4; -6,2; -2,5; -4,9;  3,7; 14,0;  4,7;   36;  0,518;topí;
17-01-2024;18:04:21; 41,8; 35,7; 43,8; 25,6; -9,1;  4,9; 48,7; -6,9; -2,5; -4,4;  4,7; 14,0;  4,8;   36;  0,497;topí;
17-01-2024;18:04:31; 41,8; 35,8; 44,0; 25,8;-10,6;  4,5; 50,2; -7,5; -2,5; -3,9;  6,7; 14,0;  4,7;   36;  0,518;topí;
17-01-2024;18:04:41; 41,5; 35,8; 43,7; 25,5;-11,7;  4,4; 51,5; -7,7; -2,5; -3,5;  8,2; 15,8;  4,6;   36;  0,498;topí;
17-01-2024;18:04:51; 41,3; 35,7; 43,4; 25,3;-11,7;  4,4; 52,9; -7,3; -2,5; -3,0;  8,7; 15,8;  4,6;   36;  0,518;topí;
17-01-2024;18:05:01; 41,0; 35,7; 43,0; 25,1;-11,2;  4,5; 54,3; -6,8; -2,5; -2,4;  8,8; 16,4;  4,5;   36;  0,518;topí;
17-01-2024;18:05:11; 40,9; 35,7; 42,6; 24,8;-10,6;  4,6; 55,5; -6,5; -2,5; -1,8;  8,9; 16,4;  4,5;   36;  0,518;topí;
17-01-2024;18:05:21; 40,8; 35,7; 42,2; 24,6;-10,6;  4,6; 56,8; -6,4; -2,5; -1,1;  9,5; 16,4;  4,5;   36;  0,518;topí;
17-01-2024;18:05:31; 40,8; 35,7; 41,9; 24,4;-10,1;  4,7; 58,0; -7,3; -2,5; -0,6;  9,5; 17,0;  4,4;   36;  0,518;topí;
17-01-2024;18:05:41; 40,7; 35,7; 41,7; 24,3;-10,1;  4,8; 59,2; -8,1; -2,6; -0,2; 10,0; 17,0;  4,4;   36;  0,497;topí;
17-01-2024;18:05:51; 40,7; 35,6; 41,6; 24,2; -9,6;  4,8; 60,5; -8,5; -2,6;  0,2;  9,8; 17,6;  4,4;   36;  0,518;topí;
17-01-2024;18:06:01; 40,8; 35,7; 41,2; 24,0; -9,1;  4,9; 61,5; -8,5; -2,7;  0,5;  9,6; 17,6;  4,4;   36;  0,497;topí;
17-01-2024;18:06:11; 40,8; 35,7; 41,1; 23,9; -8,6;  5,0; 62,6; -8,3; -2,7;  0,7;  9,3; 17,6;  4,3;   36;  0,518;topí;
17-01-2024;18:06:21; 40,8; 35,6; 41,1; 23,9; -8,6;  5,0; 63,7; -8,1; -2,8;  0,7;  9,4; 17,6;  4,4;   36;  0,518;topí;
17-01-2024;18:06:31; 40,8; 35,6; 41,1; 23,9; -8,6;  5,1; 64,6; -7,9; -2,8;  0,8;  9,5; 17,6;  4,4;   36;  0,518;topí;
17-01-2024;18:06:41; 40,9; 35,6; 40,9; 23,7; -8,2;  5,1; 65,6; -7,7; -2,9;  0,9;  9,1; 18,8;  4,4;   36;  0,497;topí;
17-01-2024;18:06:51; 41,0; 35,6; 40,7; 23,7; -7,7;  5,2; 66,4; -7,7; -3,0;  1,0;  8,7; 18,8;  4,4;   36;  0,518;topí;
17-01-2024;18:07:01; 41,0; 35,6; 40,6; 23,6; -7,7;  5,2; 67,2; -7,4; -3,0;  1,0;  8,7; 18,8;  4,3;   36;  0,497;topí;
17-01-2024;18:07:11; 41,0; 35,6; 40,6; 23,6; -7,7;  5,2; 68,0; -7,2; -3,1;  1,1;  8,8; 18,8;  4,4;   36;  0,518;topí;
17-01-2024;18:07:21; 41,0; 35,6; 40,4; 23,5; -7,2;  5,3; 68,8; -7,1; -3,1;  1,1;  8,3; 18,8;  4,3;   36;  0,497;topí;
17-01-2024;18:07:31; 41,0; 35,6; 40,4; 23,5; -7,2;  5,3; 69,5; -6,9; -3,1;  1,2;  8,4; 19,8;  4,4;   36;  0,517;topí;
17-01-2024;18:07:41; 41,1; 35,6; 40,2; 23,4; -7,2;  5,3; 70,2; -6,8; -3,2;  1,2;  8,4; 19,8;  4,3;   36;  0,497;topí;
17-01-2024;18:07:51; 41,1; 35,6; 40,2; 23,4; -6,7;  5,4; 70,8; -6,6; -3,2;  1,2;  7,9; 19,8;  4,3;   36;  0,518;topí;
17-01-2024;18:08:01; 41,1; 35,6; 40,4; 23,5; -6,7;  5,4; 71,4; -6,4; -3,1;  1,2;  7,9; 20,4;  4,3;   36;  0,518;topí;
17-01-2024;18:08:11; 41,1; 35,6; 40,4; 23,5; -6,7;  5,5; 71,9; -6,4; -3,0;  1,1;  7,8; 20,4;  4,4;   36;  0,517;topí;
17-01-2024;18:08:21; 41,1; 35,6; 40,6; 23,6; -6,3;  5,5; 72,6; -6,1; -2,9;  0,3;  6,6; 20,4;  4,4;   36;  0,497;topí;
17-01-2024;18:08:31; 41,2; 35,6; 40,7; 23,8; -5,8;  5,6; 72,9; -5,9; -2,8; -1,4;  4,4; 20,4;  4,5;   36;  0,517;topí;
17-01-2024;18:08:41; 41,3; 35,6; 41,1; 23,9; -5,8;  5,6; 72,2; -5,6; -2,6; -2,7;  3,1; 20,4;  4,5;   36;  0,497;topí;
17-01-2024;18:08:51; 41,4; 35,5; 41,2; 24,0; -5,8;  5,6; 71,4; -5,4; -2,5; -3,4;  2,5; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:09:01; 41,5; 35,5; 41,4; 24,1; -5,4;  5,7; 70,6; -5,3; -2,4; -3,6;  1,7; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:09:11; 41,6; 35,5; 41,6; 24,2; -5,4;  5,7; 69,5; -5,2; -2,2; -3,6;  1,7; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:09:21; 41,8; 35,6; 41,6; 24,2; -5,4;  5,7; 68,5; -5,1; -2,2; -3,6;  1,7; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:09:31; 41,9; 35,5; 41,6; 24,2; -5,4;  5,7; 68,0; -5,0; -2,1; -3,6;  1,7; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:09:41; 41,9; 35,6; 41,6; 24,2; -5,4;  5,7; 67,7; -5,0; -2,0; -3,6;  1,7; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:09:51; 42,0; 35,6; 41,6; 24,2; -5,4;  5,7; 67,2; -5,0; -2,0; -3,7;  1,6; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:10:01; 42,0; 35,5; 41,6; 24,2; -5,4;  5,7; 66,8; -4,9; -2,1; -3,7;  1,6; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:10:11; 42,0; 35,5; 41,4; 24,1; -5,4;  5,7; 66,4; -5,0; -2,1; -3,7;  1,6; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:10:21; 42,0; 35,5; 41,6; 24,2; -5,4;  5,7; 66,0; -5,0; -2,1; -3,8;  1,5; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:10:31; 42,0; 35,5; 41,6; 24,2; -5,4;  5,7; 65,6; -5,0; -2,2; -3,8;  1,5; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:10:41; 42,0; 35,5; 41,6; 24,2; -5,4;  5,7; 65,2; -5,0; -2,2; -3,9;  1,5; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:10:51; 42,0; 35,5; 41,6; 24,2; -5,4;  5,7; 64,9; -5,1; -2,3; -3,9;  1,5; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:11:01; 42,0; 35,5; 41,6; 24,2; -5,4;  5,7; 64,6; -5,1; -2,3; -4,0;  1,4; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:11:11; 42,0; 35,5; 41,6; 24,2; -5,8;  5,6; 64,1; -5,1; -2,4; -4,0;  1,8; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:11:21; 42,0; 35,5; 41,6; 24,2; -5,8;  5,6; 63,8; -5,2; -2,4; -4,0;  1,8; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:11:31; 42,0; 35,5; 41,6; 24,2; -5,8;  5,6; 63,4; -5,2; -2,5; -4,1;  1,7; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:11:41; 42,0; 35,5; 41,6; 24,2; -5,8;  5,6; 62,9; -5,2; -2,5; -4,1;  1,7; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:11:51; 42,0; 35,5; 41,6; 24,2; -5,8;  5,6; 62,5; -5,3; -2,5; -4,2;  1,6; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:12:01; 42,0; 35,6; 41,6; 24,2; -5,8;  5,6; 62,2; -5,3; -2,6; -4,2;  1,6; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:12:11; 42,0; 35,6; 41,6; 24,2; -5,8;  5,6; 61,7; -5,3; -2,6; -4,3;  1,6; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:12:21; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 61,3; -5,3; -2,7; -4,3;  1,6; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:12:31; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 60,8; -5,3; -2,8; -4,3;  1,6; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:12:41; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 60,4; -5,3; -2,8; -4,4;  1,5; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:12:51; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 60,0; -5,3; -2,9; -4,4;  1,5; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:13:01; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 59,5; -5,4; -2,9; -4,4;  1,5; 19,4;  4,5;   36;  0,517;topí;
17-01-2024;18:13:11; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 59,1; -5,4; -2,9; -4,4;  1,5; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:13:21; 41,9; 35,5; 41,6; 24,2; -5,8;  5,6; 58,7; -5,3; -2,8; -4,4;  1,5; 19,4;  4,6;   36;  0,517;topí;
17-01-2024;18:13:31; 41,8; 35,5; 41,6; 24,2; -5,8;  5,6; 58,2; -5,3; -2,8; -4,3;  1,6; 19,4;  4,6;   36;  0,497;topí;
17-01-2024;18:13:41; 41,9; 35,5; 41,6; 24,2; -5,4;  5,7; 57,8; -5,3; -2,6; -4,3;  1,1; 19,4;  4,6;   36;  0,517;topí;
17-01-2024;18:13:51; 41,9; 35,5; 41,6; 24,2; -5,4;  5,7; 57,4; -5,2; -2,5; -4,2;  1,2; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:14:01; 41,9; 35,6; 41,6; 24,2; -5,4;  5,7; 56,9; -5,1; -2,4; -4,1;  1,3; 19,4;  4,6;   36;  0,517;topí;
17-01-2024;18:14:11; 41,9; 35,5; 41,6; 24,2; -5,4;  5,7; 56,5; -5,0; -2,3; -4,0;  1,4; 19,4;  4,6;   36;  0,497;topí;
17-01-2024;18:14:21; 41,9; 35,5; 41,6; 24,3; -4,9;  5,7; 56,2; -4,9; -2,1; -3,9;  1,0; 19,4;  4,6;   36;  0,517;topí;
17-01-2024;18:14:31; 41,9; 35,6; 41,6; 24,3; -4,9;  5,8; 55,8; -4,8; -2,0; -3,8;  1,1; 19,4;  4,5;   36;  0,497;topí;
17-01-2024;18:14:41; 41,9; 35,5; 41,7; 24,3; -4,9;  5,8; 55,5; -4,7; -1,9; -3,8;  1,1; 19,0;  4,6;   36;  0,517;topí;
17-01-2024;18:14:51; 41,9; 35,6; 41,6; 24,3; -5,4;  5,7; 55,3; -4,7; -1,9; -3,7;  1,6; 19,0;  4,6;   36;  0,497;mazání kompresoru;
17-01-2024;18:15:01; 41,9; 35,5; 41,6; 24,2; -4,0;  6,0; 55,1; -4,6; -1,9; -3,7;  0,3; 96,0;  5,2;   40;  0,517;mazání kompresoru;
17-01-2024;18:15:11; 41,9; 35,5; 43,0; 25,1; -4,0;  6,0; 54,4; -4,0; -1,9; -3,4;  0,7; 96,0;  7,5;   52;  0,497;mazání kompresoru;
17-01-2024;18:15:21; 42,0; 35,5; 42,4; 24,6; -3,6;  6,2; 49,6; -3,4; -1,9; -3,2;  0,4; 96,0;  8,4;   59;  0,517;mazání kompresoru;
17-01-2024;18:15:31; 42,3; 35,5; 41,2; 24,0; -2,8;  6,3; 45,7; -2,8; -1,8; -2,6;  0,1; 96,0;  8,1;   60;  0,538;mazání kompresoru;
17-01-2024;18:15:41; 42,3; 35,6; 40,1; 23,3; -2,3;  6,4; 43,6; -2,3; -1,8; -2,2;  0,1; 96,0;  8,5;   60;  0,538;mazání kompresoru;
17-01-2024;18:15:51; 42,0; 35,6; 38,9; 22,6; -2,8;  6,3; 41,6; -2,0; -1,8; -1,8;  0,9; 96,0;  8,2;   60;  0,517;mazání kompresoru;
17-01-2024;18:16:01; 41,3; 35,5; 38,9; 22,6; -2,8;  6,3; 40,4; -1,9; -1,8; -1,8;  1,0; 96,0;  7,9;   60;  0,517;mazání kompresoru;
17-01-2024;18:16:11; 40,7; 35,5; 38,5; 22,4; -3,2;  6,2; 39,8; -1,9; -1,7; -1,8;  1,4; 96,0;  7,9;   60;  0,497;mazání kompresoru;
17-01-2024;18:16:21; 40,2; 35,5; 38,9; 22,6; -2,8;  6,3; 39,4; -1,9; -1,7; -1,8;  0,9; 96,0;  7,7;   60;  0,517;topí;
17-01-2024;18:16:31; 39,9; 35,6; 38,3; 22,3; -2,3;  6,4; 39,3; -1,8; -1,7; -1,7;  0,7; 90,0;  6,6;   52;  0,517;topí;
17-01-2024;18:16:41; 39,7; 35,5; 37,3; 21,7; -1,5;  6,6; 38,8; -1,7; -1,7; -1,3;  0,2; 84,0;  5,3;   44;  0,497;topí;
17-01-2024;18:16:51; 39,3; 35,5; 36,0; 21,0; -1,1;  6,7; 37,9; -1,4; -1,7; -0,9;  0,2; 78,0;  5,1;   43;  0,517;topí;
17-01-2024;18:17:01; 38,7; 35,5; 35,5; 20,7; -1,1;  6,7; 37,0; -1,1; -1,6; -0,6;  0,5; 72,0;  5,0;   43;  0,497;topí;
17-01-2024;18:17:11; 38,0; 35,5; 35,5; 20,7; -1,5;  6,6; 36,1; -1,0; -1,6; -0,4;  1,1; 66,0;  5,7;   49;  0,517;topí;
17-01-2024;18:17:21; 37,4; 35,5; 36,4; 21,2; -1,9;  6,5; 35,9; -1,1; -1,6; -0,6;  1,3; 60,0;  5,8;   49;  0,497;topí;
17-01-2024;18:17:31; 37,2; 35,6; 36,9; 21,5; -1,9;  6,5; 36,3; -1,2; -1,5; -0,7;  1,2; 54,0;  5,8;   49;  0,517;topí;
17-01-2024;18:17:41; 37,2; 35,6; 37,5; 21,8; -2,8;  6,3; 36,7; -1,3; -1,6; -1,0;  1,8; 48,0;  6,7;   55;  0,497;topí;
17-01-2024;18:17:51; 37,4; 35,6; 38,0; 22,2; -2,8;  6,3; 37,2; -1,6; -1,6; -1,2;  1,5; 42,0;  6,9;   55;  0,518;topí;
17-01-2024;18:18:01; 37,6; 35,6; 38,7; 22,5; -2,8;  6,3; 37,7; -1,8; -1,6; -1,4;  1,4; 36,0;  6,9;   55;  0,497;topí;
17-01-2024;18:18:11; 38,0; 35,6; 39,0; 22,7; -3,2;  6,2; 38,2; -1,9; -1,6; -1,6;  1,6; 30,0;  7,0;   55;  0,517;topí;
17-01-2024;18:18:21; 38,4; 35,6; 39,2; 22,9; -3,2;  6,2; 38,5; -2,1; -1,7; -1,8;  1,4; 24,0;  7,1;   55;  0,497;topí;
17-01-2024;18:18:31; 38,7; 35,6; 39,7; 23,1; -3,6;  6,1; 38,8; -2,3; -1,7; -1,8;  1,8; 19,0;  7,1;   55;  0,517;topí;
17-01-2024;18:18:41; 39,0; 35,5; 40,2; 23,4; -3,6;  6,1; 39,2; -2,5; -1,7; -2,1;  1,5; 19,0;  7,2;   55;  0,517;topí;
17-01-2024;18:18:51; 39,4; 35,6; 40,4; 23,5; -4,0;  6,0; 39,5; -2,7; -1,8; -2,3;  1,8; 19,0;  7,2;   55;  0,517;topí;
17-01-2024;18:19:01; 39,8; 35,6; 40,6; 23,6; -4,0;  6,0; 39,9; -2,8; -1,8; -2,4;  1,7; 15,8;  6,5;   49;  0,518;topí;
17-01-2024;18:19:11; 40,1; 35,6; 40,9; 23,8; -4,5;  5,9; 40,0; -3,0; -1,8; -2,5;  1,9; 15,8;  6,4;   49;  0,518;topí;
17-01-2024;18:19:21; 40,3; 35,6; 41,1; 23,9; -4,9;  5,8; 40,2; -3,3; -1,8; -2,8;  2,1; 17,0;  6,5;   49;  0,497;topí;
17-01-2024;18:19:31; 40,5; 35,6; 41,2; 24,0; -4,9;  5,8; 40,6; -3,6; -1,9; -3,1;  1,8; 17,0;  6,5;   49;  0,517;topí;
17-01-2024;18:19:41; 40,7; 35,6; 41,6; 24,2; -5,4;  5,7; 41,0; -3,9; -2,0; -3,5;  1,9; 17,0;  6,5;   49;  0,497;topí;
17-01-2024;18:19:51; 40,9; 35,6; 41,9; 24,4; -5,8;  5,6; 41,5; -4,2; -2,1; -3,7;  2,1; 16,2;  6,6;   49;  0,518;topí;
17-01-2024;18:20:01; 41,1; 35,6; 42,1; 24,5; -5,8;  5,6; 42,0; -4,5; -2,2; -4,1;  1,7; 16,2;  6,3;   48;  0,497;topí;
17-01-2024;18:20:11; 41,2; 35,6; 41,6; 24,2; -5,8;  5,6; 42,4; -4,7; -2,3; -4,4;  1,5; 15,6;  5,8;   43;  0,517;topí;
17-01-2024;18:20:21; 41,3; 35,6; 41,6; 24,2; -6,3;  5,5; 42,8; -4,9; -2,3; -4,5;  1,7; 15,6;  5,7;   43;  0,497;topí;
17-01-2024;18:20:31; 41,3; 35,6; 41,6; 24,2; -6,7;  5,4; 43,1; -5,1; -2,4; -4,8;  1,9; 15,6;  5,8;   43;  0,497;topí;
17-01-2024;18:20:41; 41,2; 35,6; 41,6; 24,3; -6,7;  5,4; 43,5; -5,3; -2,4; -5,0;  1,7; 15,6;  5,7;   43;  0,497;topí;
17-01-2024;18:20:51; 41,2; 35,5; 41,9; 24,4; -7,2;  5,3; 44,0; -5,6; -2,5; -5,0;  2,2; 15,6;  5,7;   43;  0,497;topí;
17-01-2024;18:21:01; 41,3; 35,5; 42,1; 24,5; -7,7;  5,2; 45,2; -5,9; -2,5; -4,7;  3,0; 15,6;  5,6;   43;  0,497;topí;
17-01-2024;18:21:11; 41,3; 35,5; 42,2; 24,6; -7,7;  5,2; 47,0; -6,3; -2,5; -4,4;  3,3; 15,6;  5,5;   43;  0,517;topí;
17-01-2024;18:21:21; 41,4; 35,6; 42,2; 24,6; -8,2;  5,1; 48,7; -6,5; -2,5; -3,7;  4,4; 15,6;  5,5;   43;  0,497;topí;
17-01-2024;18:21:31; 41,5; 35,6; 42,2; 24,6; -8,2;  5,1; 50,7; -6,8; -2,5; -3,1;  5,1; 16,8;  5,4;   43;  0,517;topí;
17-01-2024;18:21:41; 41,6; 35,6; 42,2; 24,6; -8,2;  5,1; 52,8; -7,0; -2,5; -2,5;  5,7; 16,8;  5,4;   43;  0,517;topí;
17-01-2024;18:21:51; 41,6; 35,6; 42,2; 24,6; -8,2;  5,1; 54,5; -7,1; -2,4; -1,9;  6,2; 17,6;  5,3;   43;  0,497;topí;
17-01-2024;18:22:01; 41,7; 35,6; 41,4; 24,1; -7,2;  5,3; 56,3; -7,2; -2,3; -1,5;  5,7; 17,6;  4,5;   37;  0,497;topí;
17-01-2024;18:22:11; 41,6; 35,6; 41,1; 23,9; -7,2;  5,3; 57,5; -6,9; -2,2; -1,0;  6,2; 17,6;  4,5;   36;  0,497;topí;
17-01-2024;18:22:21; 41,4; 35,6; 40,7; 23,7; -6,7;  5,4; 58,7; -6,6; -2,0; -0,5;  6,2; 17,6;  4,5;   36;  0,517;topí;
17-01-2024;18:22:31; 41,2; 35,6; 40,7; 23,7; -6,7;  5,4; 59,8; -6,4; -1,9; -0,2;  6,6; 17,6;  4,4;   36;  0,497;topí;
17-01-2024;18:22:41; 41,1; 35,6; 40,7; 23,7; -6,3;  5,5; 61,1; -6,2; -1,8;  0,2;  6,5; 18,6;  4,5;   36;  0,497;topí;
17-01-2024;18:22:51; 41,1; 35,6; 40,6; 23,6; -6,3;  5,5; 62,2; -6,0; -1,7;  0,4;  6,7; 18,6;  4,4;   36;  0,497;topí;
17-01-2024;18:23:01; 41,0; 35,6; 40,4; 23,5; -5,8;  5,6; 63,2; -5,8; -1,6;  0,6;  6,4; 18,6;  4,4;   36;  0,518;topí;
17-01-2024;18:23:11; 41,0; 35,6; 40,4; 23,5; -5,8;  5,6; 64,2; -5,6; -1,6;  0,8;  6,7; 19,4;  4,4;   36;  0,497;topí;
17-01-2024;18:23:21; 41,0; 35,6; 40,2; 23,4; -5,8;  5,6; 65,2; -5,4; -1,5;  0,9;  6,7; 19,4;  4,4;   36;  0,517;topí;
17-01-2024;18:23:31; 41,1; 35,6; 40,1; 23,3; -5,8;  5,6; 66,0; -5,3; -1,5;  0,7;  6,5; 20,0;  4,4;   36;  0,497;topí;
17-01-2024;18:23:41; 41,0; 35,6; 40,2; 23,5; -5,4;  5,7; 66,7; -5,2; -1,6;  0,2;  5,6; 20,0;  4,5;   36;  0,518;topí;
17-01-2024;18:23:51; 41,0; 35,6; 40,6; 23,6; -5,4;  5,7; 66,8; -5,1; -1,6; -0,6;  4,8; 20,0;  4,5;   36;  0,518;topí;
17-01-2024;18:24:01; 41,0; 35,6; 40,9; 23,9; -5,4;  5,7; 66,4; -5,0; -1,6; -1,3;  4,0; 19,6;  4,6;   36;  0,517;topí;
17-01-2024;18:24:11; 41,1; 35,6; 41,2; 24,0; -5,4;  5,7; 65,1; -4,9; -1,7; -2,4;  3,0; 19,6;  4,5;   36;  0,497;topí;
17-01-2024;18:24:21; 41,3; 35,6; 41,4; 24,1; -5,4;  5,7; 63,6; -4,9; -1,8; -3,1;  2,3; 19,6;  4,5;   36;  0,518;topí;
17-01-2024;18:24:31; 41,5; 35,6; 41,4; 24,1; -5,4;  5,7; 62,7; -4,9; -1,8; -3,5;  1,8; 19,0;  4,5;   36;  0,518;topí;
17-01-2024;18:24:41; 41,7; 35,6; 41,6; 24,2; -5,4;  5,7; 62,4; -5,0; -1,8; -3,7;  1,6; 19,0;  4,5;   36;  0,517;topí;
17-01-2024;18:24:51; 41,8; 35,6; 41,6; 24,2; -5,4;  5,7; 62,0; -5,0; -1,9; -3,8;  1,5; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:25:01; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 62,0; -5,1; -1,9; -3,9;  1,9; 19,0;  4,4;   36;  0,517;topí;
17-01-2024;18:25:11; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 62,2; -5,1; -2,0; -4,0;  1,8; 19,0;  4,4;   36;  0,497;topí;
17-01-2024;18:25:21; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 62,4; -5,2; -2,1; -4,0;  1,8; 19,0;  4,5;   36;  0,518;topí;
17-01-2024;18:25:31; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 62,6; -5,2; -2,2; -4,1;  1,7; 19,0;  4,4;   36;  0,497;topí;
17-01-2024;18:25:41; 41,9; 35,6; 41,4; 24,1; -5,8;  5,6; 62,7; -5,3; -2,3; -4,2;  1,6; 19,0;  4,5;   36;  0,518;topí;
17-01-2024;18:25:51; 41,9; 35,6; 41,4; 24,1; -5,8;  5,6; 62,8; -5,3; -2,4; -4,2;  1,6; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:26:01; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 62,9; -5,3; -2,4; -4,3;  1,6; 19,0;  4,4;   36;  0,518;topí;
17-01-2024;18:26:11; 41,8; 35,6; 41,2; 24,0; -5,8;  5,6; 63,0; -5,3; -2,5; -4,3;  1,6; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:26:21; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 63,1; -5,4; -2,5; -4,4;  1,5; 19,0;  4,4;   36;  0,518;topí;
17-01-2024;18:26:31; 41,8; 35,6; 41,2; 24,0; -5,8;  5,6; 63,1; -5,4; -2,5; -4,4;  1,5; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:26:41; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 63,2; -5,4; -2,5; -4,4;  1,5; 19,0;  4,5;   36;  0,518;topí;
17-01-2024;18:26:51; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 63,4; -5,4; -2,5; -4,4;  1,4; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:27:01; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 63,4; -5,4; -2,5; -4,4;  1,5; 19,0;  4,4;   36;  0,518;topí;
17-01-2024;18:27:11; 41,8; 35,6; 41,4; 24,1; -5,8;  5,6; 63,2; -5,3; -2,4; -4,3;  1,6; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:27:21; 41,9; 35,6; 41,6; 24,2; -5,4;  5,7; 63,2; -5,3; -2,3; -4,3;  1,1; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:27:31; 41,9; 35,6; 41,6; 24,2; -5,4;  5,7; 63,1; -5,3; -2,2; -4,2;  1,2; 19,0;  4,5;   36;  0,497;topí;
17-01-2024;18:27:41; 41,9; 35,6; 41,6; 24,2; -5,4;  5,7; 63,1; -5,1; -2,0; -4,1;  1,3; 19,0;  4,5;   36;  0,517;topí;
17-01-2024;18:27:51; 41,9; 35,6; 41,6; 24,2; -5,4;  5,7; 62,9; -5,0; -1,9; -3,9;  1,5; 18,6;  4,5;   36;  0,497;topí;
17-01-2024;18:28:01; 42,0; 35,6; 41,6; 24,2; -4,9;  5,8; 62,9; -4,9; -1,8; -3,8;  1,1; 18,6;  4,5;   36;  0,518;topí;
17-01-2024;18:28:11; 42,0; 35,6; 41,6; 24,2; -4,9;  5,8; 62,8; -4,8; -1,7; -3,7;  1,2; 18,6;  4,5;   36;  0,497;topí;
17-01-2024;18:28:21; 42,0; 35,6; 41,6; 24,2; -4,9;  5,8; 62,9; -4,7; -1,6; -3,6;  1,3; 18,6;  4,5;   36;  0,518;topí;
17-01-2024;18:28:31; 42,0; 35,6; 41,6; 24,2; -4,9;  5,8; 63,0; -4,6; -1,5; -3,6;  1,3; 18,6;  4,5;   36;  0,497;topí;
17-01-2024;18:28:41; 42,1; 35,6; 41,6; 24,2; -4,9;  5,8; 63,0; -4,6; -1,4; -3,5;  1,4; 18,6;  4,5;   36;  0,518;topí;
17-01-2024;18:28:51; 42,1; 35,7; 41,6; 24,2; -4,9;  5,8; 63,2; -4,6; -1,4; -3,5;  1,4; 18,6;  4,5;   36;  0,497;topí;
17-01-2024;18:29:01; 42,1; 35,7; 41,6; 24,2; -4,9;  5,8; 63,5; -4,6; -1,4; -3,6;  1,3; 18,2;  4,5;   36;  0,497;topí;
17-01-2024;18:29:11; 42,1; 35,6; 41,6; 24,2; -5,4;  5,7; 63,8; -4,6; -1,4; -3,6;  1,7; 18,2;  4,5;   36;  0,497;topí;
17-01-2024;18:29:21; 42,1; 35,7; 41,6; 24,2; -5,4;  5,7; 64,0; -4,7; -1,4; -3,6;  1,7; 18,2;  4,5;   36;  0,518;topí;
17-01-2024;18:29:31; 42,1; 35,6; 41,6; 24,2; -5,4;  5,7; 64,2; -4,7; -1,5; -3,7;  1,6; 18,2;  4,5;   36;  0,497;topí;
17-01-2024;18:29:41; 42,1; 35,6; 41,6; 24,2; -5,4;  5,7; 64,5; -4,8; -1,6; -3,7;  1,6; 18,2;  4,5;   36;  0,497;topí;
17-01-2024;18:29:51; 42,1; 35,6; 41,4; 24,1; -5,4;  5,7; 65,0; -4,9; -1,6; -3,8;  1,5; 18,2;  4,5;   36;  0,497;topí;
17-01-2024;18:30:01; 42,1; 35,7; 41,4; 24,1; -5,8;  5,6; 65,4; -5,0; -1,7; -3,6;  2,2; 18,2;  4,5;   36;  0,497;topí;
17-01-2024;18:30:11; 42,0; 35,7; 41,2; 24,0; -5,8;  5,6; 66,0; -5,1; -1,8; -3,7;  2,1; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:30:21; 42,0; 35,6; 41,2; 24,0; -5,8;  5,6; 66,7; -5,2; -1,8; -3,7;  2,1; 18,2;  4,4;   36;  0,518;topí;
17-01-2024;18:30:31; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 67,2; -5,3; -1,9; -3,7;  2,1; 18,2;  4,4;   36;  0,518;topí;
17-01-2024;18:30:41; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 67,7; -5,3; -2,0; -3,8;  2,0; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:30:51; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 68,2; -5,3; -2,0; -4,1;  1,7; 18,2;  4,4;   36;  0,518;topí;
17-01-2024;18:31:01; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 68,7; -5,4; -2,1; -4,2;  1,6; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:31:11; 41,9; 35,6; 41,2; 24,0; -5,8;  5,6; 69,1; -5,4; -2,2; -4,3;  1,6; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:31:21; 41,9; 35,7; 41,2; 24,0; -6,3;  5,5; 69,6; -5,5; -2,3; -4,3;  2,0; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:31:31; 41,9; 35,7; 41,2; 24,0; -6,3;  5,5; 69,9; -5,5; -2,4; -4,4;  1,9; 18,2;  4,4;   36;  0,518;topí;
17-01-2024;18:31:41; 41,9; 35,6; 41,1; 24,0; -6,3;  5,5; 70,4; -5,6; -2,4; -4,4;  1,9; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:31:51; 41,9; 35,7; 41,1; 23,9; -6,3;  5,5; 70,7; -5,6; -2,5; -4,2;  2,1; 18,2;  4,4;   36;  0,518;topí;
17-01-2024;18:32:01; 41,8; 35,6; 41,1; 23,9; -6,3;  5,5; 71,2; -5,7; -2,5; -3,5;  2,8; 18,2;  4,4;   36;  0,497;topí;
17-01-2024;18:32:11; 41,8; 35,7; 41,1; 23,9; -6,3;  5,5; 71,5; -5,7; -2,5; -2,9;  3,4; 18,2;  4,4;   36;  0,518;topí;
17-01-2024;18:32:21; 41,8; 35,7; 41,1; 23,9; -5,8;  5,6; 72,0; -5,6; -2,4; -2,6;  3,2; 19,2;  4,4;   36;  0,497;topí;
17-01-2024;18:32:31; 41,8; 35,7; 41,1; 23,9; -5,8;  5,6; 72,5; -5,6; -2,3; -3,4;  2,5; 19,2;  4,4;   36;  0,518;topí;
17-01-2024;18:32:41; 41,8; 35,7; 41,1; 23,9; -5,8;  5,6; 72,8; -5,4; -2,2; -3,7;  2,1; 19,2;  4,4;   36;  0,497;topí;
17-01-2024;18:32:51; 41,8; 35,6; 41,2; 24,0; -5,4;  5,7; 73,3; -5,3; -2,1; -3,8;  1,5; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:33:01; 41,9; 35,7; 41,2; 24,0; -5,4;  5,7; 73,5; -5,2; -1,9; -3,9;  1,5; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:33:11; 41,9; 35,6; 41,2; 24,0; -5,4;  5,7; 73,5; -5,1; -1,8; -3,8;  1,5; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:33:21; 41,9; 35,7; 41,4; 24,1; -4,9;  5,8; 73,5; -5,0; -1,7; -3,7;  1,2; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:33:31; 42,0; 35,7; 41,4; 24,1; -4,9;  5,8; 73,5; -4,8; -1,6; -3,6;  1,3; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:33:41; 42,1; 35,7; 41,4; 24,1; -4,9;  5,8; 73,4; -4,7; -1,5; -3,5;  1,4; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:33:51; 42,1; 35,7; 41,6; 24,2; -4,9;  5,8; 73,6; -4,7; -1,4; -3,5;  1,5; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:34:01; 42,1; 35,6; 41,6; 24,2; -4,9;  5,8; 73,5; -4,6; -1,4; -3,5;  1,5; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:34:11; 42,1; 35,7; 41,6; 24,2; -4,9;  5,8; 73,5; -4,6; -1,4; -3,4;  1,6; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:34:21; 42,2; 35,7; 41,6; 24,2; -4,9;  5,8; 73,4; -4,6; -1,4; -3,4;  1,6; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:34:31; 42,2; 35,7; 41,4; 24,1; -4,9;  5,8; 73,4; -4,6; -1,4; -3,5;  1,5; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:34:41; 42,2; 35,7; 41,4; 24,1; -4,9;  5,8; 73,3; -4,6; -1,4; -3,5;  1,5; 18,8;  4,4;   36;  0,497;topí;
17-01-2024;18:34:51; 42,2; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -4,7; -1,5; -3,5;  1,8; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:35:01; 42,1; 35,6; 41,4; 24,1; -5,4;  5,7; 73,4; -4,7; -1,6; -3,5;  1,8; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:35:11; 42,2; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -4,8; -1,6; -3,5;  1,8; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:35:21; 42,2; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -4,8; -1,7; -3,6;  1,7; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:35:31; 42,2; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -4,9; -1,8; -3,6;  1,7; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:35:41; 42,2; 35,6; 41,4; 24,1; -5,4;  5,7; 73,4; -4,9; -1,8; -3,7;  1,6; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:35:51; 42,1; 35,7; 41,4; 24,1; -5,4;  5,7; 73,3; -5,0; -1,8; -3,7;  1,6; 18,8;  4,4;   36;  0,497;topí;
17-01-2024;18:36:01; 42,1; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -5,0; -1,9; -3,8;  1,5; 18,8;  4,4;   36;  0,518;topí;
17-01-2024;18:36:11; 42,2; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -5,1; -2,0; -3,8;  1,5; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:36:21; 42,1; 35,7; 41,4; 24,1; -5,4;  5,7; 73,4; -5,1; -2,0; -3,9;  1,5; 18,8;  4,4;   36;  0,518;topí;
17-01-2024;18:36:31; 42,1; 35,7; 41,4; 24,1; -5,8;  5,6; 73,3; -5,1; -2,1; -3,9;  1,9; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:36:41; 42,1; 35,7; 41,4; 24,1; -5,8;  5,6; 73,3; -5,2; -2,2; -3,9;  1,9; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:36:51; 42,1; 35,7; 41,4; 24,1; -5,8;  5,6; 73,2; -5,2; -2,2; -4,0;  1,8; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:37:01; 42,1; 35,7; 41,4; 24,1; -5,8;  5,6; 73,0; -5,3; -2,2; -4,0;  1,8; 18,8;  4,5;   36;  0,518;topí;
17-01-2024;18:37:11; 42,1; 35,7; 41,4; 24,1; -5,4;  5,7; 72,9; -5,3; -2,2; -4,0;  1,4; 18,8;  4,5;   36;  0,497;topí;
17-01-2024;18:37:21; 42,1; 35,7; 41,6; 24,2; -5,4;  5,7; 72,8; -5,2; -2,2; -3,9;  1,5; 18,4;  4,5;   36;  0,497;topí;
17-01-2024;18:37:31; 42,1; 35,7; 41,6; 24,2; -5,4;  5,7; 72,7; -5,1; -2,0; -3,8;  1,5; 18,4;  4,5;   36;  0,497;topí;
17-01-2024;18:37:41; 42,1; 35,7; 41,6; 24,2; -5,4;  5,7; 72,5; -5,0; -1,9; -3,7;  1,6; 18,4;  4,5;   36;  0,518;topí;
17-01-2024;18:37:51; 42,2; 35,7; 41,6; 24,2; -5,4;  5,7; 72,3; -5,0; -1,8; -3,6;  1,7; 18,4;  4,5;   36;  0,497;topí;
17-01-2024;18:38:01; 42,2; 35,6; 41,6; 24,2; -4,9;  5,8; 72,2; -4,8; -1,8; -3,5;  1,4; 18,4;  4,5;   36;  0,497;topí;
17-01-2024;18:38:11; 42,2; 35,7; 41,6; 24,2; -4,9;  5,8; 72,2; -4,7; -1,6; -3,5;  1,4; 18,4;  4,5;   36;  0,518;topí;
17-01-2024;18:38:21; 42,2; 35,7; 41,6; 24,2; -4,9;  5,8; 72,1; -4,6; -1,5; -3,4;  1,6; 18,4;  4,5;   36;  0,497;topí;
17-01-2024;18:38:31; 42,2; 35,7; 41,6; 24,2; -4,9;  5,8; 72,1; -4,6; -1,3; -3,4;  1,6; 18,4;  4,5;   36;  0,518;topí;
17-01-2024;18:38:41; 42,2; 35,7; 41,6; 24,2; -4,9;  5,8; 72,2; -4,5; -1,2; -3,3;  1,7; 18,4;  4,5;   36;  0,497;topí;
17-01-2024;18:38:51; 42,2; 35,7; 41,6; 24,2; -4,9;  5,8; 72,2; -4,5; -1,2; -3,2;  1,7; 18,4;  4,5;   36;  0,518;topí;
17-01-2024;18:39:01; 42,2; 35,6; 41,6; 24,2; -4,9;  5,8; 72,5; -4,4; -1,1; -3,2;  1,7; 18,4;  4,4;   36;  0,497;topí;
17-01-2024;18:39:11; 42,2; 35,6; 41,2; 24,0; -4,0;  6,0; 72,6; -4,4; -1,1; -3,2;  0,9; 84,0;  4,7;   37;  0,518;mazání kompresoru;
17-01-2024;18:39:21; 42,3; 35,7; 43,0; 25,1; -3,2;  6,3; 72,5; -3,7; -1,1; -2,7;  0,5; 96,0;  6,6;   48;  0,497;mazání kompresoru;
17-01-2024;18:39:31; 42,5; 35,7; 46,2; 27,1; -3,2;  6,2; 67,1; -2,9; -1,1; -2,3;  0,9; 96,0;  9,2;   56;  0,518;mazání kompresoru;
17-01-2024;18:39:41; 43,4; 35,7; 44,9; 26,3; -1,9;  6,5; 54,9; -2,1; -1,1; -1,8;  0,1; 96,0;  8,8;   60;  0,603;mazání kompresoru;
17-01-2024;18:39:51; 44,1; 35,7; 42,9; 24,8; -1,5;  6,6; 49,9; -1,6; -1,1; -1,3;  0,2; 96,0;  8,5;   60;  0,719;mazání kompresoru;
17-01-2024;18:40:01; 43,9; 35,7; 40,6; 23,6; -1,5;  6,6; 46,2; -1,1; -1,1; -0,8;  0,7; 96,0;  8,6;   60;  0,743;mazání kompresoru;
17-01-2024;18:40:11; 43,2; 35,8; 39,9; 23,1; -1,5;  6,6; 43,7; -0,9; -1,0; -0,5;  1,0; 96,0;  8,0;   60;  0,743;mazání kompresoru;
17-01-2024;18:40:21; 42,3; 35,8; 39,0; 22,6; -1,9;  6,5; 42,0; -0,9; -0,9; -0,5;  1,4; 96,0;  8,0;   60;  0,719;mazání kompresoru;
17-01-2024;18:40:31; 41,4; 35,8; 39,0; 22,7; -1,9;  6,5; 40,8; -0,9; -0,9; -0,6;  1,3; 96,0;  7,8;   60;  0,539;topí;
17-01-2024;18:40:41; 40,9; 35,8; 39,0; 22,6; -1,5;  6,6; 40,4; -1,0; -0,8; -0,6;  0,9; 96,0;  7,1;   57;  0,498;topí;
17-01-2024;18:40:51; 40,5; 35,8; 38,2; 22,2; -0,7;  6,8; 39,9; -0,8; -0,8; -0,2;  0,5; 88,8;  5,3;   45;  0,518;topí;
17-01-2024;18:41:01; 40,1; 35,8; 36,9; 21,5; -0,3;  6,9; 39,2; -0,5; -0,8;  0,2;  0,5; 84,0;  5,2;   43;  0,498;topí;
17-01-2024;18:41:11; 39,5; 35,9; 36,2; 21,1; -0,3;  6,9; 38,2; -0,2; -0,8;  0,6;  0,9; 77,8;  5,1;   43;  0,518;topí;
17-01-2024;18:41:21; 38,8; 35,8; 36,2; 21,1; -0,3;  6,9; 37,3;  0,0; -0,7;  0,7;  1,1; 72,0;  5,1;   43;  0,498;topí;
17-01-2024;18:41:31; 38,2; 35,9; 36,9; 21,5; -0,7;  6,8; 37,0;  0,1; -0,7;  0,7;  1,5; 66,0;  5,7;   49;  0,518;topí;
17-01-2024;18:41:41; 37,8; 35,8; 37,5; 21,8; -1,1;  6,7; 37,2; -0,1; -0,7;  0,6;  1,7; 60,0;  6,0;   49;  0,498;topí;
17-01-2024;18:41:51; 37,8; 35,9; 38,3; 22,3; -1,5;  6,6; 37,5; -0,2; -0,6;  0,3;  1,8; 54,0;  6,8;   55;  0,518;topí;
17-01-2024;18:42:01; 38,0; 35,9; 38,9; 22,6; -1,5;  6,6; 38,2; -0,5; -0,7; -0,1;  1,5; 48,0;  6,9;   55;  0,498;topí;
17-01-2024;18:42:11; 38,3; 35,9; 39,4; 22,9; -1,9;  6,5; 38,5; -0,7; -0,7; -0,2;  1,7; 42,0;  7,0;   55;  0,498;topí;
17-01-2024;18:42:21; 38,7; 35,8; 39,4; 22,9; -1,9;  6,5; 39,0; -1,0; -0,7; -0,5;  1,4; 36,0;  7,1;   55;  0,498;topí;
17-01-2024;18:42:31; 39,0; 35,8; 39,7; 23,1; -1,9;  6,5; 39,3; -1,1; -0,7; -0,7;  1,2; 30,0;  7,1;   55;  0,498;topí;
17-01-2024;18:42:41; 39,2; 35,7; 38,0; 22,1; -2,8;  6,3; 39,4; -1,2; -0,7; -0,9;  1,9; 24,0;  7,0;   55;  2,000;odmrazuje;
17-01-2024;18:42:51; 39,0; 35,7; 38,7; 22,6; -3,2;  6,2; 38,9; -1,6; -0,7; -1,2;  1,9; 18,4;  6,9;   55;  2,000;odmrazuje;
17-01-2024;18:43:01; 38,5; 35,7; 38,9; 22,6; -3,2;  6,2; 38,8; -1,9; -0,8; -1,6;  1,6; 18,4;  6,3;   51;  2,000;odmrazuje;
17-01-2024;18:43:11; 38,1; 35,8; 38,5; 22,4; -2,8;  6,3; 38,8; -2,1; -0,9; -1,7;  1,1; 18,4;  5,2;   43;  2,000;odmrazuje;
17-01-2024;18:43:21; 37,8; 35,9; 38,0; 22,1; -2,8;  6,3; 38,7; -2,2; -1,0; -1,5;  1,3; 18,4;  4,6;   36;  2,000;odmrazuje;
17-01-2024;18:43:31; 37,2; 35,9; 10,1;  9,9;  4,2;  8,1; 35,1; -1,7; -1,0;  4,5;  0,3;100,0;  1,8;   36;  2,000;odmrazuje;
17-01-2024;18:43:41; 36,4; 35,9;  8,5;  9,4;  5,6;  8,5; 24,9; -0,5; -0,8; 13,8;  8,2;100,0;  0,9;   36;  2,000;odmrazuje;
17-01-2024;18:43:51; 35,7; 36,0; 12,2; 10,6;  6,9;  8,9; 21,0;  0,7; -0,6; 19,3; 12,4;100,0;  1,1;   36;  2,000;odmrazuje;
17-01-2024;18:44:01; 35,2; 36,1; 17,2; 12,7;  9,5;  9,8; 20,7;  2,3; -0,4; 22,6; 13,1;100,0;  2,0;   47;  2,000;odmrazuje;
17-01-2024;18:44:11; 34,4; 36,2; 24,4; 15,3; 14,6; 11,4; 22,4;  4,8; -0,2; 25,1; 10,6;100,0;  3,0;   55;  2,000;odmrazuje;
17-01-2024;18:44:21; 33,6; 36,2; 32,4; 19,1; 21,4; 14,0; 25,5; 10,9;  0,1; 26,3;  4,9;100,0;  4,2;   61;  2,000;odmrazuje;
17-01-2024;18:44:31; 32,7; 36,3; 40,1; 23,3; 27,4; 16,6; 31,0; 19,2;  0,6; 26,3; -1,1;100,0;  5,1;   61;  2,000;odmrazuje;
17-01-2024;18:44:41; 32,0; 36,4; 46,8; 27,5; 28,7; 17,2; 37,2; 26,3;  1,5; 26,3; -2,4;100,0;  5,8;   57;  2,000;odmrazuje;
17-01-2024;18:44:51; 32,0; 36,5; 49,0; 29,0; 32,3; 19,0; 42,5; 33,3;  2,1; 27,5; -4,9;100,0;  5,3;   49;  2,000;odmrazuje;
17-01-2024;18:45:01; 32,7; 36,6; 49,8; 29,6; 34,5; 20,1; 45,5; 38,3;  3,2; 29,3; -5,2;100,0;  3,9;   37;  2,000;odmrazuje;
17-01-2024;18:45:11; 33,6; 36,6; 51,1; 30,5; 35,0; 20,4; 47,5; 41,7;  3,9; 31,3; -3,7;100,0;  4,0;   36;  2,000;odmrazuje;
17-01-2024;18:45:21; 34,2; 36,7; 51,7; 30,9; 35,8; 20,8; 48,7; 43,9;  4,5; 32,2; -3,5;100,0;  4,3;   36;  2,000;odmrazuje;
17-01-2024;18:45:31; 35,7; 36,8; 45,6; 26,7; 28,9; 17,3; 48,8; 44,8;  5,1; 35,5;  6,6;100,0;  2,8;   36;  2,000;odmrazuje;
17-01-2024;18:45:41; 37,6; 37,0; 42,4; 24,7; 13,7; 11,1; 46,7; 39,1;  5,2; 36,1; 22,4; 26,6;  4,8;   40;  2,000;odmrazuje;
17-01-2024;18:45:51; 38,6; 37,2; 42,6; 24,8;  5,9;  8,6; 45,0; 27,7;  5,4; 31,1; 25,1; 26,6;  6,3;   48;  2,000;odmrazuje;
17-01-2024;18:46:01; 39,3; 37,3; 42,6; 24,9;  1,2;  7,1; 45,0; 18,9;  5,5; 20,1; 18,9; 26,6;  8,6;   60;  1,787;min.doba chodu;
17-01-2024;18:46:11; 39,8; 37,4; 43,4; 25,3; -2,8;  6,3; 45,4; 11,3;  5,0; 10,1; 12,9; 26,6; 10,2;   68;  1,937;min.doba chodu;
17-01-2024;18:46:21; 40,3; 37,5; 43,4; 25,3; -4,0;  5,9; 45,9;  6,4;  4,6;  4,8;  8,8; 26,6; 10,5;   72;  1,938;min.doba chodu;
17-01-2024;18:46:31; 40,7; 37,6; 43,0; 25,1; -4,9;  5,8; 47,2;  2,6;  3,9;  1,1;  6,0; 26,6; 10,4;   72;  1,939;min.doba chodu;
17-01-2024;18:46:41; 40,8; 37,7; 42,6; 24,8; -5,4;  5,7; 48,7;  0,1;  3,2; -0,9;  4,5; 26,6;  9,2;   67;  1,789;min.doba chodu;
17-01-2024;18:46:51; 40,9; 37,7; 42,6; 24,8; -5,8;  5,6; 50,8; -1,3;  2,5; -2,2;  3,6; 26,6;  9,1;   67;  1,681;min.doba chodu;
17-01-2024;18:47:01; 41,0; 37,8; 42,4; 24,7; -6,3;  5,5; 53,0; -2,5;  2,0; -3,2;  3,1; 26,6;  9,1;   67;  1,576;min.doba chodu;
17-01-2024;18:47:11; 41,1; 37,8; 42,2; 24,6; -6,3;  5,5; 54,7; -3,4;  1,4; -3,9;  2,4; 26,6;  9,0;   67;  1,507;min.doba chodu;
17-01-2024;18:47:21; 41,3; 37,8; 42,1; 24,5; -6,3;  5,5; 56,0; -3,9;  0,9; -4,3;  2,0; 26,6;  8,9;   67;  1,474;min.doba chodu;
17-01-2024;18:47:31; 41,3; 37,7; 42,1; 24,5; -6,7;  5,4; 57,4; -4,3;  0,5; -4,6;  2,1; 26,6;  8,8;   67;  1,407;min.doba chodu;
17-01-2024;18:47:41; 41,4; 37,7; 42,2; 24,6; -6,7;  5,4; 58,6; -4,6;  0,2; -4,8;  1,9; 26,6;  8,8;   67;  1,310;min.doba chodu;
17-01-2024;18:47:51; 41,5; 37,6; 42,1; 24,5; -6,3;  5,5; 59,5; -4,8; -0,2; -4,9;  1,4; 26,6;  7,9;   63;  1,247;min.doba chodu;
17-01-2024;18:48:01; 41,6; 37,6; 42,1; 24,5; -6,3;  5,5; 60,5; -4,9; -0,3; -4,9;  1,4; 26,6;  7,9;   61;  1,186;min.doba chodu;
17-01-2024;18:48:11; 41,7; 37,6; 42,4; 24,7; -6,3;  5,5; 61,4; -5,0; -0,6; -4,9;  1,4; 26,0;  8,0;   61;  1,097;min.doba chodu;
17-01-2024;18:48:21; 41,8; 37,6; 42,9; 25,0; -6,3;  5,5; 61,9; -5,0; -0,8; -4,9;  1,4; 26,0;  8,1;   61;  1,039;min.doba chodu;
17-01-2024;18:48:31; 42,1; 37,6; 43,0; 25,2; -6,3;  5,5; 62,4; -5,1; -1,0; -4,9;  1,4; 26,0;  8,1;   61;  0,984;min.doba chodu;
17-01-2024;18:48:41; 42,3; 37,7; 43,4; 25,4; -6,3;  5,5; 62,7; -5,1; -1,1; -4,9;  1,4; 26,0;  8,2;   61;  0,929;min.doba chodu;
17-01-2024;18:48:51; 42,6; 37,7; 43,5; 25,4; -6,3;  5,5; 63,0; -5,2; -1,1; -5,0;  1,3; 25,6;  8,0;   61;  0,902;min.doba chodu;
17-01-2024;18:49:01; 42,8; 37,7; 43,4; 25,3; -5,8;  5,6; 63,1; -5,1; -1,3; -4,9;  0,9; 25,6;  7,3;   55;  0,876;min.doba chodu;
17-01-2024;18:49:11; 43,0; 37,7; 43,5; 25,4; -5,8;  5,6; 63,2; -5,1; -1,4; -4,8;  1,0; 25,6;  7,3;   55;  0,850;min.doba chodu;
17-01-2024;18:49:21; 43,1; 37,7; 43,8; 25,6; -5,8;  5,6; 63,2; -5,0; -1,5; -4,7;  1,1; 25,6;  7,5;   55;  0,824;min.doba chodu;
17-01-2024;18:49:31; 43,3; 37,7; 43,7; 25,5; -5,8;  5,6; 63,0; -4,9; -1,5; -4,6;  1,2; 25,6;  7,3;   55;  0,799;min.doba chodu;
17-01-2024;18:49:41; 43,4; 37,7; 43,5; 25,4; -5,4;  5,7; 62,3; -4,8; -1,6; -4,5;  0,8; 25,2;  6,6;   49;  0,774;min.doba chodu;
17-01-2024;18:49:51; 43,5; 37,6; 43,5; 25,4; -5,4;  5,7; 61,6; -4,7; -1,6; -4,3;  1,1; 25,2;  6,5;   49;  0,749;min.doba chodu;
17-01-2024;18:50:01; 43,5; 37,6; 43,8; 25,6; -5,4;  5,7; 60,5; -4,6; -1,6; -4,2;  1,2; 25,2;  6,7;   49;  0,725;min.doba chodu;
17-01-2024;18:50:11; 43,6; 37,6; 44,0; 25,7; -5,4;  5,7; 59,2; -4,5; -1,6; -4,1;  1,3; 25,2;  6,7;   49;  0,701;min.doba chodu;
17-01-2024;18:50:21; 43,7; 37,5; 43,8; 25,6; -4,9;  5,8; 57,9; -4,4; -1,5; -4,0;  0,9; 25,2;  5,8;   45;  0,701;min.doba chodu;
17-01-2024;18:50:31; 43,8; 37,5; 43,5; 25,4; -4,5;  5,9; 56,4; -4,4; -1,4; -3,7;  0,8; 25,2;  5,8;   43;  0,677;min.doba chodu;
17-01-2024;18:50:41; 43,7; 37,4; 43,5; 25,4; -4,5;  5,9; 55,1; -4,1; -1,3; -3,5;  1,0; 24,6;  5,8;   43;  0,654;min.doba chodu;
17-01-2024;18:50:51; 43,7; 37,4; 43,7; 25,5; -4,0;  6,0; 53,8; -3,9; -1,1; -3,3;  0,8; 24,6;  5,8;   43;  0,631;min.doba chodu;
17-01-2024;18:51:01; 43,7; 37,4; 43,8; 25,6; -4,0;  6,0; 52,7; -3,7; -1,1; -3,1;  1,0; 24,6;  5,8;   43;  0,587;min.doba chodu;
17-01-2024;18:51:11; 43,7; 37,4; 43,4; 25,3; -3,6;  6,1; 51,6; -3,5; -0,9; -2,9;  0,7; 24,6;  5,0;   39;  0,587;min.doba chodu;
17-01-2024;18:51:21; 43,6; 37,3; 43,0; 25,1; -3,2;  6,2; 50,7; -3,3; -0,7; -2,5;  0,6; 24,6;  4,9;   36;  0,565;min.doba chodu;
17-01-2024;18:51:31; 43,5; 37,3; 43,0; 25,1; -3,2;  6,2; 49,6; -3,0; -0,6; -2,3;  0,9; 24,6;  4,9;   36;  0,502;min.doba chodu;
17-01-2024;18:51:41; 43,4; 37,2; 43,0; 25,1; -2,8;  6,3; 48,8; -2,8; -0,5; -2,0;  0,7; 24,6;  4,9;   36;  0,522;min.doba chodu;
17-01-2024;18:51:51; 43,3; 37,2; 42,9; 25,0; -2,8;  6,3; 47,9; -2,5; -0,4; -1,9;  0,8; 23,8;  4,9;   36;  0,502;min.doba chodu;
17-01-2024;18:52:01; 43,3; 37,2; 42,6; 24,8; -2,8;  6,3; 46,6; -2,5; -0,3; -1,8;  1,0; 23,8;  4,9;   36;  0,522;min.doba chodu;
17-01-2024;18:52:11; 43,3; 37,1; 41,9; 24,4; -2,3;  6,4; 45,2; -2,3; -0,3; -1,6;  0,8; 23,8;  4,8;   36;  0,501;min.doba chodu;
17-01-2024;18:52:21; 43,1; 37,1; 41,2; 24,0; -1,9;  6,5; 44,4; -2,0; -0,3; -1,3;  0,6; 23,8;  4,8;   36;  0,522;min.doba chodu;
17-01-2024;18:52:31; 42,8; 37,1; 40,7; 23,7; -1,9;  6,5; 43,6; -1,8; -0,2; -1,1;  0,8; 23,8;  4,6;   36;  0,501;min.doba chodu;
17-01-2024;18:52:41; 42,4; 37,0; 40,1; 23,3; -1,5;  6,6; 42,3; -1,6; -0,2; -1,0;  0,5; 23,0;  4,6;   36;  0,501;min.doba chodu;
17-01-2024;18:52:51; 42,0; 37,1; 39,7; 23,1; -1,1;  6,7; 41,3; -1,3; -0,2; -0,7;  0,4; 23,0;  4,6;   36;  0,501;min.doba chodu;
17-01-2024;18:53:01; 41,6; 37,0; 39,4; 22,9; -0,7;  6,8; 40,6; -1,1; -0,2; -0,4;  0,3; 23,0;  4,6;   36;  0,522;min.doba chodu;
17-01-2024;18:53:11; 41,3; 37,1; 39,2; 22,8; -0,7;  6,8; 40,0; -0,8; -0,2; -0,2;  0,6; 21,6;  4,6;   36;  0,522;min.doba chodu;
17-01-2024;18:53:21; 40,9; 37,0; 38,9; 22,6; -0,7;  6,8; 39,8; -0,7; -0,2;  0,0;  0,7; 21,6;  4,6;   36;  0,501;min.doba chodu;
17-01-2024;18:53:31; 40,5; 37,0; 38,2; 22,2; -1,5;  6,6; 39,4; -0,6; -0,2;  0,1;  1,6; 21,2;  5,5;   40;  0,522;min.doba chodu;
17-01-2024;18:53:41; 40,0; 37,0; 38,5; 22,4; -1,5;  6,6; 38,9; -0,6; -0,2; -0,1;  1,5; 21,2;  5,6;   43;  0,521;min.doba chodu;
17-01-2024;18:53:51; 39,7; 37,0; 38,9; 22,6; -1,1;  6,7; 38,7; -0,8; -0,2; -0,2;  1,0; 21,2;  5,5;   43;  0,521;min.doba chodu;
17-01-2024;18:54:01; 39,5; 36,9; 39,2; 22,8; -1,1;  6,7; 38,7; -0,8; -0,2; -0,2;  1,0; 19,0;  5,6;   43;  0,501;min.doba chodu;
17-01-2024;18:54:11; 39,5; 36,9; 39,2; 22,8; -1,1;  6,7; 38,8; -0,8; -0,2; -0,2;  1,0; 19,0;  5,5;   43;  0,521;min.doba chodu;
17-01-2024;18:54:21; 39,5; 36,9; 39,2; 22,8; -1,5;  6,6; 38,9; -0,9; -0,3; -0,2;  1,4; 19,0;  5,5;   43;  0,501;min.doba chodu;
17-01-2024;18:54:31; 39,6; 36,8; 39,4; 22,9; -1,5;  6,6; 39,0; -0,9; -0,3; -0,2;  1,4; 19,0;  5,5;   43;  0,521;min.doba chodu;
17-01-2024;18:54:41; 39,6; 36,8; 39,4; 22,9; -1,5;  6,6; 39,0; -0,9; -0,3; -0,2;  1,3; 19,0;  5,4;   43;  0,500;min.doba chodu;
17-01-2024;18:54:51; 39,6; 36,7; 39,4; 22,9; -1,5;  6,6; 39,2; -0,9; -0,3; -0,3;  1,2; 19,0;  5,4;   43;  0,521;min.doba chodu;
17-01-2024;18:55:01; 39,7; 36,7; 39,2; 22,8; -1,5;  6,6; 39,2; -1,0; -0,3; -0,3;  1,2; 19,0;  5,4;   43;  0,500;min.doba chodu;
17-01-2024;18:55:11; 39,7; 36,7; 39,4; 22,9; -1,5;  6,6; 39,0; -1,1; -0,4; -0,4;  1,1; 18,4;  5,3;   43;  0,521;min.doba chodu;
17-01-2024;18:55:21; 39,8; 36,6; 39,4; 22,9; -1,9;  6,5; 39,2; -1,1; -0,4; -0,6;  1,3; 18,4;  5,4;   43;  0,500;min.doba chodu;
17-01-2024;18:55:31; 39,9; 36,6; 39,2; 22,8; -1,9;  6,5; 39,2; -1,2; -0,4; -0,7;  1,2; 18,4;  5,3;   43;  0,520;min.doba chodu;
17-01-2024;18:55:41; 39,9; 36,6; 39,4; 22,9; -1,9;  6,5; 39,2; -1,2; -0,5; -0,8;  1,1; 18,4;  5,4;   43;  0,500;min.doba chodu;
17-01-2024;18:55:51; 40,0; 36,6; 39,7; 23,1; -1,9;  6,5; 39,3; -1,3; -0,5; -0,9;  1,1; 18,4;  5,5;   43;  0,520;min.doba chodu;
17-01-2024;18:56:01; 40,0; 36,5; 40,2; 23,4; -2,3;  6,4; 39,4; -1,4; -0,5; -1,0;  1,4; 18,0;  5,5;   43;  0,500;topí;
17-01-2024;18:56:11; 40,2; 36,6; 40,2; 23,4; -2,8;  6,3; 39,8; -1,6; -0,6; -1,1;  1,6; 18,0;  5,6;   43;  0,520;topí;
17-01-2024;18:56:21; 40,3; 36,6; 40,4; 23,5; -2,8;  6,3; 40,0; -1,8; -0,6; -1,3;  1,4; 18,0;  5,5;   43;  0,500;topí;
17-01-2024;18:56:31; 40,4; 36,5; 40,4; 23,5; -2,8;  6,3; 40,2; -1,8; -0,7; -1,4;  1,4; 17,4;  5,5;   43;  0,520;topí;
17-01-2024;18:56:41; 40,6; 36,5; 40,7; 23,7; -3,2;  6,2; 40,2; -2,0; -0,8; -1,6;  1,6; 17,4;  5,5;   43;  0,500;topí;
17-01-2024;18:56:51; 40,8; 36,6; 40,4; 23,5; -3,2;  6,2; 40,5; -2,2; -0,8; -1,8;  1,4; 17,0;  5,6;   43;  0,520;topí;
17-01-2024;18:57:01; 40,9; 36,6; 40,9; 23,8; -3,2;  6,2; 40,6; -2,4; -0,8; -1,8;  1,3; 17,0;  5,5;   43;  0,500;topí;
17-01-2024;18:57:11; 41,0; 36,5; 40,4; 23,5; -3,2;  6,2; 40,6; -2,5; -0,9; -1,9;  1,3; 17,0;  4,7;   36;  0,520;topí;
17-01-2024;18:57:21; 41,0; 36,5; 40,2; 23,4; -3,2;  6,2; 40,6; -2,5; -1,0; -1,8;  1,3; 16,6;  4,7;   36;  0,520;topí;
17-01-2024;18:57:31; 40,8; 36,5; 39,9; 23,2; -2,8;  6,3; 40,5; -2,4; -1,0; -1,8;  0,9; 16,6;  4,6;   36;  0,520;topí;
17-01-2024;18:57:41; 40,7; 36,5; 39,6; 23,0; -2,8;  6,3; 40,4; -2,4; -1,0; -1,8;  0,9; 16,2;  4,7;   36;  0,500;topí;
17-01-2024;18:57:51; 40,7; 36,5; 39,6; 22,9; -2,8;  6,3; 40,0; -2,3; -1,1; -1,8;  1,0; 16,2;  4,6;   36;  0,520;topí;
17-01-2024;18:58:01; 40,6; 36,5; 39,6; 23,0; -2,8;  6,3; 39,9; -2,3; -1,1; -1,7;  1,1; 16,2;  4,6;   36;  0,500;topí;
17-01-2024;18:58:11; 40,4; 36,5; 39,4; 22,9; -2,8;  6,3; 39,8; -2,2; -1,1; -1,7;  1,1; 16,2;  4,7;   36;  0,520;topí;
17-01-2024;18:58:21; 40,3; 36,5; 39,6; 23,0; -2,8;  6,3; 39,6; -2,2; -1,0; -1,6;  1,2; 16,2;  4,7;   36;  0,499;topí;
17-01-2024;18:58:31; 40,3; 36,4; 39,9; 23,2; -2,8;  6,3; 39,8; -2,2; -0,9; -1,6;  1,2; 15,8;  4,6;   36;  0,520;topí;
17-01-2024;18:58:41; 40,3; 36,5; 39,7; 23,1; -2,8;  6,3; 39,9; -2,2; -0,8; -1,7;  1,1; 15,8;  4,6;   36;  0,499;topí;
17-01-2024;18:58:51; 40,3; 36,5; 40,2; 23,4; -2,8;  6,3; 40,0; -2,2; -0,7; -1,6;  1,2; 15,8;  4,7;   36;  0,520;topí;
17-01-2024;18:59:01; 40,3; 36,4; 40,4; 23,5; -2,8;  6,3; 40,4; -2,1; -0,5; -1,7;  1,1; 15,8;  4,8;   36;  0,499;topí;
17-01-2024;18:59:11; 40,4; 36,4; 40,7; 23,7; -2,8;  6,3; 41,0; -2,2; -0,4; -1,7;  1,1; 15,8;  4,8;   36;  0,499;topí;
17-01-2024;18:59:21; 40,5; 36,4; 40,7; 23,7; -3,2;  6,2; 41,6; -2,2; -0,3; -1,8;  1,4; 15,8;  4,8;   36;  0,499;topí;
17-01-2024;18:59:31; 40,6; 36,4; 41,1; 23,9; -3,2;  6,2; 42,2; -2,3; -0,2; -1,8;  1,3; 15,8;  4,8;   36;  0,520;topí;
17-01-2024;18:59:41; 40,8; 36,4; 41,1; 24,0; -3,6;  6,1; 43,1; -2,4; -0,2; -2,0;  1,6; 15,8;  4,7;   36;  0,520;topí;
17-01-2024;18:59:51; 40,9; 36,3; 41,2; 24,0; -3,6;  6,1; 44,0; -2,5; -0,2; -2,2;  1,4; 15,8;  4,8;   36;  0,520;topí;
17-01-2024;19:00:01; 41,0; 36,4; 41,2; 24,0; -3,6;  6,1; 44,0; -2,6; -0,2; -2,3;  1,3; 15,8;  4,8;   36;  0,499;topí;
17-01-2024;19:00:11; 41,1; 36,4; 41,6; 24,2; -4,5;  5,9; 44,2; -2,7; -0,2; -2,4;  2,1; 12,0;  4,8;   36;  0,520;topí;
17-01-2024;19:00:21; 41,2; 36,3; 42,6; 24,8; -5,4;  5,7; 44,5; -3,0; -0,3; -2,6;  2,7; 12,0;  4,9;   36;  0,520;topí;
17-01-2024;19:00:31; 41,5; 36,4; 43,7; 25,5; -6,7;  5,4; 45,3; -3,6; -0,3; -2,6;  4,1; 12,0;  4,9;   36;  0,520;topí;
17-01-2024;19:00:41; 41,8; 36,3; 43,8; 25,6; -7,2;  5,3; 46,7; -4,5; -0,4; -2,2;  5,0; 13,6;  4,9;   36;  0,520;topí;
17-01-2024;19:00:51; 42,1; 36,4; 44,0; 25,7;-10,1;  4,7; 48,2; -5,3; -0,5; -1,6;  8,6; 13,6;  4,8;   36;  0,499;topí;
17-01-2024;19:01:01; 42,0; 36,3; 43,7; 25,4;-11,7;  4,4; 49,7; -6,2; -0,6; -0,9; 10,8; 16,4;  4,8;   36;  0,499;topí;
17-01-2024;19:01:11; 41,7; 36,3; 42,9; 25,0;-11,2;  4,5; 51,3; -6,4; -0,7; -0,4; 10,7; 16,4;  4,6;   36;  0,499;topí;
17-01-2024;19:01:21; 41,4; 36,3; 42,6; 24,8;-10,6;  4,6; 52,9; -6,3; -0,8;  0,2; 10,9; 16,4;  4,5;   36;  0,499;topí;
17-01-2024;19:01:31; 41,2; 36,3; 42,2; 24,6;-10,1;  4,7; 54,4; -6,7; -0,9;  0,7; 10,9; 16,4;  4,5;   36;  0,520;topí;
17-01-2024;19:01:41; 41,2; 36,3; 42,1; 24,5;-10,1;  4,7; 56,1; -7,7; -0,9;  1,2; 11,3; 16,4;  4,5;   36;  0,520;topí;
17-01-2024;19:01:51; 41,1; 36,3; 41,9; 24,4; -9,6;  4,8; 57,5; -8,0; -1,0;  1,5; 11,2; 17,2;  4,5;   36;  0,499;topí;
17-01-2024;19:02:01; 41,1; 36,3; 41,7; 24,3; -9,1;  4,9; 58,9; -8,1; -1,0;  1,8; 10,9; 17,2;  4,5;   36;  0,540;topí;
17-01-2024;19:02:11; 41,2; 36,3; 41,6; 24,2; -8,6;  5,0; 60,3; -8,0; -1,1;  2,2; 10,8; 17,2;  4,5;   36;  0,499;topí;
17-01-2024;19:02:21; 41,2; 36,3; 41,6; 24,2; -8,2;  5,1; 61,5; -7,7; -1,1;  2,3; 10,5; 17,8;  4,5;   36;  0,499;topí;
17-01-2024;19:02:31; 41,2; 36,3; 41,4; 24,1; -7,7;  5,2; 62,8; -7,5; -1,1;  2,4; 10,1; 17,8;  4,4;   36;  0,520;topí;
17-01-2024;19:02:41; 41,3; 36,3; 41,4; 24,1; -7,2;  5,3; 63,9; -7,1; -1,1;  2,5;  9,7; 17,8;  4,5;   36;  0,520;topí;
17-01-2024;19:02:51; 41,4; 36,3; 41,4; 24,1; -6,7;  5,4; 65,0; -6,8; -1,1;  2,6;  9,3; 17,8;  4,4;   36;  0,499;topí;
17-01-2024;19:03:01; 41,4; 36,3; 41,4; 24,1; -6,7;  5,4; 66,1; -6,4; -1,0;  2,6;  9,3; 17,8;  4,5;   36;  0,520;topí;
17-01-2024;19:03:11; 41,5; 36,3; 41,2; 24,0; -6,3;  5,5; 67,2; -6,2; -0,9;  2,7;  9,0; 18,6;  4,4;   36;  0,499;topí;
17-01-2024;19:03:21; 41,6; 36,3; 41,2; 24,0; -5,8;  5,6; 68,1; -5,8; -0,8;  2,7;  8,5; 18,6;  4,4;   36;  0,520;topí;
17-01-2024;19:03:31; 41,6; 36,2; 41,2; 24,0; -5,4;  5,7; 69,0; -5,5; -0,6;  2,9;  8,2; 18,6;  4,4;   36;  0,499;topí;
17-01-2024;19:03:41; 41,8; 36,3; 41,2; 24,0; -5,4;  5,7; 69,7; -5,3; -0,5;  3,0;  8,3; 18,6;  4,5;   36;  0,519;topí;
17-01-2024;19:03:51; 41,8; 36,3; 41,2; 24,0; -5,4;  5,7; 70,5; -5,1; -0,4;  3,0;  8,4; 18,6;  4,5;   36;  0,519;topí;
17-01-2024;19:04:01; 41,9; 36,3; 41,1; 23,9; -4,9;  5,8; 71,3; -4,9; -0,2;  3,2;  8,1; 19,4;  4,4;   36;  0,519;topí;
17-01-2024;19:04:11; 41,9; 36,3; 41,1; 23,9; -4,9;  5,8; 72,0; -4,6; -0,2;  3,2;  8,2; 19,4;  4,4;   36;  0,499;topí;
17-01-2024;19:04:21; 41,9; 36,3; 41,2; 24,0; -4,5;  5,9; 72,7; -4,4; -0,2;  3,3;  7,8; 20,4;  4,4;   36;  0,519;topí;
17-01-2024;19:04:31; 41,9; 36,3; 41,2; 24,0; -4,5;  5,9; 73,3; -4,4; -0,2;  3,4;  7,9; 20,4;  4,5;   36;  0,499;topí;
17-01-2024;19:04:41; 42,0; 36,3; 41,4; 24,1; -4,5;  5,9; 74,0; -4,2; -0,2;  3,2;  7,7; 20,4;  4,5;   36;  0,520;topí;
17-01-2024;19:04:51; 42,1; 36,3; 41,6; 24,2; -4,5;  5,9; 74,4; -4,0; -0,2;  2,4;  6,9; 20,4;  4,5;   36;  0,499;topí;
17-01-2024;19:05:01; 42,1; 36,3; 41,7; 24,3; -4,5;  5,9; 74,7; -3,9; -0,2;  1,5;  5,9; 20,4;  4,6;   36;  0,519;topí;
17-01-2024;19:05:11; 42,2; 36,3; 41,9; 24,5; -4,5;  5,9; 74,0; -3,8; -0,3;  0,1;  4,6; 20,4;  4,6;   36;  0,499;topí;
17-01-2024;19:05:21; 42,3; 36,3; 42,1; 24,5; -4,5;  5,9; 72,5; -3,8; -0,4; -1,1;  3,3; 20,4;  4,6;   36;  0,519;topí;
17-01-2024;19:05:31; 42,5; 36,3; 42,2; 24,6; -4,5;  5,9; 71,3; -3,8; -0,4; -1,8;  2,7; 20,4;  4,5;   36;  0,520;topí;
17-01-2024;19:05:41; 42,6; 36,3; 42,2; 24,6; -4,5;  5,9; 70,4; -3,8; -0,5; -2,2;  2,3; 19,8;  4,5;   36;  0,519;topí;
17-01-2024;19:05:51; 42,7; 36,3; 42,2; 24,6; -4,5;  5,9; 69,5; -3,8; -0,6; -2,3;  2,2; 19,8;  4,6;   36;  0,479;topí;
17-01-2024;19:06:01; 42,8; 36,3; 42,2; 24,6; -4,5;  5,9; 68,7; -3,8; -0,6; -2,5;  2,0; 19,8;  4,6;   36;  0,519;topí;
17-01-2024;19:06:11; 42,9; 36,3; 42,2; 24,6; -4,5;  5,9; 68,2; -3,9; -0,7; -2,5;  1,9; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:06:21; 42,9; 36,3; 42,2; 24,6; -4,5;  5,9; 68,0; -4,0; -0,8; -2,6;  1,8; 19,8;  4,6;   36;  0,519;topí;
17-01-2024;19:06:31; 42,9; 36,3; 42,2; 24,6; -4,5;  5,9; 67,7; -4,0; -0,9; -2,7;  1,8; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:06:41; 42,9; 36,3; 42,2; 24,6; -4,5;  5,9; 67,3; -4,0; -1,0; -2,7;  1,8; 19,8;  4,6;   36;  0,519;topí;
17-01-2024;19:06:51; 42,9; 36,2; 42,2; 24,6; -4,5;  5,8; 67,1; -4,1; -1,0; -2,8;  1,7; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:07:01; 42,9; 36,3; 42,2; 24,6; -4,9;  5,8; 66,8; -4,1; -1,1; -2,9;  2,0; 19,8;  4,5;   36;  0,519;topí;
17-01-2024;19:07:11; 42,9; 36,3; 42,2; 24,6; -4,9;  5,8; 66,4; -4,1; -1,1; -2,9;  2,0; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:07:21; 42,9; 36,3; 42,4; 24,7; -4,5;  5,9; 66,1; -4,1; -1,1; -2,9;  1,6; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:07:31; 42,9; 36,3; 42,4; 24,7; -4,5;  5,9; 65,6; -4,1; -1,1; -2,9;  1,6; 19,8;  4,5;   36;  0,499;topí;
17-01-2024;19:07:41; 42,9; 36,3; 42,6; 24,8; -4,5;  5,9; 65,2; -4,0; -1,1; -2,8;  1,7; 19,8;  4,6;   36;  0,520;topí;
17-01-2024;19:07:51; 42,9; 36,3; 42,6; 24,8; -4,0;  6,0; 64,7; -4,0; -1,0; -2,8;  1,2; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:08:01; 43,0; 36,3; 42,6; 24,8; -4,0;  6,0; 64,1; -3,9; -0,8; -2,7;  1,3; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:08:11; 43,0; 36,3; 42,6; 24,8; -4,0;  6,0; 63,6; -3,7; -0,7; -2,6;  1,4; 19,8;  4,6;   36;  0,520;topí;
