Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;19:08:21; 43,0; 36,3; 42,6; 24,8; -4,0;  6,0; 63,1; -3,6; -0,5; -2,5;  1,6; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:08:31; 43,0; 36,3; 42,6; 24,8; -3,6;  6,1; 62,7; -3,5; -0,4; -2,4;  1,2; 19,8;  4,6;   36;  0,519;topí;
17-01-2024;19:08:41; 43,0; 36,2; 42,6; 24,8; -3,6;  6,1; 62,4; -3,4; -0,2; -2,3;  1,3; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:08:51; 43,0; 36,3; 42,6; 24,8; -3,6;  6,1; 62,0; -3,3; -0,2; -2,2;  1,4; 19,8;  4,6;   36;  0,520;topí;
17-01-2024;19:09:01; 43,0; 36,3; 42,7; 24,9; -3,6;  6,1; 61,7; -3,2; -0,1; -2,1;  1,5; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:09:11; 43,0; 36,3; 42,6; 24,8; -3,6;  6,1; 61,5; -3,2; -0,1; -2,1;  1,5; 19,8;  4,6;   36;  0,519;topí;
17-01-2024;19:09:21; 43,0; 36,3; 42,6; 24,8; -3,6;  6,1; 61,4; -3,2;  0,0; -2,1;  1,5; 19,8;  4,6;   36;  0,499;topí;
17-01-2024;19:09:31; 43,0; 36,3; 42,6; 24,8; -3,6;  6,1; 61,3; -3,2; -0,1; -2,1;  1,5; 19,8;  4,6;   36;  0,519;topí;
17-01-2024;19:09:41; 43,0; 36,3; 42,6; 24,8; -3,6;  6,1; 61,2; -3,2; -0,1; -2,1;  1,5; 21,4;  4,6;   36;  0,499;mazání kompresoru;
17-01-2024;19:09:51; 43,0; 36,3; 42,6; 24,8; -2,8;  6,3; 61,1; -3,0; -0,1; -2,0;  0,7; 96,0;  5,3;   40;  0,520;mazání kompresoru;
17-01-2024;19:10:01; 43,0; 36,3; 45,1; 26,4; -2,3;  6,4; 60,2; -2,3; -0,2; -1,7;  0,7; 96,0;  7,7;   52;  0,499;mazání kompresoru;
17-01-2024;19:10:11; 43,4; 36,3; 44,3; 25,9; -1,5;  6,6; 53,0; -1,6; -0,2; -1,5;  0,0; 96,0;  8,6;   59;  0,499;mazání kompresoru;
17-01-2024;19:10:21; 43,8; 36,3; 43,0; 25,1; -0,7;  6,8; 48,6; -1,1; -0,2; -1,0; -0,3; 96,0;  8,4;   60;  0,583;mazání kompresoru;
17-01-2024;19:10:31; 43,8; 36,3; 41,4; 24,1; -0,7;  6,8; 45,7; -0,4; -0,1; -0,3;  0,4; 96,0;  8,8;   60;  0,628;mazání kompresoru;
17-01-2024;19:10:41; 43,4; 36,3; 40,4; 23,5; -0,7;  6,8; 43,5; -0,1; -0,1;  0,1;  0,8; 96,0;  8,3;   60;  0,605;mazání kompresoru;
17-01-2024;19:10:51; 42,7; 36,3; 40,1; 23,3; -1,1;  6,7; 42,0;  0,0;  0,0;  0,2;  1,3; 96,0;  8,0;   60;  0,520;mazání kompresoru;
17-01-2024;19:11:01; 42,1; 36,4; 39,9; 23,2; -0,7;  6,8; 41,3;  0,0;  0,0;  0,1;  0,8; 96,0;  7,8;   60;  0,499;mazání kompresoru;
17-01-2024;19:11:11; 41,7; 36,4; 40,2; 23,4; -0,7;  6,8; 40,8;  0,1;  0,1;  0,2;  0,9; 96,0;  7,9;   60;  0,520;topí;
17-01-2024;19:11:21; 41,3; 36,4; 39,7; 22,9;  0,1;  7,0; 40,6;  0,2;  0,1;  0,4;  0,3; 90,0;  6,5;   52;  0,499;topí;
17-01-2024;19:11:31; 41,1; 36,4; 38,3; 22,3;  0,9;  7,2; 40,0;  0,4;  0,1;  0,8; -0,0; 84,0;  5,4;   44;  0,499;topí;
17-01-2024;19:11:41; 40,5; 36,4; 37,3; 21,7;  0,9;  7,2; 39,2;  0,7;  0,1;  1,4;  0,5; 78,0;  5,2;   43;  0,499;topí;
17-01-2024;19:11:51; 39,9; 36,4; 36,9; 21,5;  0,9;  7,2; 38,2;  1,0;  0,2;  1,6;  0,8; 72,0;  5,0;   43;  0,520;topí;
17-01-2024;19:12:01; 39,2; 36,4; 37,3; 21,7;  0,9;  7,2; 37,7;  1,2;  0,2;  1,7;  0,9; 66,0;  5,1;   43;  0,499;topí;
17-01-2024;19:12:11; 38,8; 36,4; 37,6; 21,9;  0,1;  7,0; 37,5;  1,2;  0,2;  1,8;  1,7; 60,0;  5,6;   46;  0,520;topí;
17-01-2024;19:12:21; 38,5; 36,4; 38,0; 22,1;  0,1;  7,0; 37,7;  1,0;  0,3;  1,5;  1,4; 54,0;  5,9;   49;  0,499;topí;
17-01-2024;19:12:31; 38,5; 36,5; 38,7; 22,5; -0,3;  6,9; 38,0;  0,8;  0,3;  1,3;  1,6; 48,0;  6,0;   49;  0,520;topí;
17-01-2024;19:12:41; 38,6; 36,4; 39,2; 22,8; -0,3;  6,9; 38,4;  0,7;  0,3;  1,1;  1,4; 42,0;  6,0;   49;  0,499;topí;
17-01-2024;19:12:51; 38,9; 36,5; 39,4; 22,9; -0,7;  6,8; 38,8;  0,5;  0,3;  0,8;  1,5; 36,0;  6,1;   49;  0,520;topí;
17-01-2024;19:13:01; 39,1; 36,5; 39,6; 23,1; -0,7;  6,8; 39,0;  0,2;  0,2;  0,7;  1,4; 30,0;  6,1;   49;  0,499;topí;
17-01-2024;19:13:11; 39,3; 36,5; 39,9; 23,2; -1,1;  6,7; 39,3;  0,0;  0,2;  0,5;  1,6; 24,0;  6,1;   49;  0,520;topí;
17-01-2024;19:13:21; 39,5; 36,4; 40,2; 23,4; -1,1;  6,7; 39,5; -0,2;  0,2;  0,3;  1,4; 19,6;  6,2;   49;  0,499;topí;
17-01-2024;19:13:31; 39,8; 36,4; 40,4; 23,5; -1,5;  6,6; 39,8; -0,4;  0,1;  0,0;  1,6; 19,6;  6,2;   49;  0,520;topí;
17-01-2024;19:13:41; 40,1; 36,5; 40,4; 23,5; -1,5;  6,6; 40,0; -0,6;  0,1; -0,2;  1,4; 19,6;  6,3;   49;  0,499;topí;
17-01-2024;19:13:51; 40,3; 36,5; 40,7; 23,7; -1,9;  6,5; 40,1; -0,8;  0,0; -0,3;  1,6; 16,2;  6,4;   49;  0,500;topí;
17-01-2024;19:14:01; 40,5; 36,5; 41,1; 23,9; -1,9;  6,4; 40,4; -1,1;  0,0; -0,6;  1,3; 16,2;  6,4;   49;  0,499;topí;
17-01-2024;19:14:11; 40,8; 36,5; 41,4; 24,1; -2,3;  6,4; 40,6; -1,2; -0,1; -0,8;  1,6; 17,0;  6,2;   48;  0,520;topí;
17-01-2024;19:14:21; 41,0; 36,5; 41,1; 23,9; -2,3;  6,4; 40,7; -1,5; -0,1; -1,0;  1,4; 17,0;  5,5;   43;  0,500;topí;
17-01-2024;19:14:31; 41,0; 36,4; 41,4; 24,1; -2,8;  6,3; 40,8; -1,6; -0,2; -1,1;  1,7; 17,0;  5,6;   43;  0,520;topí;
17-01-2024;19:14:41; 41,1; 36,5; 41,6; 24,2; -3,2;  6,2; 41,1; -1,8; -0,2; -1,3;  1,9; 17,0;  5,6;   43;  0,500;topí;
17-01-2024;19:14:51; 41,2; 36,5; 41,6; 24,1; -3,2;  6,2; 41,3; -1,9; -0,2; -1,5;  1,7; 17,0;  5,6;   43;  0,520;topí;
17-01-2024;19:15:01; 41,3; 36,5; 41,2; 24,0; -3,2;  6,2; 41,6; -2,1; -0,3; -1,8;  1,4; 16,2;  5,6;   43;  0,500;topí;
17-01-2024;19:15:11; 41,4; 36,5; 41,4; 24,1; -3,2;  6,2; 41,5; -2,2; -0,3; -1,8;  1,3; 16,2;  5,6;   43;  0,520;topí;
17-01-2024;19:15:21; 41,5; 36,5; 41,6; 24,2; -3,2;  6,2; 41,5; -2,3; -0,4; -1,9;  1,3; 16,2;  5,6;   43;  0,500;topí;
17-01-2024;19:15:31; 41,5; 36,5; 41,4; 24,1; -3,2;  6,2; 41,6; -2,5; -0,4; -2,0;  1,2; 15,8;  5,6;   43;  0,520;topí;
17-01-2024;19:15:41; 41,5; 36,5; 41,1; 23,9; -3,2;  6,2; 41,6; -2,5; -0,4; -1,9;  1,3; 15,8;  4,8;   36;  0,520;topí;
17-01-2024;19:15:51; 41,4; 36,5; 41,2; 24,0; -3,2;  6,2; 41,7; -2,5; -0,4; -1,8;  1,3; 15,4;  4,8;   36;  0,520;topí;
17-01-2024;19:16:01; 41,3; 36,5; 41,6; 24,2; -3,6;  6,1; 42,4; -2,5; -0,3; -1,9;  1,7; 15,4;  4,8;   36;  0,500;topí;
17-01-2024;19:16:11; 41,2; 36,5; 41,7; 24,3; -3,6;  6,1; 43,6; -2,6; -0,2; -2,0;  1,6; 15,4;  4,8;   36;  0,520;topí;
17-01-2024;19:16:21; 41,3; 36,5; 41,9; 24,4; -4,0;  6,0; 44,7; -2,7; -0,1; -2,1;  1,9; 15,4;  4,8;   36;  0,500;topí;
17-01-2024;19:16:31; 41,3; 36,5; 42,1; 24,6; -4,0;  6,0; 45,7; -2,8;  0,0; -2,0;  2,0; 15,4;  4,8;   36;  0,500;topí;
17-01-2024;19:16:41; 41,4; 36,5; 42,2; 24,6; -4,5;  5,9; 47,2; -3,0;  0,1; -1,8;  2,7; 15,4;  4,7;   36;  0,500;topí;
17-01-2024;19:16:51; 41,6; 36,5; 42,4; 24,7; -4,9;  5,8; 49,2; -3,4;  0,2; -1,2;  3,7; 15,4;  4,7;   36;  0,500;topí;
17-01-2024;19:17:01; 41,7; 36,6; 42,6; 24,8; -5,4;  5,7; 50,8; -3,6;  0,3; -0,7;  4,7; 15,4;  4,6;   36;  0,500;topí;
17-01-2024;19:17:11; 41,8; 36,5; 42,4; 24,7; -4,9;  5,8; 52,6; -3,7;  0,3; -0,5;  4,4; 16,8;  4,7;   36;  0,500;topí;
17-01-2024;19:17:21; 41,8; 36,5; 42,4; 24,7; -4,9;  5,8; 53,6; -3,6;  0,3; -1,0;  3,9; 16,8;  4,7;   36;  0,500;topí;
17-01-2024;19:17:31; 41,9; 36,6; 42,6; 24,8; -5,4;  5,7; 54,1; -3,6;  0,3; -1,1;  4,3; 16,4;  4,7;   36;  0,500;topí;
17-01-2024;19:17:41; 41,9; 36,5; 42,7; 24,9; -5,4;  5,7; 54,7; -3,8;  0,3; -0,7;  4,7; 16,4;  4,6;   36;  0,520;topí;
17-01-2024;19:17:51; 42,1; 36,6; 42,7; 24,9; -5,4;  5,7; 55,4; -4,1;  0,2; -0,2;  5,2; 16,4;  4,6;   36;  0,500;topí;
17-01-2024;19:18:01; 42,2; 36,6; 42,6; 24,8; -5,4;  5,7; 56,5; -4,4;  0,1;  0,4;  5,8; 17,8;  4,6;   36;  0,520;topí;
17-01-2024;19:18:11; 42,2; 36,6; 42,2; 24,6; -5,4;  5,7; 57,8; -4,5;  0,1;  0,9;  6,3; 17,8;  4,6;   36;  0,500;topí;
17-01-2024;19:18:21; 42,2; 36,6; 42,2; 24,6; -5,4;  5,7; 58,9; -4,7;  0,0;  1,4;  6,7; 19,0;  4,5;   36;  0,520;topí;
17-01-2024;19:18:31; 42,3; 36,6; 42,1; 24,5; -5,4;  5,7; 60,1; -4,7; -0,1;  1,6;  7,0; 19,0;  4,5;   36;  0,500;topí;
17-01-2024;19:18:41; 42,2; 36,6; 41,9; 24,4; -5,4;  5,7; 61,3; -4,7; -0,2;  2,0;  7,4; 19,0;  4,5;   36;  0,520;topí;
17-01-2024;19:18:51; 42,2; 36,6; 41,7; 24,3; -4,9;  5,8; 62,5; -4,6; -0,2;  2,1;  7,0; 19,6;  4,5;   36;  0,500;topí;
17-01-2024;19:19:01; 42,2; 36,6; 41,7; 24,3; -4,9;  5,8; 63,5; -4,5; -0,3;  2,3;  7,2; 19,6;  4,5;   36;  0,520;topí;
17-01-2024;19:19:11; 42,2; 36,6; 41,6; 24,2; -4,9;  5,8; 64,5; -4,4; -0,4;  2,3;  7,3; 19,6;  4,5;   36;  0,500;topí;
17-01-2024;19:19:21; 42,2; 36,6; 41,4; 24,1; -4,9;  5,8; 65,4; -4,4; -0,4;  2,4;  7,4; 19,6;  4,4;   36;  0,520;topí;
17-01-2024;19:19:31; 42,2; 36,7; 41,6; 24,2; -4,9;  5,8; 66,3; -4,4; -0,5;  2,4;  7,4; 19,6;  4,5;   36;  0,500;topí;
17-01-2024;19:19:41; 42,2; 36,6; 41,7; 24,3; -4,9;  5,8; 67,2; -4,3; -0,6;  2,1;  7,0; 20,2;  4,5;   36;  0,520;topí;
17-01-2024;19:19:51; 42,3; 36,7; 42,1; 24,5; -4,5;  5,9; 67,7; -4,2; -0,6;  1,0;  5,5; 20,2;  4,6;   36;  0,500;topí;
17-01-2024;19:20:01; 42,4; 36,7; 42,2; 24,6; -4,5;  5,9; 67,4; -4,1; -0,6; -0,5;  4,0; 19,4;  4,6;   36;  0,521;topí;
17-01-2024;19:20:11; 42,5; 36,6; 42,4; 24,7; -4,5;  5,9; 66,7; -4,0; -0,6; -1,6;  2,9; 19,4;  4,6;   36;  0,500;topí;
17-01-2024;19:20:21; 42,6; 36,6; 42,6; 24,8; -4,5;  5,9; 66,2; -3,9; -0,6; -2,2;  2,3; 19,4;  4,6;   36;  0,520;topí;
17-01-2024;19:20:31; 42,8; 36,7; 42,7; 24,9; -4,5;  5,9; 65,7; -3,9; -0,6; -2,5;  2,0; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:20:41; 42,9; 36,7; 42,7; 24,9; -4,5;  5,9; 65,3; -3,9; -0,5; -2,5;  1,9; 18,8;  4,5;   36;  0,521;topí;
17-01-2024;19:20:51; 43,0; 36,7; 42,7; 24,9; -4,5;  5,9; 65,2; -3,8; -0,5; -2,6;  1,8; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:21:01; 43,1; 36,7; 42,7; 24,9; -4,5;  5,9; 65,3; -3,8; -0,5; -2,6;  1,8; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:21:11; 43,1; 36,7; 42,7; 24,9; -4,5;  5,9; 65,7; -3,8; -0,5; -2,6;  1,8; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:21:21; 43,1; 36,7; 42,6; 24,8; -4,5;  5,9; 66,0; -3,8; -0,4; -2,6;  1,8; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:21:31; 43,1; 36,7; 42,7; 24,9; -4,5;  5,9; 66,3; -3,8; -0,4; -2,6;  1,8; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:21:41; 43,1; 36,7; 42,7; 24,9; -4,5;  5,9; 66,7; -3,8; -0,4; -2,6;  1,8; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:21:51; 43,2; 36,7; 42,7; 24,9; -4,5;  5,9; 67,0; -3,8; -0,3; -2,6;  1,8; 18,8;  4,5;   36;  0,500;topí;
17-01-2024;19:22:01; 43,2; 36,7; 42,7; 24,9; -4,5;  5,9; 67,4; -3,8; -0,3; -2,6;  1,8; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:22:11; 43,2; 36,7; 42,7; 24,9; -4,5;  5,9; 67,8; -3,8; -0,3; -2,6;  1,8; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:22:21; 43,2; 36,8; 42,6; 24,8; -4,5;  5,9; 68,2; -3,8; -0,3; -2,5;  1,9; 18,8;  4,5;   36;  0,500;topí;
17-01-2024;19:22:31; 43,2; 36,8; 42,6; 24,8; -4,5;  5,9; 68,7; -3,8; -0,3; -2,6;  1,8; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:22:41; 43,2; 36,8; 42,7; 24,9; -4,0;  6,0; 69,1; -3,8; -0,2; -2,6;  1,4; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:22:51; 43,3; 36,8; 42,6; 24,8; -4,5;  5,9; 69,6; -3,8; -0,3; -2,5;  1,9; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:23:01; 43,3; 36,8; 42,6; 24,8; -4,5;  5,9; 69,9; -3,8; -0,2; -2,4;  2,1; 18,8;  4,5;   36;  0,521;topí;
17-01-2024;19:23:11; 43,2; 36,8; 42,6; 24,8; -4,5;  5,9; 70,4; -3,8; -0,2; -2,5;  2,0; 18,8;  4,5;   36;  0,521;topí;
17-01-2024;19:23:21; 43,2; 36,8; 42,6; 24,8; -4,0;  6,0; 70,8; -3,8; -0,2; -2,5;  1,5; 18,8;  4,5;   36;  0,500;topí;
17-01-2024;19:23:31; 43,3; 36,8; 42,6; 24,8; -4,0;  6,0; 71,3; -3,7; -0,2; -2,5;  1,5; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:23:41; 43,3; 36,8; 42,6; 24,8; -4,0;  6,0; 71,8; -3,7; -0,2; -2,5;  1,5; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:23:51; 43,3; 36,8; 42,7; 24,9; -4,0;  6,0; 72,1; -3,7; -0,2; -2,5;  1,5; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:24:01; 43,3; 36,8; 42,7; 24,9; -4,0;  6,0; 72,3; -3,7; -0,2; -2,5;  1,5; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:24:11; 43,3; 36,8; 42,7; 24,9; -4,0;  6,0; 72,6; -3,7; -0,2; -2,5;  1,6; 18,8;  4,6;   36;  0,500;topí;
17-01-2024;19:24:21; 43,4; 36,9; 42,7; 25,0; -4,0;  6,0; 72,8; -3,7; -0,2; -2,5;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:24:31; 43,4; 36,8; 42,9; 25,0; -4,0;  6,0; 73,2; -3,7; -0,2; -2,5;  1,6; 18,8;  4,5;   36;  0,521;topí;
17-01-2024;19:24:41; 43,4; 36,9; 42,9; 25,0; -4,0;  6,0; 73,4; -3,6; -0,2; -2,5;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:24:51; 43,4; 36,9; 42,9; 25,0; -4,0;  6,0; 73,6; -3,6; -0,2; -2,5;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:25:01; 43,4; 36,9; 42,7; 24,9; -4,0;  6,0; 73,9; -3,6; -0,1; -2,4;  1,7; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:25:11; 43,4; 36,9; 42,9; 25,0; -4,0;  6,0; 74,2; -3,6; -0,2; -2,4;  1,7; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:25:21; 43,5; 36,9; 42,9; 25,0; -4,0;  6,0; 74,4; -3,6; -0,1; -2,4;  1,7; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:25:31; 43,5; 36,9; 42,9; 25,0; -4,0;  6,0; 74,7; -3,6; -0,1; -2,4;  1,7; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:25:41; 43,5; 36,9; 42,9; 25,0; -4,0;  6,0; 75,0; -3,6; -0,1; -2,4;  1,7; 18,8;  4,5;   36;  0,521;topí;
17-01-2024;19:25:51; 43,5; 36,9; 42,9; 25,0; -4,0;  6,0; 75,4; -3,6; -0,1; -2,4;  1,7; 18,8;  4,6;   36;  0,521;topí;
17-01-2024;19:26:01; 43,5; 36,9; 42,9; 25,0; -4,0;  6,0; 75,6; -3,6; -0,1; -2,3;  1,8; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:26:11; 43,5; 37,0; 42,9; 25,0; -4,0;  6,0; 76,0; -3,6; -0,1; -2,3;  1,8; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:26:21; 43,5; 37,0; 42,9; 25,0; -4,0;  6,0; 76,2; -3,6; -0,1; -2,3;  1,8; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:26:31; 43,6; 37,0; 42,9; 25,0; -4,0;  6,0; 76,5; -3,6; -0,1; -2,3;  1,8; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:26:41; 43,5; 37,0; 42,9; 25,0; -4,0;  6,0; 76,7; -3,5;  0,0; -2,3;  1,8; 18,8;  4,5;   36;  0,521;topí;
17-01-2024;19:26:51; 43,6; 37,0; 42,9; 25,0; -4,0;  6,0; 76,8; -3,5;  0,0; -2,3;  1,8; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:27:01; 43,6; 37,0; 42,9; 25,0; -4,0;  6,0; 77,1; -3,5;  0,0; -2,3;  1,8; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:27:11; 43,6; 37,0; 42,9; 25,0; -4,0;  6,0; 77,2; -3,5;  0,0; -2,3;  1,8; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:27:21; 43,7; 37,0; 43,0; 25,1; -4,0;  6,0; 77,2; -3,5;  0,0; -2,2;  1,8; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:27:31; 43,7; 37,0; 43,0; 25,1; -4,0;  6,0; 77,3; -3,5;  0,0; -2,2;  1,8; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:27:41; 43,6; 37,0; 42,9; 25,0; -4,0;  6,0; 77,4; -3,5;  0,0; -2,0;  2,0; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:27:51; 43,7; 37,1; 42,9; 25,0; -4,0;  6,0; 77,7; -3,5;  0,0; -2,1;  1,9; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:28:01; 43,7; 37,1; 43,0; 25,1; -4,0;  6,0; 77,9; -3,5;  0,0; -2,1;  1,9; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:28:11; 43,7; 37,1; 43,0; 25,1; -4,0;  6,0; 78,1; -3,5;  0,1; -2,1;  1,9; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:28:21; 43,7; 37,1; 43,0; 25,1; -4,0;  6,0; 78,3; -3,5;  0,1; -2,1;  1,9; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:28:31; 43,7; 37,1; 43,0; 25,1; -4,0;  6,0; 78,4; -3,5;  0,1; -2,1;  1,9; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:28:41; 43,7; 37,1; 43,0; 25,1; -4,0;  6,0; 78,7; -3,5;  0,1; -2,1;  1,9; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:28:51; 43,8; 37,1; 43,0; 25,1; -3,6;  6,1; 78,9; -3,5;  0,1; -2,1;  1,5; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:29:01; 43,8; 37,1; 43,0; 25,1; -3,6;  6,1; 78,9; -3,4;  0,1; -2,0;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:29:11; 43,8; 37,2; 43,0; 25,1; -3,6;  6,1; 78,9; -3,4;  0,1; -2,0;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:29:21; 43,8; 37,1; 43,0; 25,1; -3,6;  6,1; 79,1; -3,4;  0,2; -2,0;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:29:31; 43,9; 37,2; 43,2; 25,1; -3,6;  6,1; 79,2; -3,4;  0,2; -2,0;  1,6; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:29:41; 43,9; 37,2; 43,2; 25,1; -3,6;  6,1; 79,2; -3,3;  0,2; -1,9;  1,7; 18,8;  4,6;   36;  0,501;topí;
17-01-2024;19:29:51; 43,9; 37,2; 43,2; 25,2; -3,6;  6,1; 79,3; -3,3;  0,2; -1,9;  1,7; 18,8;  4,6;   36;  0,502;topí;
17-01-2024;19:30:01; 43,9; 37,2; 43,2; 25,2; -3,6;  6,1; 79,4; -3,3;  0,2; -1,9;  1,7; 18,8;  4,6;   36;  0,502;topí;
17-01-2024;19:30:11; 43,9; 37,2; 43,2; 25,2; -3,6;  6,1; 79,6; -3,3;  0,2; -1,9;  1,7; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:30:21; 43,9; 37,2; 43,2; 25,2; -3,6;  6,1; 79,8; -3,3;  0,2; -1,9;  1,7; 18,8;  4,6;   36;  0,502;topí;
17-01-2024;19:30:31; 44,0; 37,3; 43,2; 25,2; -3,6;  6,1; 79,9; -3,3;  0,3; -1,9;  1,7; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:30:41; 44,0; 37,3; 43,2; 25,2; -3,6;  6,1; 79,9; -3,3;  0,3; -1,8;  1,8; 18,8;  4,6;   36;  0,502;topí;
17-01-2024;19:30:51; 44,0; 37,3; 43,2; 25,2; -3,6;  6,1; 80,1; -3,3;  0,3; -1,8;  1,8; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:31:01; 44,0; 37,3; 43,4; 25,3; -3,6;  6,1; 80,2; -3,2;  0,3; -1,8;  1,8; 18,8;  4,6;   36;  0,502;topí;
17-01-2024;19:31:11; 44,0; 37,3; 43,4; 25,3; -3,6;  6,1; 80,3; -3,2;  0,3; -1,8;  1,8; 18,8;  4,6;   36;  0,522;topí;
17-01-2024;19:31:21; 44,0; 37,3; 43,4; 25,3; -3,6;  6,1; 80,4; -3,2;  0,3; -1,8;  1,8; 18,8;  4,6;   36;  0,502;topí;
17-01-2024;19:31:31; 44,1; 37,3; 43,0; 25,1; -3,2;  6,2; 80,6; -3,2;  0,3; -1,8;  1,4; 51,4;  4,7;   36;  0,523;mazání kompresoru;
17-01-2024;19:31:41; 44,0; 37,3; 43,5; 25,6; -1,9;  6,5; 80,6; -2,8;  0,4; -1,5;  0,4; 96,0;  5,8;   43;  0,502;mazání kompresoru;
17-01-2024;19:31:51; 44,2; 37,4; 49,0; 29,0; -1,1;  6,7; 78,1; -1,8;  0,4; -0,9;  0,2; 96,0;  9,4;   55;  0,523;mazání kompresoru;
17-01-2024;19:32:01; 45,1; 37,4; 48,4; 28,6; -0,3;  6,9; 63,5; -1,0;  0,5; -0,4; -0,1; 96,0;  9,5;   60;  0,502;mazání kompresoru;
17-01-2024;19:32:11; 46,1; 37,4; 46,5; 27,3;  0,5;  7,1; 55,8; -0,1;  0,6;  0,3; -0,2; 96,0;  9,0;   60;  0,724;mazání kompresoru;
17-01-2024;19:32:21; 46,4; 37,4; 43,8; 25,4;  0,5;  7,1; 50,8;  0,6;  0,7;  1,0;  0,5; 96,0;  9,0;   60;  0,823;mazání kompresoru;
17-01-2024;19:32:31; 45,9; 37,4; 42,1; 24,4;  0,5;  7,1; 47,6;  1,0;  0,8;  1,5;  1,0; 96,0;  8,5;   60;  0,849;mazání kompresoru;
17-01-2024;19:32:41; 44,8; 37,5; 41,1; 23,9;  0,1;  7,0; 45,1;  1,2;  1,0;  1,6;  1,6; 96,0;  8,3;   60;  0,798;mazání kompresoru;
17-01-2024;19:32:51; 43,8; 37,5; 40,7; 23,8;  0,5;  7,1; 43,5;  1,3;  1,1;  1,5;  1,1; 96,0;  8,0;   60;  0,725;mazání kompresoru;
17-01-2024;19:33:01; 43,0; 37,6; 40,9; 23,8;  0,5;  7,1; 42,6;  1,4;  1,2;  1,6;  1,2; 96,0;  7,8;   59;  0,609;topí;
17-01-2024;19:33:11; 42,5; 37,6; 40,4; 23,4;  1,2;  7,4; 42,0;  1,4;  1,3;  1,8;  0,6; 90,0;  5,9;   48;  0,503;topí;
17-01-2024;19:33:21; 42,1; 37,7; 39,4; 22,8;  2,0;  7,5; 41,5;  1,5;  1,3;  2,3;  0,4; 84,0;  5,4;   43;  0,503;topí;
17-01-2024;19:33:31; 41,5; 37,6; 38,2; 22,2;  2,0;  7,5; 40,5;  1,9;  1,3;  2,7;  0,7; 78,0;  5,2;   43;  0,503;topí;
17-01-2024;19:33:41; 40,9; 37,6; 38,3; 22,4;  2,0;  7,5; 39,6;  2,2;  1,3;  2,9;  0,9; 72,0;  5,1;   43;  0,503;topí;
17-01-2024;19:33:51; 40,3; 37,6; 38,9; 22,6;  1,6;  7,4; 39,3;  2,3;  1,3;  3,0;  1,3; 66,0;  5,4;   44;  0,503;topí;
17-01-2024;19:34:01; 40,0; 37,7; 39,2; 22,8;  1,2;  7,3; 39,3;  2,2;  1,4;  2,9;  1,6; 60,0;  6,0;   49;  0,503;topí;
17-01-2024;19:34:11; 39,9; 37,7; 39,7; 23,1;  0,9;  7,2; 39,4;  2,0;  1,4;  2,5;  1,7; 54,0;  6,1;   49;  0,503;topí;
17-01-2024;19:34:21; 39,9; 37,7; 40,4; 23,5;  0,9;  7,2; 39,8;  1,8;  1,4;  2,3;  1,5; 48,0;  6,2;   49;  0,524;topí;
17-01-2024;19:34:31; 40,1; 37,7; 40,7; 23,7;  0,5;  7,1; 40,1;  1,5;  1,3;  2,2;  1,7; 42,0;  6,3;   49;  0,503;topí;
17-01-2024;19:34:41; 40,3; 37,7; 40,9; 23,8;  0,1;  7,0; 40,5;  1,4;  1,3;  1,9;  1,8; 36,0;  6,3;   49;  0,524;topí;
17-01-2024;19:34:51; 40,6; 37,8; 41,1; 23,9;  0,1;  7,0; 40,6;  1,2;  1,2;  1,6;  1,6; 30,0;  6,3;   49;  0,524;topí;
17-01-2024;19:35:01; 40,8; 37,7; 41,4; 24,1; -0,3;  6,9; 40,8;  0,9;  1,2;  1,5;  1,8; 24,0;  6,4;   49;  0,503;topí;
17-01-2024;19:35:11; 41,1; 37,8; 41,4; 24,1; -0,3;  6,9; 41,1;  0,7;  1,1;  1,3;  1,6; 18,6;  5,6;   43;  0,524;topí;
17-01-2024;19:35:21; 41,3; 37,8; 41,2; 24,0; -0,3;  6,9; 41,1;  0,6;  1,0;  1,2;  1,5; 18,6;  5,7;   43;  0,503;topí;
17-01-2024;19:35:31; 41,5; 37,8; 41,1; 23,9; -0,3;  6,9; 41,1;  0,5;  1,0;  1,0;  1,3; 14,8;  5,6;   43;  0,503;topí;
17-01-2024;19:35:41; 41,5; 37,8; 41,2; 24,0; -0,7;  6,8; 41,0;  0,3;  0,9;  0,8;  1,5; 14,8;  5,6;   43;  0,524;topí;
17-01-2024;19:35:51; 41,6; 37,8; 41,6; 24,2; -0,7;  6,8; 41,1;  0,1;  0,9;  0,7;  1,4; 14,8;  5,6;   43;  0,503;topí;
17-01-2024;19:36:01; 41,7; 37,9; 42,1; 24,5; -1,1;  6,7; 41,2; -0,1;  0,8;  0,5;  1,6; 15,6;  5,7;   43;  0,503;topí;
17-01-2024;19:36:11; 41,8; 37,9; 42,4; 24,7; -1,5;  6,6; 41,6; -0,3;  0,7;  0,2;  1,7; 15,6;  5,6;   43;  0,524;topí;
17-01-2024;19:36:21; 41,9; 37,9; 42,1; 24,5; -1,5;  6,6; 41,8; -0,6;  0,7; -0,1;  1,5; 15,6;  5,0;   39;  0,524;topí;
17-01-2024;19:36:31; 42,0; 37,9; 42,1; 24,5; -1,5;  6,6; 41,9; -0,8;  0,7; -0,1;  1,5; 15,6;  4,8;   36;  0,503;topí;
17-01-2024;19:36:41; 42,0; 37,9; 42,1; 24,5; -1,5;  6,6; 41,9; -0,8;  0,7; -0,2;  1,4; 15,6;  4,8;   36;  0,524;topí;
17-01-2024;19:36:51; 42,0; 37,9; 42,1; 24,5; -1,5;  6,6; 42,0; -0,9;  0,7; -0,2;  1,3; 14,8;  4,9;   36;  0,504;topí;
17-01-2024;19:37:01; 42,0; 37,9; 42,1; 24,5; -1,5;  6,6; 42,3; -1,0;  0,7; -0,4;  1,1; 14,8;  4,8;   36;  0,524;topí;
17-01-2024;19:37:11; 42,0; 37,9; 42,1; 24,5; -1,9;  6,5; 42,4; -1,1;  0,7; -0,4;  1,5; 14,8;  4,9;   36;  0,524;topí;
17-01-2024;19:37:21; 42,1; 37,9; 42,2; 24,6; -1,9;  6,5; 42,4; -1,1;  0,7; -0,5;  1,4; 14,8;  4,8;   36;  0,524;topí;
17-01-2024;19:37:31; 42,1; 37,9; 42,4; 24,7; -1,9;  6,5; 42,6; -1,1;  0,8; -0,5;  1,4; 14,8;  4,9;   36;  0,524;topí;
17-01-2024;19:37:41; 42,1; 38,0; 42,9; 25,0; -1,9;  6,5; 42,8; -1,1;  0,8; -0,6;  1,3; 14,2;  4,9;   36;  0,504;topí;
17-01-2024;19:37:51; 42,2; 38,0; 43,2; 25,2; -2,3;  6,4; 43,2; -1,2;  0,8; -0,8;  1,6; 14,2;  5,0;   36;  0,524;topí;
17-01-2024;19:38:01; 42,4; 38,0; 43,5; 25,4; -2,8;  6,3; 44,0; -1,4;  0,9; -1,0;  1,8; 14,2;  5,1;   36;  0,504;topí;
17-01-2024;19:38:11; 42,6; 38,0; 43,8; 25,6; -2,8;  6,3; 44,7; -1,6;  1,0; -1,1;  1,6; 14,2;  5,1;   36;  0,504;topí;
17-01-2024;19:38:21; 42,7; 38,0; 44,2; 25,8; -3,6;  6,1; 45,3; -1,8;  1,0; -1,3;  2,3; 14,2;  5,1;   36;  0,524;topí;
17-01-2024;19:38:31; 42,9; 38,0; 44,9; 26,4; -4,0;  6,0; 46,1; -2,0;  1,0; -1,3;  2,7; 14,2;  5,1;   36;  0,525;topí;
17-01-2024;19:38:41; 43,1; 38,1; 45,6; 26,7; -4,9;  5,8; 47,5; -2,4;  1,1; -1,2;  3,7; 14,2;  5,1;   36;  0,504;topí;
17-01-2024;19:38:51; 43,3; 38,1; 46,2; 27,1; -5,8;  5,6; 48,9; -3,0;  1,1; -1,0;  4,8; 15,0;  5,1;   36;  0,525;topí;
17-01-2024;19:39:01; 43,5; 38,1; 46,2; 27,1; -6,3;  5,4; 50,4; -3,6;  1,0; -0,5;  5,8; 15,0;  5,1;   36;  0,504;topí;
17-01-2024;19:39:11; 43,5; 38,1; 46,3; 27,2; -7,7;  5,2; 52,4; -4,4;  1,0;  0,4;  8,1; 15,0;  5,0;   36;  0,504;topí;
17-01-2024;19:39:21; 43,5; 38,1; 46,0; 26,9; -7,7;  5,2; 53,8; -5,2;  0,9;  1,0;  8,7; 17,2;  4,9;   36;  0,484;topí;
17-01-2024;19:39:31; 43,4; 38,1; 45,3; 26,5; -7,2;  5,3; 55,7; -5,7;  0,9;  1,7;  8,9; 17,2;  4,9;   36;  0,525;topí;
17-01-2024;19:39:41; 43,3; 38,1; 44,8; 26,2; -7,2;  5,3; 57,4; -6,0;  0,8;  2,3;  9,5; 17,8;  4,8;   36;  0,504;topí;
17-01-2024;19:39:51; 43,4; 38,2; 44,5; 26,0; -6,7;  5,4; 58,8; -5,9;  0,7;  2,6;  9,3; 17,8;  4,7;   36;  0,525;topí;
17-01-2024;19:40:01; 43,4; 38,2; 44,3; 25,9; -6,3;  5,5; 60,4; -5,8;  0,7;  3,0;  9,2; 17,8;  4,7;   36;  0,504;topí;
17-01-2024;19:40:11; 43,4; 38,2; 44,2; 25,8; -5,8;  5,6; 61,7; -5,5;  0,6;  3,2;  9,1; 17,8;  4,7;   36;  0,525;topí;
17-01-2024;19:40:21; 43,5; 38,2; 44,0; 25,7; -5,8;  5,6; 63,1; -5,3;  0,5;  3,3;  9,2; 17,8;  4,7;   36;  0,504;topí;
17-01-2024;19:40:31; 43,5; 38,2; 44,0; 25,7; -5,4;  5,7; 64,3; -5,2;  0,5;  3,5;  8,9; 18,0;  4,6;   36;  0,525;topí;
17-01-2024;19:40:41; 43,6; 38,2; 43,5; 25,4; -5,4;  5,7; 65,7; -5,0;  0,4;  3,5;  8,9; 19,0;  4,6;   36;  0,505;topí;
17-01-2024;19:40:51; 43,6; 38,2; 43,5; 25,4; -4,9;  5,8; 66,8; -4,7;  0,4;  3,6;  8,5; 19,0;  4,7;   36;  0,525;topí;
17-01-2024;19:41:01; 43,7; 38,2; 43,5; 25,4; -4,9;  5,8; 67,9; -4,5;  0,4;  3,6;  8,5; 19,0;  4,6;   36;  0,504;topí;
17-01-2024;19:41:11; 43,7; 38,2; 43,5; 25,4; -4,5;  5,9; 68,9; -4,3;  0,4;  3,7;  8,2; 19,0;  4,6;   36;  0,525;topí;
17-01-2024;19:41:21; 43,8; 38,3; 43,5; 25,4; -4,5;  5,9; 69,8; -4,2;  0,4;  3,7;  8,2; 19,0;  4,6;   36;  0,505;topí;
17-01-2024;19:41:31; 43,9; 38,3; 43,4; 25,3; -4,5;  6,0; 70,7; -4,0;  0,4;  3,8;  8,3; 19,6;  4,6;   36;  0,505;topí;
17-01-2024;19:41:41; 44,0; 38,3; 43,0; 25,1; -4,0;  6,0; 71,7; -3,9;  0,5;  3,9;  7,9; 19,6;  4,6;   36;  0,505;topí;
17-01-2024;19:41:51; 43,9; 38,3; 43,2; 25,2; -4,0;  6,0; 72,2; -3,7;  0,5;  3,9;  7,9; 20,2;  4,6;   36;  0,525;topí;
17-01-2024;19:42:01; 43,9; 38,3; 43,5; 25,4; -3,6;  6,1; 73,2; -3,5;  0,5;  3,7;  7,3; 20,2;  4,6;   36;  0,505;topí;
17-01-2024;19:42:11; 44,0; 38,3; 43,7; 25,5; -3,6;  6,1; 73,7; -3,4;  0,5;  2,7;  6,3; 20,2;  4,7;   36;  0,505;topí;
17-01-2024;19:42:21; 44,1; 38,3; 44,0; 25,7; -3,6;  6,1; 73,9; -3,2;  0,6;  1,7;  5,3; 20,2;  4,8;   36;  0,505;topí;
17-01-2024;19:42:31; 44,2; 38,3; 44,3; 25,9; -3,2;  6,2; 73,2; -3,1;  0,6;  0,4;  3,6; 20,2;  4,8;   36;  0,505;topí;
17-01-2024;19:42:41; 44,4; 38,4; 44,5; 26,0; -3,2;  6,2; 71,9; -2,9;  0,6; -0,6;  2,6; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:42:51; 44,5; 38,4; 44,5; 26,0; -3,2;  6,2; 71,1; -2,9;  0,6; -1,1;  2,0; 19,0;  4,8;   36;  0,526;topí;
17-01-2024;19:43:01; 44,8; 38,4; 44,6; 26,1; -3,2;  6,2; 70,6; -2,8;  0,6; -1,3;  1,9; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:43:11; 44,8; 38,4; 44,6; 26,1; -3,2;  6,2; 70,0; -2,8;  0,6; -1,4;  1,8; 19,0;  4,8;   36;  0,526;topí;
17-01-2024;19:43:21; 45,0; 38,4; 44,5; 26,0; -3,2;  6,2; 69,9; -2,8;  0,7; -1,5;  1,7; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:43:31; 45,0; 38,4; 44,5; 26,0; -3,2;  6,2; 70,0; -2,8;  0,7; -1,5;  1,7; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:43:41; 45,0; 38,4; 44,5; 26,0; -3,2;  6,2; 70,4; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:43:51; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 70,7; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,526;topí;
17-01-2024;19:44:01; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 70,9; -2,8;  0,7; -1,6;  1,6; 19,0;  4,7;   36;  0,505;topí;
17-01-2024;19:44:11; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 71,3; -2,8;  0,7; -1,6;  1,6; 19,0;  4,7;   36;  0,526;topí;
17-01-2024;19:44:21; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 71,9; -2,8;  0,7; -1,6;  1,6; 19,0;  4,7;   36;  0,485;topí;
17-01-2024;19:44:31; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 72,3; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:44:41; 45,1; 38,5; 44,5; 26,0; -3,2;  6,2; 72,6; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:44:51; 45,1; 38,6; 44,5; 26,0; -3,2;  6,2; 72,9; -2,9;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:45:01; 45,2; 38,6; 44,6; 26,1; -3,2;  6,2; 73,2; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,505;topí;
17-01-2024;19:45:11; 45,1; 38,6; 44,6; 26,1; -3,2;  6,2; 73,5; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,526;topí;
17-01-2024;19:45:21; 45,2; 38,6; 44,6; 26,1; -3,2;  6,2; 73,9; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,506;topí;
17-01-2024;19:45:31; 45,2; 38,6; 44,6; 26,1; -3,2;  6,2; 74,2; -2,8;  0,7; -1,6;  1,6; 19,0;  4,7;   36;  0,506;topí;
17-01-2024;19:45:41; 45,2; 38,6; 44,6; 26,1; -3,2;  6,2; 74,4; -2,8;  0,7; -1,6;  1,6; 19,0;  4,8;   36;  0,506;topí;
17-01-2024;19:45:51; 45,2; 38,6; 44,6; 26,1; -3,2;  6,2; 74,7; -2,7;  0,7; -1,6;  1,6; 19,0;  4,7;   36;  0,526;topí;
17-01-2024;19:46:01; 45,3; 38,7; 44,6; 26,1; -3,2;  6,2; 75,0; -2,7;  0,7; -1,5;  1,7; 19,0;  4,8;   36;  0,486;topí;
17-01-2024;19:46:11; 45,3; 38,7; 44,6; 26,1; -3,2;  6,2; 75,3; -2,7;  0,7; -1,5;  1,7; 19,0;  4,8;   36;  0,526;topí;
17-01-2024;19:46:21; 45,3; 38,7; 44,6; 26,1; -3,2;  6,2; 75,6; -2,7;  0,7; -1,5;  1,7; 19,0;  4,8;   36;  0,506;topí;
17-01-2024;19:46:31; 45,3; 38,7; 44,8; 26,2; -3,2;  6,2; 75,9; -2,8;  0,7; -1,5;  1,7; 19,0;  4,8;   36;  0,526;topí;
17-01-2024;19:46:41; 45,3; 38,7; 42,1; 24,3; -3,2;  6,2; 76,1; -2,7;  0,7; -1,6;  1,6; 19,0;  4,6;   36;  2,000;odmrazuje;
17-01-2024;19:46:51; 44,6; 38,7; 41,7; 24,3; -3,2;  6,2; 76,0; -2,8;  0,7; -1,5;  1,7; 19,0;  4,4;   36;  2,000;odmrazuje;
17-01-2024;19:47:01; 43,5; 38,8; 41,7; 24,3; -3,2;  6,2; 76,0; -2,8;  0,7; -1,6;  1,6; 19,0;  4,5;   36;  2,000;odmrazuje;
17-01-2024;19:47:11; 41,9; 38,8; 13,9; 11,0;  6,6;  8,8; 70,8; -1,8;  0,7;  7,4;  0,8;100,0;  1,1;   36;  2,000;odmrazuje;
17-01-2024;19:47:21; 40,2; 38,8; 13,9; 11,2; 10,8; 10,1; 62,4;  1,5;  0,9; 15,6;  4,8;100,0;  1,1;   36;  2,000;odmrazuje;
17-01-2024;19:47:31; 39,1; 38,9; 19,3; 13,5; 12,9; 11,3; 59,0;  3,8;  1,1; 22,0;  9,2;100,0;  1,6;   39;  2,000;odmrazuje;
17-01-2024;19:47:41; 38,1; 39,0; 27,9; 16,9; 18,6; 12,9; 57,6;  6,4;  1,5; 26,2;  7,5;100,0;  3,0;   51;  2,000;odmrazuje;
17-01-2024;19:47:51; 36,9; 39,0; 38,9; 22,6; 25,2; 15,6; 57,3; 12,2;  1,9; 28,7;  3,5;100,0;  4,8;   59;  2,000;odmrazuje;
17-01-2024;19:48:01; 35,6; 39,1; 50,8; 30,3; 30,5; 18,3; 57,7; 21,3;  2,4; 28,9; -1,6;100,0;  8,7;   61;  2,000;odmrazuje;
17-01-2024;19:48:11; 34,9; 39,2; 57,2; 35,6; 33,5; 19,8; 55,6; 32,2;  3,2; 29,5; -4,0;100,0;  8,1;   57;  2,000;odmrazuje;
17-01-2024;19:48:21; 35,0; 39,3; 59,6; 37,1; 36,0; 20,9; 57,4; 41,5;  4,0; 31,2; -4,8;100,0;  6,8;   45;  2,000;odmrazuje;
17-01-2024;19:48:31; 35,7; 39,3; 46,6; 27,4; 35,4; 20,5; 56,5; 46,2;  4,5; 32,9; -2,5;100,0;  3,1;   37;  2,000;odmrazuje;
17-01-2024;19:48:41; 36,1; 39,4; 48,3; 28,7; 36,0; 21,0; 52,0; 45,5;  5,3; 33,7; -2,2;100,0;  3,4;   36;  2,000;odmrazuje;
17-01-2024;19:48:51; 36,4; 39,5; 46,2; 27,1; 38,1; 22,1; 50,6; 44,8;  6,0; 34,3; -3,8;100,0;  3,8;   36;  2,000;odmrazuje;
17-01-2024;19:49:01; 37,7; 39,5; 46,8; 26,9; 30,7; 17,0; 49,9; 44,8;  6,6; 37,1;  6,4; 94,6;  3,7;   36;  2,000;odmrazuje;
17-01-2024;19:49:11; 39,7; 39,6; 43,0; 25,1; 16,5; 12,1; 48,0; 38,0;  6,9; 37,0; 20,4; 27,0;  3,5;   33;  2,000;odmrazuje;
17-01-2024;19:49:21; 40,5; 39,6; 42,7; 24,9; 11,1; 10,0; 47,2; 29,2;  7,4; 32,5; 21,4; 27,0;  4,4;   33;  2,000;odmrazuje;
17-01-2024;19:49:31; 41,1; 39,8; 42,6; 25,0;  6,9;  8,9; 46,9; 20,8;  7,5; 22,3; 15,3; 27,0;  4,6;   36;  0,551;min.doba chodu;
17-01-2024;19:49:41; 41,4; 39,8; 42,6; 24,8;  4,5;  8,2; 46,7; 14,7;  7,2; 15,8; 11,2; 27,0;  4,6;   36;  1,950;min.doba chodu;
17-01-2024;19:49:51; 41,7; 39,9; 42,1; 24,4;  3,5;  7,9; 46,1; 10,9;  6,8; 11,0;  7,6; 27,0;  4,6;   36;  1,950;min.doba chodu;
17-01-2024;19:50:01; 41,8; 40,0; 41,7; 24,3;  2,7;  7,7; 45,0;  8,0;  6,3;  8,4;  5,6; 27,0;  4,6;   36;  1,951;min.doba chodu;
17-01-2024;19:50:11; 41,8; 40,1; 41,7; 24,3;  2,4;  7,6; 44,2;  6,2;  5,8;  6,4;  4,0; 27,0;  4,7;   36;  1,728;min.doba chodu;
17-01-2024;19:50:21; 41,8; 40,2; 41,7; 24,3;  2,0;  7,5; 43,8;  4,8;  5,3;  5,3;  3,3; 27,0;  4,6;   36;  1,587;min.doba chodu;
17-01-2024;19:50:31; 41,9; 40,3; 41,2; 24,0;  2,0;  7,5; 43,3;  4,2;  4,8;  4,5;  2,5; 27,0;  4,6;   36;  1,485;min.doba chodu;
17-01-2024;19:50:41; 42,0; 40,3; 41,2; 24,0;  2,0;  7,5; 42,8;  3,7;  4,4;  4,0;  2,0; 27,0;  4,6;   36;  1,419;min.doba chodu;
17-01-2024;19:50:51; 42,0; 40,4; 41,2; 24,0;  2,4;  7,6; 42,3;  3,3;  4,0;  3,8;  1,4; 27,0;  4,6;   36;  1,259;min.doba chodu;
17-01-2024;19:51:01; 42,0; 40,4; 40,9; 23,8;  2,4;  7,6; 41,8;  3,2;  3,8;  3,7;  1,3; 27,0;  4,9;   36;  1,109;min.doba chodu;
17-01-2024;19:51:11; 41,8; 40,4; 40,7; 23,7;  2,7;  7,7; 41,5;  3,2;  3,5;  3,7;  0,9; 27,0;  4,9;   36;  0,967;min.doba chodu;
17-01-2024;19:51:21; 41,7; 40,4; 40,7; 23,7;  2,7;  7,7; 41,2;  3,2;  3,3;  3,8;  1,0; 27,0;  4,9;   36;  0,834;min.doba chodu;
17-01-2024;19:51:31; 41,6; 40,3; 40,7; 23,8;  2,4;  7,6; 40,8;  3,2;  3,2;  3,9;  1,5; 26,6;  5,0;   36;  0,687;min.doba chodu;
17-01-2024;19:51:41; 41,4; 40,3; 41,2; 24,0;  2,0;  7,5; 40,8;  3,2;  3,0;  3,7;  1,7; 26,6;  5,7;   42;  0,510;min.doba chodu;
17-01-2024;19:51:51; 41,4; 40,2; 41,9; 24,4;  1,6;  7,4; 41,1;  3,0;  2,9;  3,4;  1,8; 26,6;  5,8;   43;  0,531;min.doba chodu;
17-01-2024;19:52:01; 41,6; 40,2; 42,2; 24,6;  1,6;  7,4; 41,3;  2,7;  2,7;  3,2;  1,6; 26,6;  5,8;   43;  0,510;min.doba chodu;
17-01-2024;19:52:11; 41,8; 40,2; 42,6; 24,8;  1,6;  7,4; 41,7;  2,5;  2,6;  3,0;  1,4; 26,6;  5,9;   43;  0,531;min.doba chodu;
17-01-2024;19:52:21; 42,1; 40,2; 42,7; 24,9;  1,6;  7,4; 41,9;  2,4;  2,5;  3,0;  1,3; 26,2;  5,8;   43;  0,510;min.doba chodu;
17-01-2024;19:52:31; 42,3; 40,2; 42,9; 25,0;  1,6;  7,4; 42,2;  2,3;  2,4;  2,9;  1,3; 26,2;  5,8;   43;  0,531;min.doba chodu;
17-01-2024;19:52:41; 42,5; 40,2; 42,9; 25,0;  1,6;  7,4; 42,3;  2,2;  2,3;  2,7;  1,1; 26,2;  5,8;   43;  0,510;min.doba chodu;
17-01-2024;19:52:51; 42,7; 40,3; 42,9; 25,0;  1,2;  7,3; 42,4;  2,1;  2,3;  2,7;  1,5; 26,2;  5,7;   43;  0,510;min.doba chodu;
17-01-2024;19:53:01; 42,8; 40,3; 42,7; 24,9;  1,2;  7,3; 42,4;  2,0;  2,2;  2,5;  1,3; 26,2;  5,7;   43;  0,531;min.doba chodu;
17-01-2024;19:53:11; 42,9; 40,3; 42,6; 24,8;  1,6;  7,4; 42,4;  1,9;  2,1;  2,4;  0,8; 25,8;  5,0;   39;  0,510;min.doba chodu;
17-01-2024;19:53:21; 43,0; 40,3; 42,2; 24,6;  2,0;  7,5; 42,3;  1,9;  2,1;  2,6;  0,6; 25,8;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:53:31; 43,0; 40,3; 42,1; 24,5;  2,0;  7,5; 41,9;  2,2;  2,0;  2,8;  0,8; 25,8;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:53:41; 42,9; 40,3; 41,9; 24,4;  1,6;  7,4; 41,8;  2,3;  2,0;  2,9;  1,3; 25,8;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:53:51; 42,8; 40,3; 41,9; 24,3;  1,6;  7,4; 41,8;  2,3;  2,0;  2,8;  1,2; 25,8;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:54:01; 42,8; 40,3; 41,6; 24,2;  2,0;  7,5; 41,6;  2,2;  1,9;  2,8;  0,8; 22,2;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:54:11; 42,7; 40,4; 41,7; 24,3;  1,6;  7,4; 41,5;  2,3;  1,9;  2,9;  1,3; 22,2;  4,9;   36;  0,511;min.doba chodu;
17-01-2024;19:54:21; 42,6; 40,4; 41,7; 24,3;  1,6;  7,4; 41,5;  2,3;  1,9;  2,8;  1,2; 22,2;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:54:31; 42,4; 40,4; 41,7; 24,3;  2,0;  7,5; 41,3;  2,3;  1,9;  2,8;  0,8; 23,0;  4,9;   36;  0,511;min.doba chodu;
17-01-2024;19:54:41; 42,4; 40,4; 41,9; 24,4;  1,6;  7,5; 41,5;  2,3;  1,8;  2,8;  1,2; 23,0;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:54:51; 42,3; 40,4; 41,9; 24,4;  2,0;  7,5; 41,5;  2,3;  1,8;  2,8;  0,8; 22,6;  4,9;   36;  0,511;min.doba chodu;
17-01-2024;19:55:01; 42,3; 40,4; 41,9; 24,4;  1,6;  7,4; 41,5;  2,2;  1,8;  2,8;  1,2; 22,6;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:55:11; 42,3; 40,4; 41,6; 24,3;  1,6;  7,4; 41,5;  2,3;  1,8;  2,8;  1,2; 22,6;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:55:21; 42,3; 40,4; 41,7; 24,3;  1,6;  7,4; 41,3;  2,3;  1,7;  2,8;  1,2; 22,6;  4,9;   36;  0,531;min.doba chodu;
17-01-2024;19:55:31; 42,2; 40,4; 41,7; 24,3;  1,6;  7,4; 41,3;  2,2;  1,8;  2,8;  1,2; 22,6;  4,9;   36;  0,511;min.doba chodu;
17-01-2024;19:55:41; 42,2; 40,4; 41,7; 24,3;  1,6;  7,4; 41,3;  2,2;  1,8;  2,7;  1,1; 22,0;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:55:51; 42,3; 40,3; 41,7; 24,3;  1,6;  7,4; 41,3;  2,2;  1,8;  2,7;  1,1; 22,0;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:56:01; 42,2; 40,3; 41,7; 24,3;  1,6;  7,4; 41,3;  2,1;  1,8;  2,6;  1,0; 22,0;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:56:11; 42,3; 40,3; 41,6; 24,2;  1,6;  7,4; 41,3;  2,1;  1,7;  2,6;  1,0; 21,6;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:56:21; 42,3; 40,3; 41,6; 24,3;  1,6;  7,4; 41,2;  2,0;  1,8;  2,5;  0,9; 21,6;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:56:31; 42,3; 40,3; 41,7; 24,3;  1,6;  7,4; 41,2;  2,0;  1,8;  2,5;  0,9; 21,2;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:56:41; 42,3; 40,3; 41,7; 24,3;  1,6;  7,4; 41,3;  2,0;  1,8;  2,5;  0,9; 21,2;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:56:51; 42,4; 40,3; 41,9; 24,4;  1,6;  7,4; 41,3;  2,1;  1,8;  2,6;  1,0; 21,2;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:57:01; 42,4; 40,4; 41,7; 24,3;  1,6;  7,4; 41,3;  2,0;  1,9;  2,6;  1,0; 21,2;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:57:11; 42,4; 40,3; 41,9; 24,4;  2,0;  7,4; 41,3;  2,1;  1,9;  2,7;  0,7; 21,2;  4,8;   36;  0,510;min.doba chodu;
17-01-2024;19:57:21; 42,4; 40,3; 41,7; 24,2;  1,6;  7,4; 41,5;  2,2;  2,0;  2,7;  1,1; 20,6;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:57:31; 42,5; 40,4; 41,7; 24,3;  2,0;  7,5; 41,3;  2,2;  2,0;  2,7;  0,7; 20,6;  4,9;   36;  0,511;min.doba chodu;
17-01-2024;19:57:41; 42,5; 40,4; 41,9; 24,4;  2,0;  7,5; 41,3;  2,3;  2,1;  2,8;  0,8; 20,6;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:57:51; 42,4; 40,4; 42,1; 24,5;  2,0;  7,5; 41,5;  2,3;  2,1;  2,9;  0,9; 20,6;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:58:01; 42,5; 40,4; 41,9; 24,4;  2,0;  7,5; 41,5;  2,3;  2,1;  2,9;  0,9; 20,6;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:58:11; 42,5; 40,4; 42,1; 24,5;  2,0;  7,5; 41,5;  2,3;  2,2;  2,9;  0,9; 20,2;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:58:21; 42,5; 40,4; 41,7; 24,3;  2,0;  7,5; 41,5;  2,3;  2,2;  2,9;  0,9; 20,2;  4,9;   36;  0,531;min.doba chodu;
17-01-2024;19:58:31; 42,5; 40,4; 42,1; 24,5;  2,0;  7,5; 41,5;  2,3;  2,2;  2,9;  0,9; 20,2;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:58:41; 42,5; 40,4; 42,1; 24,5;  2,0;  7,5; 41,5;  2,3;  2,1;  2,9;  0,9; 20,2;  4,8;   36;  0,531;min.doba chodu;
17-01-2024;19:58:51; 42,5; 40,4; 41,9; 24,4;  2,0;  7,5; 41,6;  2,3;  2,1;  2,9;  0,9; 20,2;  4,8;   36;  0,511;min.doba chodu;
17-01-2024;19:59:01; 42,5; 40,4; 42,1; 24,5;  2,0;  7,5; 41,5;  2,3;  2,1;  2,9;  0,9; 20,2;  4,9;   36;  0,531;min.doba chodu;
17-01-2024;19:59:11; 42,6; 40,5; 42,1; 24,5;  1,6;  7,4; 41,5;  2,3;  2,1;  2,8;  1,2; 20,2;  4,8;   36;  0,490;min.doba chodu;
17-01-2024;19:59:21; 42,6; 40,4; 41,9; 24,4;  1,6;  7,4; 41,5;  2,3;  2,0;  2,8;  1,2; 20,2;  4,9;   36;  0,511;min.doba chodu;
17-01-2024;19:59:31; 42,5; 40,4; 42,1; 24,5;  1,6;  7,4; 41,5;  2,3;  2,0;  2,7;  1,1; 16,4;  4,9;   36;  0,511;topí;
17-01-2024;19:59:41; 42,5; 40,4; 42,1; 24,5;  1,6;  7,4; 41,5;  2,2;  2,0;  2,7;  1,1; 16,4;  4,8;   36;  0,531;topí;
17-01-2024;19:59:51; 42,6; 40,4; 42,1; 24,5;  1,6;  7,4; 41,5;  2,1;  1,9;  2,5;  0,9; 16,4;  4,9;   36;  0,511;topí;
17-01-2024;20:00:01; 42,6; 40,4; 42,1; 24,5;  1,2;  7,3; 41,5;  2,0;  1,9;  2,5;  1,3; 16,4;  4,8;   36;  0,531;topí;
17-01-2024;20:00:11; 42,7; 40,5; 42,2; 24,6;  1,2;  7,3; 41,6;  1,9;  1,8;  2,4;  1,2; 16,4;  4,9;   36;  0,490;topí;
17-01-2024;20:00:21; 42,7; 40,5; 42,2; 24,6;  1,2;  7,3; 41,7;  1,8;  1,8;  2,3;  1,1; 16,4;  5,0;   36;  0,532;topí;
17-01-2024;20:00:31; 42,8; 40,5; 42,2; 24,6;  1,2;  7,3; 41,7;  1,8;  1,8;  2,3;  1,1; 16,4;  4,9;   36;  0,511;topí;
17-01-2024;20:00:41; 42,8; 40,4; 42,2; 24,6;  1,2;  7,3; 41,8;  1,7;  1,8;  2,3;  1,1; 16,4;  4,9;   36;  0,511;topí;
17-01-2024;20:00:51; 42,9; 40,5; 42,2; 24,6;  1,2;  7,3; 41,8;  1,7;  1,8;  2,3;  1,0; 16,4;  4,9;   36;  0,511;topí;
17-01-2024;20:01:01; 42,9; 40,5; 42,2; 24,6;  1,2;  7,3; 41,8;  1,7;  1,8;  2,3;  1,0; 16,4;  5,0;   36;  0,532;topí;
17-01-2024;20:01:11; 42,9; 40,5; 42,2; 24,6;  1,2;  7,3; 41,8;  1,7;  1,9;  2,3;  1,0; 15,8;  5,0;   36;  0,511;topí;
17-01-2024;20:01:21; 42,9; 40,5; 42,2; 24,6;  1,2;  7,3; 41,8;  1,7;  1,9;  2,3;  1,0; 15,8;  4,9;   36;  0,532;topí;
17-01-2024;20:01:31; 42,9; 40,5; 42,2; 24,6;  1,2;  7,3; 41,8;  1,7;  1,9;  2,3;  1,1; 15,8;  5,0;   36;  0,511;topí;
17-01-2024;20:01:41; 43,0; 40,5; 42,4; 24,7;  1,2;  7,3; 41,8;  1,7;  1,9;  2,3;  1,1; 15,8;  4,9;   36;  0,511;topí;
17-01-2024;20:01:51; 43,0; 40,5; 42,6; 24,8;  1,2;  7,3; 41,9;  1,7;  2,0;  2,3;  1,1; 15,8;  5,0;   36;  0,511;topí;
17-01-2024;20:02:01; 43,0; 40,5; 42,7; 24,9;  1,2;  7,3; 42,0;  1,7;  2,0;  2,3;  1,0; 15,2;  4,9;   36;  0,511;topí;
17-01-2024;20:02:11; 43,1; 40,5; 42,7; 24,9;  1,2;  7,3; 42,2;  1,7;  2,0;  2,2;  0,9; 15,2;  5,0;   36;  0,511;topí;
17-01-2024;20:02:21; 43,2; 40,5; 42,9; 25,0;  0,9;  7,2; 42,3;  1,6;  2,1;  2,2;  1,3; 15,2;  5,0;   36;  0,532;topí;
17-01-2024;20:02:31; 43,3; 40,5; 42,9; 25,0;  0,9;  7,2; 42,4;  1,6;  2,1;  2,1;  1,2; 14,8;  5,0;   36;  0,511;topí;
17-01-2024;20:02:41; 43,3; 40,5; 43,0; 25,1;  0,9;  7,2; 42,4;  1,5;  2,1;  2,1;  1,2; 14,8;  5,0;   36;  0,511;topí;
17-01-2024;20:02:51; 43,4; 40,5; 43,2; 25,2;  0,9;  7,2; 42,5;  1,5;  2,1;  2,0;  1,1; 14,4;  5,0;   36;  0,511;topí;
17-01-2024;20:03:01; 43,5; 40,5; 43,4; 25,3;  0,9;  7,2; 42,6;  1,4;  2,1;  1,9;  1,0; 14,4;  4,9;   36;  0,532;topí;
17-01-2024;20:03:11; 43,5; 40,5; 43,5; 25,4;  0,5;  7,1; 42,9;  1,4;  2,1;  1,9;  1,4; 14,4;  5,1;   36;  0,511;topí;
17-01-2024;20:03:21; 43,7; 40,5; 43,8; 25,6;  0,5;  7,1; 42,9;  1,3;  2,1;  1,7;  1,3; 14,4;  5,0;   36;  0,532;topí;
17-01-2024;20:03:31; 43,8; 40,6; 43,8; 25,6;  0,5;  7,1; 43,2;  1,1;  2,1;  1,6;  1,2; 14,4;  5,1;   36;  0,511;topí;
17-01-2024;20:03:41; 43,8; 40,5; 44,0; 25,7;  0,5;  7,1; 43,5;  1,0;  2,1;  1,5;  1,1; 14,0;  5,1;   36;  0,532;topí;
17-01-2024;20:03:51; 43,9; 40,6; 44,5; 26,0;  0,1;  7,0; 43,7;  0,9;  2,1;  1,5;  1,4; 14,0;  5,1;   36;  0,511;topí;
17-01-2024;20:04:01; 44,1; 40,6; 44,5; 26,0;  0,1;  7,0; 43,8;  0,7;  2,1;  1,3;  1,2; 14,0;  5,1;   36;  0,532;topí;
17-01-2024;20:04:11; 44,2; 40,6; 44,6; 26,1; -0,3;  6,9; 44,2;  0,7;  2,1;  1,1;  1,4; 14,0;  5,1;   36;  0,511;topí;
17-01-2024;20:04:21; 44,3; 40,6; 45,3; 26,5; -0,3;  6,8; 44,4;  0,5;  2,1;  1,0;  1,3; 14,0;  5,2;   36;  0,511;topí;
17-01-2024;20:04:31; 44,4; 40,6; 45,6; 26,7; -0,7;  6,8; 44,7;  0,4;  2,0;  0,8;  1,5; 14,0;  5,3;   36;  0,511;topí;
17-01-2024;20:04:41; 44,5; 40,6; 45,7; 26,9; -1,1;  6,7; 45,2;  0,1;  2,0;  0,6;  1,7; 14,0;  5,4;   36;  0,511;topí;
17-01-2024;20:04:51; 44,7; 40,6; 46,2; 27,2; -1,9;  6,5; 45,9; -0,2;  2,0;  0,2;  2,1; 14,0;  5,5;   36;  0,511;topí;
17-01-2024;20:05:01; 44,8; 40,6; 46,8; 27,5; -2,3;  6,4; 46,9; -0,6;  2,0; -0,1;  2,3; 14,0;  5,5;   36;  0,511;topí;
17-01-2024;20:05:11; 44,8; 40,6; 47,2; 27,9; -2,8;  6,3; 48,4; -1,0;  1,9; -0,3;  2,4; 14,0;  5,6;   36;  0,511;topí;
17-01-2024;20:05:21; 45,0; 40,6; 48,3; 28,5; -4,0;  6,0; 49,8; -1,2;  1,9; -0,6;  3,4; 10,6;  5,5;   36;  0,511;topí;
17-01-2024;20:05:31; 45,0; 40,6; 49,8; 29,8; -6,3;  5,5; 51,4; -1,8;  1,8; -0,5;  5,8; 10,6;  5,6;   36;  0,511;topí;
17-01-2024;20:05:41; 44,9; 40,6; 52,1; 31,2; -9,6;  4,8; 53,5; -3,2;  1,8; -0,3;  9,3; 10,6;  5,8;   36;  0,511;topí;
17-01-2024;20:05:51; 44,5; 40,6; 51,4; 30,6;-11,2;  4,4; 55,4; -4,8;  1,7;  0,2; 11,4; 14,6;  5,6;   36;  0,511;topí;
17-01-2024;20:06:01; 44,3; 40,6; 50,3; 29,8;-11,7;  4,4; 57,3; -5,6;  1,7;  0,9; 12,6; 14,6;  5,4;   36;  0,511;topí;
17-01-2024;20:06:11; 44,2; 40,6; 49,3; 29,2;-10,6;  4,6; 59,3; -5,0;  1,7;  1,8; 12,5; 16,2;  5,3;   36;  0,511;topí;
17-01-2024;20:06:21; 44,2; 40,6; 48,4; 28,5; -9,1;  4,9; 61,2; -4,2;  1,7;  2,7; 11,8; 16,2;  5,2;   36;  0,532;topí;
17-01-2024;20:06:31; 44,3; 40,6; 47,8; 28,2; -8,6;  5,0; 63,4; -4,3;  1,7;  3,7; 12,3; 16,2;  5,1;   36;  0,511;topí;
17-01-2024;20:06:41; 44,5; 40,6; 47,4; 27,9; -8,2;  5,1; 65,1; -5,1;  1,7;  4,4; 12,6; 16,2;  5,0;   36;  0,511;topí;
17-01-2024;20:06:51; 44,7; 40,6; 46,9; 27,6; -7,7;  5,2; 67,2; -5,8;  1,7;  4,9; 12,6; 16,2;  5,1;   36;  0,491;topí;
17-01-2024;20:07:01; 44,8; 40,6; 46,6; 27,4; -7,2;  5,3; 68,9; -6,0;  1,6;  5,4; 12,6; 17,0;  5,0;   36;  0,532;topí;
17-01-2024;20:07:11; 44,9; 40,6; 46,2; 27,1; -6,7;  5,4; 70,4; -6,0;  1,6;  5,6; 12,3; 17,0;  5,0;   36;  0,511;topí;
17-01-2024;20:07:21; 45,1; 40,6; 46,0; 27,0; -6,3;  5,5; 72,0; -5,8;  1,6;  5,8; 12,1; 17,0;  4,9;   36;  0,532;topí;
17-01-2024;20:07:31; 45,1; 40,6; 45,9; 26,9; -5,8;  5,6; 73,3; -5,4;  1,5;  5,9; 11,7; 17,0;  4,9;   36;  0,511;topí;
17-01-2024;20:07:41; 45,3; 40,7; 45,9; 26,9; -5,8;  5,6; 74,7; -5,3;  1,5;  6,0; 11,8; 17,0;  5,0;   36;  0,511;topí;
17-01-2024;20:07:51; 45,4; 40,7; 45,7; 26,8; -5,4;  5,7; 75,9; -5,0;  1,5;  6,1; 11,5; 17,8;  4,9;   36;  0,511;topí;
17-01-2024;20:08:01; 45,5; 40,7; 45,6; 26,7; -4,9;  5,8; 77,0; -4,7;  1,5;  6,2; 11,1; 17,8;  4,9;   36;  0,532;topí;
17-01-2024;20:08:11; 45,5; 40,6; 45,6; 26,7; -4,9;  5,8; 78,2; -4,4;  1,5;  6,2; 11,1; 17,8;  5,0;   36;  0,511;topí;
17-01-2024;20:08:21; 45,6; 40,6; 45,6; 26,7; -4,5;  5,9; 79,1; -4,1;  1,5;  6,2; 10,7; 17,8;  5,0;   36;  0,532;mazání kompresoru;
17-01-2024;20:08:31; 45,7; 40,6; 43,7; 25,5; -1,5;  6,6; 80,1; -3,6;  1,5;  6,3;  7,8; 96,0;  5,5;   40;  0,511;mazání kompresoru;
17-01-2024;20:08:41; 45,6; 40,6; 48,1; 28,4; -0,3;  6,9; 79,4; -2,2;  1,4;  5,4;  5,7; 96,0;  8,1;   52;  0,532;mazání kompresoru;
17-01-2024;20:08:51; 46,0; 40,6; 50,0; 29,7;  0,1;  7,1; 66,3; -0,5;  1,4;  3,2;  3,1; 96,0;  9,8;   59;  0,491;mazání kompresoru;
17-01-2024;20:09:01; 47,1; 40,7; 49,3; 29,2;  1,2;  7,3; 57,3;  0,6;  1,5;  2,4;  1,2; 96,0;  9,5;   60;  0,553;mazání kompresoru;
17-01-2024;20:09:11; 47,9; 40,7; 47,5; 28,0;  2,0;  7,5; 53,0;  1,3;  1,5;  2,5;  0,5; 96,0;  9,5;   60;  0,619;mazání kompresoru;
17-01-2024;20:09:21; 48,0; 40,7; 44,9; 26,2;  1,6;  7,4; 49,9;  2,0;  1,6;  2,9;  1,3; 96,0;  9,4;   60;  0,711;mazání kompresoru;
17-01-2024;20:09:31; 47,4; 40,7; 44,5; 26,0;  2,0;  7,5; 47,4;  2,3;  1,7;  2,9;  0,9; 96,0;  8,9;   60;  0,711;mazání kompresoru;
17-01-2024;20:09:41; 46,6; 40,7; 44,0; 25,7;  1,2;  7,4; 46,1;  2,5;  1,9;  3,0;  1,7; 96,0;  8,8;   60;  0,553;mazání kompresoru;
17-01-2024;20:09:51; 46,0; 40,7; 44,3; 25,9;  2,0;  7,5; 45,3;  2,5;  2,0;  2,8;  0,8; 96,0;  8,7;   60;  0,532;topí;
17-01-2024;20:10:01; 45,5; 40,7; 44,0; 25,7;  2,7;  7,7; 45,0;  2,6;  2,1;  3,0;  0,2; 90,0;  7,3;   53;  0,491;topí;
17-01-2024;20:10:11; 45,3; 40,7; 42,2; 24,6;  3,8;  8,0; 44,3;  2,9;  2,2;  3,4; -0,4; 84,0;  5,9;   45;  0,511;topí;
17-01-2024;20:10:21; 44,8; 40,7; 41,1; 23,9;  4,5;  8,2; 43,2;  3,3;  2,2;  4,0; -0,5; 78,0;  4,7;   36;  0,491;topí;
17-01-2024;20:10:31; 44,1; 40,7; 39,4; 22,9;  4,5;  8,2; 41,9;  3,9;  2,3;  4,8;  0,2; 72,0;  4,6;   36;  0,512;topí;
17-01-2024;20:10:41; 43,2; 40,7; 38,9; 22,6;  4,5;  8,2; 40,5;  4,3;  2,4;  5,1;  0,6; 66,0;  4,4;   36;  0,511;topí;
17-01-2024;20:10:51; 42,3; 40,7; 39,4; 22,9;  4,5;  8,2; 39,8;  4,6;  2,5;  5,3;  0,8; 60,0;  4,4;   36;  0,511;topí;
17-01-2024;20:11:01; 41,7; 40,7; 40,1; 23,4;  3,8;  8,0; 39,6;  4,6;  2,6;  5,3;  1,5; 54,0;  5,3;   42;  0,511;topí;
17-01-2024;20:11:11; 41,4; 40,7; 41,2; 24,0;  3,5;  7,9; 40,0;  4,4;  2,7;  4,9;  1,5; 48,0;  5,4;   43;  0,532;topí;
17-01-2024;20:11:21; 41,4; 40,7; 41,9; 24,4;  3,1;  7,8; 40,6;  4,1;  2,7;  4,7;  1,6; 42,0;  5,7;   43;  0,491;topí;
17-01-2024;20:11:31; 41,6; 40,7; 42,4; 24,7;  3,1;  7,8; 41,2;  3,9;  2,8;  4,4;  1,3; 36,0;  5,7;   43;  0,532;topí;
17-01-2024;20:11:41; 41,9; 40,7; 42,9; 25,0;  2,7;  7,7; 41,7;  3,6;  2,8;  4,1;  1,4; 30,0;  5,8;   43;  0,512;topí;
17-01-2024;20:11:51; 42,2; 40,7; 43,0; 25,1;  2,7;  7,7; 42,2;  3,4;  2,8;  4,0;  1,2; 24,0;  5,6;   42;  0,532;topí;
17-01-2024;20:12:01; 42,6; 40,7; 42,9; 25,0;  2,7;  7,7; 42,3;  3,2;  2,8;  3,8;  1,0; 18,0;  5,0;   36;  0,491;topí;
17-01-2024;20:12:11; 42,7; 40,7; 42,9; 25,0;  2,4;  7,6; 42,4;  3,2;  2,7;  3,7;  1,3; 18,0;  4,9;   36;  0,532;topí;
17-01-2024;20:12:21; 42,9; 40,7; 42,7; 24,9;  2,4;  7,6; 42,4;  3,0;  2,7;  3,6;  1,2; 18,0;  4,9;   36;  0,512;topí;
17-01-2024;20:12:31; 43,0; 40,7; 42,6; 24,8;  2,0;  7,5; 42,3;  2,9;  2,6;  3,4;  1,4; 14,0;  4,9;   36;  0,512;topí;
17-01-2024;20:12:41; 43,0; 40,8; 42,7; 24,9;  2,0;  7,5; 42,2;  2,7;  2,5;  3,2;  1,2; 14,0;  4,9;   36;  0,512;topí;
17-01-2024;20:12:51; 43,0; 40,7; 42,9; 25,0;  1,6;  7,4; 42,2;  2,4;  2,5;  3,0;  1,4; 15,6;  5,0;   36;  0,532;topí;
17-01-2024;20:13:01; 43,1; 40,7; 42,7; 24,9;  1,6;  7,4; 42,3;  2,3;  2,4;  2,9;  1,3; 15,6;  4,9;   36;  0,512;topí;
17-01-2024;20:13:11; 43,1; 40,7; 42,7; 24,9;  1,6;  7,4; 42,3;  2,2;  2,3;  2,8;  1,2; 15,6;  4,9;   36;  0,532;topí;
17-01-2024;20:13:21; 43,2; 40,8; 42,9; 25,0;  1,6;  7,4; 42,3;  2,2;  2,3;  2,7;  1,1; 15,2;  4,9;   36;  0,512;topí;
17-01-2024;20:13:31; 43,2; 40,7; 43,0; 25,1;  1,2;  7,3; 42,4;  2,0;  2,3;  2,6;  1,4; 15,2;  5,0;   36;  0,512;topí;
17-01-2024;20:13:41; 43,4; 40,8; 43,0; 25,1;  1,2;  7,3; 42,5;  1,9;  2,3;  2,5;  1,3; 15,2;  5,1;   36;  0,512;topí;
17-01-2024;20:13:51; 43,4; 40,8; 43,5; 25,4;  1,2;  7,3; 42,6;  1,8;  2,3;  2,4;  1,2; 15,2;  5,0;   36;  0,512;topí;
17-01-2024;20:14:01; 43,5; 40,8; 43,7; 25,6;  0,9;  7,2; 42,9;  1,7;  2,3;  2,3;  1,4; 15,2;  5,0;   36;  0,512;topí;
17-01-2024;20:14:11; 43,6; 40,8; 44,2; 25,8;  0,5;  7,1; 43,1;  1,5;  2,3;  2,1;  1,6; 14,6;  5,0;   36;  0,532;topí;
17-01-2024;20:14:21; 43,8; 40,8; 44,3; 25,9;  0,5;  7,1; 43,3;  1,4;  2,3;  1,9;  1,4; 14,6;  5,0;   36;  0,512;topí;
17-01-2024;20:14:31; 43,9; 40,8; 44,5; 26,0;  0,1;  7,0; 43,6;  1,2;  2,3;  1,7;  1,6; 14,6;  5,1;   36;  0,512;topí;
