Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-17-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
17-01-2024;20:14:41; 44,0; 40,8; 44,6; 26,1;  0,1;  7,0; 43,9;  1,0;  2,2;  1,5;  1,5; 14,6;  5,1;   36;  0,512;topí;
17-01-2024;20:14:51; 44,2; 40,8; 44,8; 26,2;  0,1;  7,0; 44,4;  0,9;  2,2;  1,4;  1,3; 14,6;  5,2;   36;  0,512;topí;
17-01-2024;20:15:01; 44,4; 40,8; 45,3; 26,5; -0,3;  6,9; 44,5;  0,7;  2,2;  1,3;  1,6; 13,8;  5,3;   36;  0,491;topí;
17-01-2024;20:15:11; 44,6; 40,8; 45,6; 26,7; -0,3;  6,9; 44,7;  0,6;  2,2;  1,1;  1,4; 13,8;  5,3;   36;  0,512;topí;
17-01-2024;20:15:21; 44,7; 40,8; 45,3; 26,5; -0,3;  6,9; 45,2;  0,5;  2,2;  0,9;  1,2; 13,8;  5,2;   36;  0,512;topí;
17-01-2024;20:15:31; 44,8; 40,7; 45,1; 26,4; -0,3;  6,9; 45,2;  0,4;  2,2;  0,9;  1,2; 13,8;  5,1;   36;  0,532;topí;
17-01-2024;20:15:41; 44,9; 40,8; 46,2; 27,1; -0,3;  6,9; 45,2;  0,5;  2,2;  0,9;  1,2; 13,8;  5,4;   36;  0,512;topí;
17-01-2024;20:15:51; 44,8; 40,8; 47,4; 27,9; -0,7;  6,8; 45,5;  0,4;  2,2;  0,8;  1,5; 13,2;  5,6;   36;  0,512;topí;
17-01-2024;20:16:01; 44,7; 40,8; 48,6; 28,7; -1,5;  6,6; 46,5;  0,0;  2,2;  0,6;  2,1; 13,2;  5,7;   36;  0,512;topí;
17-01-2024;20:16:11; 44,7; 40,8; 49,7; 29,5; -2,3;  6,4; 47,8; -0,3;  2,2;  0,2;  2,6; 13,2;  5,9;   36;  0,512;topí;
17-01-2024;20:16:21; 44,6; 40,8; 51,1; 30,5; -3,6;  6,1; 49,7; -0,8;  2,1; -0,2;  3,4; 13,2;  6,0;   36;  0,491;topí;
17-01-2024;20:16:31; 44,5; 40,8; 52,4; 31,5; -4,9;  5,8; 51,9; -1,6;  2,1; -0,1;  4,9; 13,2;  5,9;   36;  0,533;topí;
17-01-2024;20:16:41; 44,4; 40,8; 52,2; 31,3; -5,8;  5,6; 54,1; -2,6;  2,1;  0,7;  6,5; 15,6;  5,9;   36;  0,512;topí;
17-01-2024;20:16:51; 44,5; 40,8; 50,8; 30,2; -6,7;  5,4; 56,5; -3,4;  2,1;  1,5;  8,2; 15,6;  5,6;   36;  0,512;topí;
17-01-2024;20:17:01; 44,6; 40,8; 49,8; 29,6; -6,7;  5,4; 59,0; -4,1;  2,0;  2,4;  9,2; 17,2;  5,5;   36;  0,512;topí;
17-01-2024;20:17:11; 44,7; 40,8; 48,7; 28,8; -5,8;  5,6; 61,1; -4,4;  2,0;  3,3;  9,2; 17,2;  5,3;   36;  0,512;topí;
17-01-2024;20:17:21; 44,9; 40,8; 47,8; 28,2; -5,4;  5,7; 63,4; -4,4;  2,0;  4,0;  9,3; 17,2;  5,2;   36;  0,512;topí;
17-01-2024;20:17:31; 45,1; 40,8; 47,2; 27,8; -4,9;  5,8; 65,4; -4,3;  2,0;  4,6;  9,5; 17,8;  5,1;   36;  0,512;topí;
17-01-2024;20:17:41; 45,3; 40,8; 46,8; 27,5; -4,5;  5,9; 67,2; -4,0;  2,0;  4,9;  9,4; 17,8;  5,1;   36;  0,512;topí;
17-01-2024;20:17:51; 45,4; 40,8; 46,5; 27,3; -4,5;  5,9; 69,1; -3,7;  2,0;  5,3;  9,8; 18,4;  5,1;   36;  0,512;topí;
17-01-2024;20:18:01; 45,5; 40,8; 46,2; 27,1; -4,0;  6,0; 70,5; -3,5;  1,9;  5,5;  9,5; 18,4;  5,1;   36;  0,512;topí;
17-01-2024;20:18:11; 45,7; 40,8; 46,0; 27,0; -3,6;  6,1; 72,1; -3,2;  1,9;  5,6;  9,2; 18,4;  5,0;   36;  0,512;topí;
17-01-2024;20:18:21; 45,7; 40,8; 45,9; 26,9; -3,6;  6,1; 73,3; -3,0;  1,8;  5,7;  9,3; 18,4;  5,0;   36;  0,512;topí;
17-01-2024;20:18:31; 45,8; 40,8; 45,9; 26,8; -3,6;  6,1; 74,6; -2,9;  1,8;  5,7;  9,4; 18,4;  5,0;   36;  0,512;topí;
17-01-2024;20:18:41; 45,9; 40,8; 45,7; 26,8; -3,2;  6,2; 75,8; -2,7;  1,8;  5,7;  8,9; 19,2;  5,0;   36;  0,512;topí;
17-01-2024;20:18:51; 46,0; 40,9; 45,6; 26,7; -3,2;  6,2; 76,8; -2,6;  1,7;  5,5;  8,7; 19,2;  5,0;   36;  0,512;topí;
17-01-2024;20:19:01; 46,0; 40,8; 45,6; 26,7; -2,8;  6,3; 77,8; -2,5;  1,7;  4,9;  7,7; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:19:11; 46,1; 40,9; 45,6; 26,7; -2,8;  6,3; 78,3; -2,3;  1,7;  4,5;  7,3; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:19:21; 46,2; 40,8; 45,4; 26,6; -2,8;  6,3; 78,8; -2,2;  1,6;  4,3;  7,1; 19,2;  5,0;   36;  0,533;topí;
17-01-2024;20:19:31; 46,1; 40,8; 45,6; 26,7; -2,8;  6,3; 78,9; -2,1;  1,6;  4,1;  6,9; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:19:41; 46,2; 40,8; 45,9; 26,9; -2,3;  6,4; 79,1; -2,0;  1,6;  3,8;  6,1; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:19:51; 46,3; 40,8; 46,2; 27,1; -2,3;  6,4; 78,7; -1,9;  1,5;  3,2;  5,5; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:20:01; 46,4; 40,8; 46,3; 27,2; -2,3;  6,4; 78,1; -1,9;  1,5;  2,5;  4,9; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:20:11; 46,6; 40,8; 46,6; 27,4; -2,8;  6,3; 77,2; -1,9;  1,5;  1,7;  4,5; 19,2;  5,1;   36;  0,533;topí;
17-01-2024;20:20:21; 46,7; 40,8; 46,8; 27,5; -2,8;  6,3; 75,8; -1,9;  1,5;  0,7;  3,5; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:20:31; 46,9; 40,8; 46,9; 27,6; -2,8;  6,3; 74,9; -1,9;  1,5;  0,1;  2,9; 19,2;  5,1;   36;  0,512;topí;
17-01-2024;20:20:41; 47,1; 40,8; 46,8; 27,5; -2,8;  6,3; 74,6; -2,0;  1,5; -0,2;  2,5; 19,2;  5,0;   36;  0,512;topí;
17-01-2024;20:20:51; 47,2; 40,8; 46,9; 27,6; -2,8;  6,3; 74,6; -2,0;  1,5; -0,5;  2,3; 18,8;  5,1;   36;  0,512;topí;
17-01-2024;20:21:01; 47,2; 40,8; 46,9; 27,6; -2,8;  6,3; 74,7; -2,0;  1,4; -0,6;  2,2; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:21:11; 47,3; 40,8; 46,9; 27,6; -2,8;  6,3; 74,9; -2,1;  1,4; -0,7;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:21:21; 47,3; 40,8; 46,9; 27,6; -2,8;  6,3; 75,2; -2,1;  1,4; -0,8;  2,0; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:21:31; 47,4; 40,9; 46,8; 27,5; -2,8;  6,3; 75,6; -2,2;  1,4; -0,8;  2,0; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:21:41; 47,4; 40,8; 46,8; 27,5; -2,8;  6,3; 76,1; -2,3;  1,3; -0,8;  2,0; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:21:51; 47,4; 40,8; 46,8; 27,5; -2,8;  6,3; 76,6; -2,3;  1,3; -0,9;  1,9; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:22:01; 47,4; 40,9; 46,8; 27,5; -2,8;  6,3; 77,2; -2,3;  1,2; -0,9;  1,9; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:22:11; 47,4; 40,9; 46,8; 27,5; -2,8;  6,3; 77,7; -2,3;  1,2; -0,9;  1,9; 18,8;  4,9;   36;  0,512;topí;
17-01-2024;20:22:21; 47,3; 40,9; 46,6; 27,4; -2,8;  6,3; 78,2; -2,4;  1,2; -1,0;  1,8; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:22:31; 47,4; 40,9; 46,6; 27,4; -2,8;  6,3; 78,7; -2,4;  1,2; -1,0;  1,8; 18,8;  4,9;   36;  0,512;topí;
17-01-2024;20:22:41; 47,3; 40,8; 46,6; 27,4; -2,8;  6,3; 79,2; -2,4;  1,1; -1,0;  1,8; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:22:51; 47,3; 40,9; 46,6; 27,4; -2,8;  6,3; 79,6; -2,5;  1,1; -1,0;  1,8; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:23:01; 47,3; 40,9; 46,6; 27,4; -2,8;  6,2; 80,1; -2,5;  1,1; -1,0;  1,8; 18,8;  4,9;   36;  0,512;topí;
17-01-2024;20:23:11; 47,3; 40,9; 46,6; 27,4; -3,2;  6,2; 80,4; -2,5;  1,0; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:23:21; 47,4; 40,9; 46,6; 27,4; -3,2;  6,2; 80,9; -2,5;  1,0; -1,1;  2,1; 18,8;  4,9;   36;  0,492;topí;
17-01-2024;20:23:31; 47,3; 40,8; 46,5; 27,4; -2,8;  6,2; 81,3; -2,5;  1,0; -1,1;  1,7; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:23:41; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 81,7; -2,5;  1,0; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:23:51; 47,3; 40,8; 46,5; 27,3; -3,2;  6,2; 82,1; -2,5;  0,9; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:24:01; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 82,5; -2,5;  0,9; -1,1;  2,1; 18,8;  4,9;   36;  0,512;topí;
17-01-2024;20:24:11; 47,3; 40,8; 46,5; 27,3; -3,2;  6,2; 82,8; -2,5;  0,9; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:24:21; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 83,1; -2,5;  0,9; -1,1;  2,1; 18,8;  4,9;   36;  0,512;topí;
17-01-2024;20:24:31; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 83,4; -2,5;  0,9; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:24:41; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 83,7; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:24:51; 47,4; 40,9; 46,5; 27,3; -3,2;  6,2; 84,1; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:25:01; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 84,3; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:25:11; 47,4; 40,9; 46,5; 27,3; -3,2;  6,2; 84,6; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:25:21; 47,3; 40,9; 46,5; 27,3; -3,2;  6,2; 84,9; -2,5;  0,8; -1,1;  2,1; 18,8;  4,9;   36;  0,491;topí;
17-01-2024;20:25:31; 47,4; 40,9; 46,5; 27,3; -3,2;  6,2; 85,1; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:25:41; 47,4; 40,9; 46,5; 27,3; -3,2;  6,2; 85,4; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:25:51; 47,4; 40,9; 46,5; 27,3; -3,2;  6,2; 85,7; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:26:01; 47,4; 40,9; 46,5; 27,3; -3,2;  6,2; 86,0; -2,5;  0,8; -1,1;  2,1; 18,8;  5,0;   36;  0,512;topí;
17-01-2024;20:26:11; 47,4; 40,9; 46,5; 27,3; -2,8;  6,3; 86,1; -2,5;  0,8; -1,1;  1,7; 18,8;  5,0;   36;  0,533;topí;
17-01-2024;20:26:21; 47,4; 40,9; 46,5; 27,3; -2,8;  6,3; 86,4; -2,5;  0,8; -1,0;  1,8; 18,8;  5,0;   36;  0,492;topí;
17-01-2024;20:26:31; 47,4; 40,9; 46,5; 27,4; -2,8;  6,3; 86,5; -2,5;  0,9; -1,0;  1,8; 18,8;  5,0;   36;  0,533;topí;
17-01-2024;20:26:41; 47,4; 40,8; 46,5; 27,3; -2,8;  6,3; 86,8; -2,5;  0,9; -0,9;  1,9; 20,2;  4,9;   36;  0,512;topí;
17-01-2024;20:26:51; 47,4; 40,8; 46,5; 27,3; -2,8;  6,3; 86,9; -2,4;  0,9; -0,9;  1,9; 20,2;  4,9;   36;  0,512;topí;
17-01-2024;20:27:01; 47,4; 40,9; 46,5; 27,3; -2,8;  6,3; 87,1; -2,3;  0,9; -0,8;  2,0; 20,2;  5,0;   36;  0,512;topí;
17-01-2024;20:27:11; 47,4; 40,9; 46,6; 27,4; -2,8;  6,3; 87,1; -2,3;  1,0; -0,7;  2,1; 20,2;  5,0;   36;  0,512;topí;
17-01-2024;20:27:21; 47,4; 40,9; 46,8; 27,5; -2,3;  6,4; 87,1; -2,2;  1,0; -0,7;  1,6; 20,2;  5,0;   36;  0,512;topí;
17-01-2024;20:27:31; 47,4; 40,9; 46,8; 27,5; -2,3;  6,4; 86,8; -2,1;  1,0; -0,5;  1,8; 20,2;  5,1;   36;  0,533;topí;
17-01-2024;20:27:41; 47,5; 40,9; 46,8; 27,5; -2,3;  6,4; 86,1; -2,0;  1,0; -0,5;  1,8; 20,2;  5,1;   36;  0,512;topí;
17-01-2024;20:27:51; 47,6; 40,9; 46,9; 27,6; -2,3;  6,4; 85,6; -2,0;  1,1; -0,4;  1,9; 19,8;  5,1;   36;  0,512;topí;
17-01-2024;20:28:01; 47,6; 40,9; 46,9; 27,6; -2,3;  6,4; 84,9; -1,9;  1,1; -0,3;  2,0; 19,8;  5,1;   36;  0,512;topí;
17-01-2024;20:28:11; 47,7; 40,8; 46,9; 27,6; -1,9;  6,5; 84,1; -1,8;  1,2; -0,3;  1,6; 19,8;  5,1;   36;  0,512;topí;
17-01-2024;20:28:21; 47,7; 40,8; 46,8; 27,5; -1,9;  6,5; 83,4; -1,8;  1,2; -0,2;  1,7; 19,8;  5,1;   36;  0,532;topí;
17-01-2024;20:28:31; 47,7; 40,7; 46,5; 27,3; -1,9;  6,5; 82,6; -1,8;  1,2; -0,2;  1,7; 19,8;  5,0;   36;  0,511;topí;
17-01-2024;20:28:41; 47,6; 40,5; 46,2; 27,1; -1,9;  6,5; 82,0; -1,8;  1,2; -0,2;  1,7; 19,8;  5,0;   36;  0,532;topí;
17-01-2024;20:28:51; 47,4; 40,2; 45,9; 26,9; -1,9;  6,5; 81,3; -1,8;  1,3; -0,2;  1,7; 19,8;  5,0;   36;  0,510;topí;
17-01-2024;20:29:01; 47,2; 40,0; 45,6; 26,7; -2,3;  6,5; 80,6; -1,8;  1,3; -0,2;  2,1; 19,8;  4,9;   36;  0,509;topí;
17-01-2024;20:29:11; 47,0; 39,7; 45,1; 26,4; -2,3;  6,4; 80,1; -1,8;  1,4; -0,2;  2,1; 19,8;  4,8;   36;  0,594;topí;
17-01-2024;20:29:21; 46,7; 39,4; 44,8; 26,2; -2,3;  6,4; 79,6; -1,8;  1,4; -0,3;  2,0; 19,8;  4,8;   36;  0,593;topí;
17-01-2024;20:29:31; 46,3; 39,2; 44,6; 26,1; -2,3;  6,4; 78,9; -1,8;  1,4; -0,3;  2,0; 19,8;  4,8;   36;  0,592;topí;
17-01-2024;20:29:41; 46,1; 39,1; 44,5; 26,0; -2,3;  6,4; 78,6; -1,8;  1,4; -0,4;  1,9; 19,8;  4,8;   36;  0,592;topí;
17-01-2024;20:29:51; 45,8; 39,0; 44,5; 26,0; -2,3;  6,4; 78,1; -1,8;  1,4; -0,4;  1,9; 19,8;  4,8;   36;  0,614;topí;
17-01-2024;20:30:01; 45,6; 38,9; 44,5; 26,0; -2,3;  6,4; 77,7; -1,8;  1,4; -0,4;  1,9; 19,8;  4,8;   36;  0,591;topí;
17-01-2024;20:30:11; 45,5; 38,8; 44,3; 25,9; -1,9;  6,5; 77,3; -1,8;  1,5; -0,4;  1,5; 52,4;  4,9;   36;  0,527;mazání kompresoru;
17-01-2024;20:30:21; 45,4; 38,8; 45,1; 26,5; -0,7;  6,8; 77,0; -1,6;  1,4; -0,2;  0,6; 96,0;  6,2;   43;  0,506;mazání kompresoru;
17-01-2024;20:30:31; 45,5; 38,7; 49,1; 29,1; -0,3;  6,9; 73,7; -0,5;  1,5;  0,4;  0,7; 96,0;  9,2;   55;  0,526;mazání kompresoru;
17-01-2024;20:30:41; 46,3; 38,6; 48,8; 28,9;  0,9;  7,2; 61,2;  0,3;  1,5;  0,8; -0,0; 96,0;  9,4;   60;  0,506;mazání kompresoru;
17-01-2024;20:30:51; 47,1; 38,6; 46,9; 27,5;  1,6;  7,4; 55,1;  1,0;  1,6;  1,5; -0,2; 96,0;  9,1;   60;  0,705;mazání kompresoru;
17-01-2024;20:31:01; 47,3; 38,6; 44,2; 25,8;  1,6;  7,4; 50,8;  1,7;  1,7;  2,2;  0,6; 96,0;  9,2;   60;  0,802;mazání kompresoru;
17-01-2024;20:31:11; 46,6; 38,5; 43,0; 25,1;  1,6;  7,4; 47,7;  2,1;  1,9;  2,5;  0,9; 96,0;  8,5;   60;  0,802;mazání kompresoru;
17-01-2024;20:31:21; 45,7; 38,5; 41,7; 24,3;  1,2;  7,3; 45,8;  2,3;  2,0;  2,7;  1,5; 96,0;  8,5;   60;  0,752;mazání kompresoru;
17-01-2024;20:31:31; 44,7; 38,5; 42,1; 24,5;  1,6;  7,4; 44,3;  2,3;  2,2;  2,6;  1,0; 96,0;  8,2;   60;  0,681;mazání kompresoru;
17-01-2024;20:31:41; 44,0; 38,5; 41,7; 24,3;  1,6;  7,4; 43,6;  2,3;  2,3;  2,6;  1,0; 96,0;  8,3;   60;  0,568;topí;
17-01-2024;20:31:51; 43,5; 38,5; 41,6; 24,2;  2,7;  7,7; 43,1;  2,5;  2,3;  2,9;  0,1; 90,0;  6,2;   48;  0,505;topí;
17-01-2024;20:32:01; 43,1; 38,5; 40,4; 23,5;  3,1;  7,8; 42,4;  2,7;  2,4;  3,4;  0,3; 84,0;  5,6;   43;  0,526;topí;
17-01-2024;20:32:11; 42,6; 38,5; 39,2; 22,8;  3,1;  7,8; 41,6;  3,0;  2,5;  3,8;  0,7; 78,0;  5,2;   43;  0,526;topí;
17-01-2024;20:32:21; 41,9; 38,5; 39,7; 23,1;  3,1;  7,9; 40,6;  3,3;  2,6;  4,0;  0,9; 72,0;  5,3;   43;  0,505;topí;
17-01-2024;20:32:31; 41,4; 38,5; 40,1; 23,3;  3,5;  7,9; 40,4;  3,4;  2,7;  4,2;  0,8; 66,0;  5,4;   43;  0,505;topí;
17-01-2024;20:32:41; 41,1; 38,5; 40,1; 23,3;  3,1;  7,8; 40,4;  3,5;  2,8;  4,3;  1,2; 60,0;  5,4;   43;  0,505;topí;
17-01-2024;20:32:51; 40,9; 38,5; 40,1; 23,3;  3,1;  7,8; 40,4;  3,5;  2,9;  4,3;  1,2; 54,0;  5,4;   43;  0,526;topí;
17-01-2024;20:33:01; 40,8; 38,5; 40,4; 23,5;  3,1;  7,8; 40,4;  3,5;  3,0;  4,1;  1,0; 48,0;  5,4;   43;  0,505;topí;
17-01-2024;20:33:11; 40,8; 38,4; 40,7; 23,7;  2,7;  7,7; 40,5;  3,4;  3,0;  4,1;  1,4; 42,0;  5,5;   43;  0,526;topí;
17-01-2024;20:33:21; 40,8; 38,4; 41,1; 23,9;  2,7;  7,7; 40,6;  3,3;  3,0;  4,0;  1,3; 36,0;  5,4;   43;  0,505;topí;
17-01-2024;20:33:31; 41,0; 38,5; 41,2; 24,0;  2,4;  7,6; 40,8;  3,2;  3,2;  3,9;  1,5; 30,0;  5,6;   43;  0,526;topí;
17-01-2024;20:33:41; 41,1; 38,5; 41,4; 24,2;  2,4;  7,6; 41,1;  3,0;  3,2;  3,7;  1,3; 24,0;  5,5;   43;  0,526;topí;
17-01-2024;20:33:51; 41,3; 38,4; 41,7; 24,3;  2,0;  7,5; 41,2;  2,9;  3,2;  3,5;  1,5; 20,2;  5,6;   43;  0,505;topí;
17-01-2024;20:34:01; 41,5; 38,5; 42,1; 24,5;  2,0;  7,5; 41,6;  2,7;  3,2;  3,3;  1,3; 20,2;  5,7;   43;  0,505;topí;
17-01-2024;20:34:11; 41,8; 38,5; 41,7; 24,3;  2,0;  7,5; 41,7;  2,6;  3,2;  3,2;  1,2; 16,2;  5,6;   43;  0,526;topí;
17-01-2024;20:34:21; 41,9; 38,5; 41,7; 24,3;  2,0;  7,5; 41,7;  2,4;  3,2;  3,0;  1,1; 16,2;  5,0;   39;  0,505;topí;
17-01-2024;20:34:31; 42,0; 38,5; 41,7; 24,3;  2,0;  7,5; 41,7;  2,4;  3,2;  3,0;  1,1; 16,2;  4,8;   36;  0,526;topí;
17-01-2024;20:34:41; 42,0; 38,5; 41,6; 24,2;  2,4;  7,6; 41,6;  2,4;  3,2;  3,2;  0,8; 17,0;  4,8;   36;  0,505;topí;
17-01-2024;20:34:51; 42,1; 38,5; 41,2; 24,0;  2,4;  7,6; 41,5;  2,5;  3,2;  3,2;  0,8; 17,0;  4,8;   36;  0,526;topí;
17-01-2024;20:35:01; 42,0; 38,5; 41,2; 24,0;  2,4;  7,6; 41,2;  2,5;  3,3;  3,2;  0,9; 16,4;  4,8;   36;  0,505;topí;
17-01-2024;20:35:11; 42,0; 38,6; 41,2; 24,0;  2,0;  7,5; 41,2;  2,5;  3,3;  3,2;  1,2; 16,4;  4,8;   36;  0,505;topí;
17-01-2024;20:35:21; 41,9; 38,5; 41,4; 24,1;  2,0;  7,5; 41,2;  2,5;  3,3;  3,2;  1,2; 16,4;  4,8;   36;  0,505;topí;
17-01-2024;20:35:31; 41,9; 38,6; 41,6; 24,2;  2,0;  7,5; 41,3;  2,5;  3,3;  3,0;  1,1; 16,4;  4,8;   36;  0,526;topí;
17-01-2024;20:35:41; 42,0; 38,6; 41,7; 24,3;  2,0;  7,5; 41,5;  2,3;  3,3;  3,0;  1,0; 16,4;  4,8;   36;  0,505;topí;
17-01-2024;20:35:51; 42,0; 38,6; 41,7; 24,3;  1,6;  7,4; 41,6;  2,3;  3,4;  3,0;  1,3; 16,4;  4,8;   36;  0,505;topí;
17-01-2024;20:36:01; 42,1; 38,6; 42,1; 24,5;  1,6;  7,4; 41,6;  2,3;  3,4;  2,8;  1,2; 16,4;  4,8;   36;  0,505;topí;
17-01-2024;20:36:11; 42,1; 38,6; 41,7; 24,3;  1,6;  7,4; 41,8;  2,2;  3,4;  2,7;  1,1; 16,4;  4,8;   36;  0,526;topí;
17-01-2024;20:36:21; 42,2; 38,7; 42,1; 24,5;  1,6;  7,4; 41,8;  2,1;  3,4;  2,7;  1,1; 15,6;  4,8;   36;  0,506;topí;
17-01-2024;20:36:31; 42,3; 38,6; 42,2; 24,6;  1,2;  7,3; 41,9;  2,1;  3,4;  2,6;  1,4; 15,6;  4,8;   36;  0,526;topí;
17-01-2024;20:36:41; 42,4; 38,6; 42,1; 24,5;  1,6;  7,4; 42,0;  2,0;  3,4;  2,5;  0,9; 15,0;  4,8;   36;  0,506;topí;
17-01-2024;20:36:51; 42,4; 38,7; 42,6; 24,8;  1,2;  7,3; 42,0;  2,0;  3,4;  2,5;  1,3; 15,0;  4,8;   36;  0,526;topí;
17-01-2024;20:37:01; 42,5; 38,6; 42,6; 24,8;  1,2;  7,3; 42,3;  1,9;  3,4;  2,4;  1,2; 15,0;  4,8;   36;  0,506;topí;
17-01-2024;20:37:11; 42,6; 38,7; 42,7; 24,9;  1,2;  7,3; 42,4;  1,8;  3,4;  2,3;  1,1; 15,0;  4,9;   36;  0,526;topí;
17-01-2024;20:37:21; 42,7; 38,7; 43,2; 25,2;  0,9;  7,2; 42,6;  1,7;  3,4;  2,2;  1,3; 15,0;  4,9;   36;  0,485;topí;
17-01-2024;20:37:31; 42,8; 38,7; 43,5; 25,4;  0,5;  7,1; 42,9;  1,5;  3,4;  2,0;  1,5; 15,0;  5,0;   36;  0,506;topí;
17-01-2024;20:37:41; 43,0; 38,8; 43,8; 25,6;  0,1;  7,0; 43,2;  1,4;  3,4;  1,8;  1,7; 15,0;  5,1;   36;  0,506;topí;
17-01-2024;20:37:51; 43,1; 38,7; 44,3; 25,9; -0,3;  6,9; 43,8;  1,1;  3,4;  1,5;  1,9; 15,0;  5,2;   36;  0,527;topí;
17-01-2024;20:38:01; 43,2; 38,8; 44,5; 26,0; -1,1;  6,7; 44,8;  0,8;  3,3;  1,4;  2,5; 15,0;  5,2;   36;  0,506;topí;
17-01-2024;20:38:11; 43,4; 38,8; 44,9; 26,3; -1,9;  6,5; 46,5;  0,3;  3,3;  1,3;  3,2; 15,0;  5,1;   36;  0,506;topí;
17-01-2024;20:38:21; 43,7; 38,8; 45,1; 26,4; -2,3;  6,4; 48,5; -0,3;  3,2;  1,5;  3,8; 15,8;  5,1;   36;  0,506;topí;
17-01-2024;20:38:31; 43,8; 38,8; 45,3; 26,5; -2,8;  6,3; 50,5; -0,9;  3,2;  2,0;  4,8; 15,8;  5,0;   36;  0,506;topí;
17-01-2024;20:38:41; 44,0; 38,9; 45,4; 26,6; -2,8;  6,3; 52,7; -1,1;  3,2;  2,3;  5,1; 15,8;  5,1;   36;  0,506;topí;
17-01-2024;20:38:51; 44,1; 38,9; 45,4; 26,6; -2,8;  6,3; 54,0; -1,1;  3,2;  1,7;  4,5; 16,4;  5,2;   36;  0,506;topí;
17-01-2024;20:39:01; 44,2; 38,9; 45,6; 26,7; -3,2;  6,2; 54,9; -1,3;  3,2;  1,6;  4,8; 16,4;  5,1;   36;  0,506;topí;
17-01-2024;20:39:11; 44,3; 38,9; 45,6; 26,7; -3,6;  6,1; 55,7; -1,8;  3,0;  2,1;  5,7; 16,4;  5,1;   36;  0,527;topí;
17-01-2024;20:39:21; 44,4; 38,9; 45,3; 26,5; -4,0;  6,0; 57,0; -2,0;  3,0;  2,6;  6,7; 17,2;  5,0;   36;  0,506;topí;
17-01-2024;20:39:31; 44,4; 38,9; 45,3; 26,5; -4,0;  6,0; 58,5; -2,5;  3,0;  3,2;  7,2; 17,2;  5,0;   36;  0,486;topí;
17-01-2024;20:39:41; 44,5; 39,0; 45,1; 26,3; -4,0;  6,0; 59,9; -2,7;  3,0;  3,7;  7,7; 18,4;  4,9;   36;  0,507;topí;
17-01-2024;20:39:51; 44,5; 39,0; 44,8; 26,2; -3,6;  6,1; 61,4; -2,9;  2,9;  4,0;  7,7; 18,4;  4,9;   36;  0,507;topí;
17-01-2024;20:40:01; 44,5; 39,0; 44,8; 26,2; -3,6;  6,1; 62,9; -2,8;  2,9;  4,3;  7,9; 18,4;  4,9;   36;  0,507;topí;
17-01-2024;20:40:11; 44,5; 39,0; 44,8; 26,2; -3,2;  6,2; 64,1; -2,7;  2,9;  4,6;  7,8; 18,4;  4,9;   36;  0,527;topí;
17-01-2024;20:40:21; 44,6; 39,0; 44,6; 26,1; -3,2;  6,2; 65,4; -2,6;  2,8;  4,8;  7,9; 18,4;  4,8;   36;  0,507;topí;
17-01-2024;20:40:31; 44,7; 39,0; 44,5; 26,0; -3,2;  6,2; 66,7; -2,5;  2,8;  4,8;  8,0; 19,4;  4,9;   36;  0,527;topí;
17-01-2024;20:40:41; 44,7; 39,0; 44,5; 26,0; -2,8;  6,3; 67,9; -2,5;  2,8;  5,0;  7,8; 19,4;  4,9;   36;  0,507;topí;
17-01-2024;20:40:51; 44,8; 39,1; 44,5; 26,0; -2,8;  6,3; 69,0; -2,4;  2,7;  5,1;  7,9; 19,4;  4,9;   36;  0,528;topí;
17-01-2024;20:41:01; 44,9; 39,1; 44,5; 26,0; -2,8;  6,3; 70,0; -2,3;  2,7;  5,2;  8,0; 19,4;  4,8;   36;  0,507;topí;
17-01-2024;20:41:11; 44,9; 39,1; 44,3; 25,8; -2,3;  6,4; 71,1; -2,1;  2,7;  5,3;  7,6; 19,4;  4,8;   36;  0,507;topí;
17-01-2024;20:41:21; 45,0; 39,2; 44,3; 25,9; -2,3;  6,4; 72,0; -2,0;  2,7;  5,4;  7,7; 20,2;  4,8;   36;  0,507;topí;
17-01-2024;20:41:31; 44,9; 39,2; 44,5; 26,0; -2,3;  6,4; 72,9; -1,8;  2,6;  5,5;  7,8; 20,2;  4,8;   36;  0,528;topí;
17-01-2024;20:41:41; 45,0; 39,2; 44,5; 26,0; -1,9;  6,5; 73,7; -1,8;  2,6;  5,4;  7,3; 20,2;  4,9;   36;  0,507;topí;
17-01-2024;20:41:51; 45,0; 39,2; 44,8; 26,2; -1,9;  6,5; 74,6; -1,6;  2,6;  5,1;  7,0; 20,2;  4,9;   36;  0,507;topí;
17-01-2024;20:42:01; 45,2; 39,2; 45,1; 26,4; -1,9;  6,5; 74,8; -1,4;  2,6;  4,2;  6,2; 20,2;  4,9;   36;  0,507;topí;
17-01-2024;20:42:11; 45,3; 39,3; 45,3; 26,5; -1,9;  6,5; 74,4; -1,3;  2,5;  3,0;  5,0; 20,2;  5,0;   36;  0,507;topí;
17-01-2024;20:42:21; 45,5; 39,3; 45,6; 26,7; -1,9;  6,5; 73,6; -1,3;  2,5;  2,0;  3,9; 20,2;  5,0;   36;  0,508;topí;
17-01-2024;20:42:31; 45,7; 39,3; 45,6; 26,7; -1,5;  6,6; 72,8; -1,2;  2,5;  1,1;  2,6; 20,2;  5,0;   36;  0,508;topí;
17-01-2024;20:42:41; 45,8; 39,3; 45,7; 26,8; -1,5;  6,6; 72,3; -1,2;  2,5;  0,7;  2,2; 19,4;  5,0;   36;  0,508;topí;
17-01-2024;20:42:51; 45,9; 39,4; 45,7; 26,8; -1,5;  6,6; 72,1; -1,2;  2,5;  0,3;  1,8; 19,4;  5,0;   36;  0,528;topí;
17-01-2024;20:43:01; 46,0; 39,4; 45,7; 26,8; -1,5;  6,6; 72,0; -1,2;  2,5;  0,1;  1,6; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:43:11; 46,1; 39,4; 45,7; 26,8; -1,9;  6,5; 72,0; -1,2;  2,5;  0,0;  2,0; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:43:21; 46,2; 39,4; 45,7; 26,8; -1,9;  6,5; 72,2; -1,3;  2,4;  0,0;  2,0; 19,4;  5,0;   36;  0,528;topí;
17-01-2024;20:43:31; 46,2; 39,5; 45,7; 26,8; -1,9;  6,5; 72,6; -1,3;  2,4;  0,0;  2,0; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:43:41; 46,3; 39,5; 45,7; 26,8; -1,9;  6,5; 72,9; -1,3;  2,4; -0,1;  1,9; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:43:51; 46,3; 39,5; 45,7; 26,8; -1,9;  6,5; 73,5; -1,3;  2,4; -0,1;  1,9; 19,4;  4,9;   36;  0,529;topí;
17-01-2024;20:44:01; 46,3; 39,5; 45,7; 26,8; -1,9;  6,5; 73,9; -1,3;  2,3; -0,1;  1,9; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:44:11; 46,3; 39,5; 45,7; 26,8; -1,9;  6,5; 74,3; -1,4;  2,3; -0,1;  1,9; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:44:21; 46,4; 39,6; 45,7; 26,8; -1,9;  6,5; 74,6; -1,4;  2,3; -0,1;  1,9; 19,4;  5,0;   36;  0,488;topí;
17-01-2024;20:44:31; 46,4; 39,6; 45,7; 26,8; -1,9;  6,5; 75,2; -1,4;  2,3; -0,1;  1,9; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:44:41; 46,4; 39,6; 45,7; 26,8; -1,9;  6,5; 75,6; -1,4;  2,3; -0,1;  1,9; 19,4;  4,9;   36;  0,508;topí;
17-01-2024;20:44:51; 46,4; 39,6; 45,9; 26,9; -1,9;  6,5; 76,0; -1,4;  2,3; -0,2;  1,8; 19,4;  5,0;   36;  0,508;topí;
17-01-2024;20:45:01; 46,5; 39,7; 45,7; 26,9; -1,9;  6,5; 76,4; -1,4;  2,3; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:45:11; 46,5; 39,7; 45,9; 26,9; -1,9;  6,5; 76,8; -1,4;  2,3; -0,2;  1,8; 19,4;  5,0;   36;  0,509;topí;
17-01-2024;20:45:21; 46,6; 39,8; 45,9; 26,9; -1,9;  6,5; 77,1; -1,4;  2,3; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:45:31; 46,5; 39,7; 45,9; 26,9; -1,9;  6,5; 77,6; -1,4;  2,3; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:45:41; 46,5; 39,7; 45,9; 26,9; -1,9;  6,5; 77,8; -1,4;  2,3; -0,2;  1,8; 19,4;  5,0;   36;  0,529;topí;
17-01-2024;20:45:51; 46,6; 39,8; 46,0; 26,9; -1,9;  6,5; 78,2; -1,5;  2,3; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:46:01; 46,6; 39,8; 46,0; 27,0; -1,9;  6,5; 78,4; -1,5;  2,3; -0,2;  1,8; 19,4;  5,0;   36;  0,509;topí;
17-01-2024;20:46:11; 46,6; 39,8; 46,0; 27,0; -1,9;  6,5; 78,8; -1,5;  2,3; -0,2;  1,8; 19,4;  4,9;   36;  0,489;topí;
17-01-2024;20:46:21; 46,6; 39,8; 46,0; 27,0; -1,9;  6,5; 79,2; -1,5;  2,3; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:46:31; 46,6; 39,9; 46,0; 27,0; -1,9;  6,5; 79,4; -1,5;  2,2; -0,2;  1,8; 19,4;  5,0;   36;  0,489;topí;
17-01-2024;20:46:41; 46,7; 39,9; 46,0; 27,0; -1,9;  6,5; 79,7; -1,5;  2,2; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:46:51; 46,7; 39,9; 46,0; 27,0; -1,9;  6,5; 79,9; -1,5;  2,2; -0,2;  1,8; 19,4;  4,9;   36;  0,509;topí;
17-01-2024;20:47:01; 46,7; 40,0; 46,0; 27,0; -1,9;  6,5; 80,3; -1,5;  2,2; -0,2;  1,8; 19,4;  5,0;   36;  0,530;topí;
17-01-2024;20:47:11; 46,8; 40,0; 46,0; 27,0; -1,9;  6,5; 80,6; -1,5;  2,2; -0,2;  1,8; 19,4;  5,0;   36;  0,509;topí;
17-01-2024;20:47:21; 46,8; 40,0; 46,0; 27,0; -1,9;  6,5; 80,7; -1,5;  2,2; -0,2;  1,8; 19,4;  5,0;   36;  0,509;topí;
17-01-2024;20:47:31; 46,8; 40,0; 46,0; 27,0; -1,9;  6,5; 80,9; -1,5;  2,2; -0,2;  1,8; 19,4;  5,0;   36;  0,489;topí;
17-01-2024;20:47:41; 46,8; 40,0; 46,0; 27,0; -1,9;  6,5; 81,2; -1,5;  2,2; -0,1;  1,9; 19,4;  5,0;   36;  0,509;topí;
17-01-2024;20:47:51; 46,8; 40,0; 46,2; 27,1; -1,9;  6,5; 81,5; -1,5;  2,2; -0,1;  1,9; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:48:01; 46,8; 40,0; 46,2; 27,1; -1,9;  6,5; 81,6; -1,5;  2,2; -0,1;  1,9; 19,4;  4,9;   36;  0,510;topí;
17-01-2024;20:48:11; 46,9; 40,1; 46,2; 27,1; -1,9;  6,5; 81,7; -1,5;  2,2; -0,1;  1,9; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:48:21; 46,9; 40,1; 46,2; 27,1; -1,9;  6,5; 82,0; -1,4;  2,2; -0,1;  1,9; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:48:31; 46,9; 40,1; 46,2; 27,1; -1,9;  6,5; 82,1; -1,4;  2,1; -0,1;  1,9; 19,4;  4,9;   36;  0,510;topí;
17-01-2024;20:48:41; 47,0; 40,2; 46,2; 27,1; -1,9;  6,5; 82,2; -1,4;  2,1; -0,1;  1,9; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:48:51; 47,0; 40,2; 46,2; 27,1; -1,9;  6,5; 82,4; -1,4;  2,1; -0,1;  1,9; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:49:01; 47,0; 40,2; 46,2; 27,1; -1,9;  6,5; 82,5; -1,5;  2,1; -0,1;  1,9; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:49:11; 47,1; 40,3; 46,3; 27,2; -1,9;  6,5; 82,8; -1,4;  2,1; -0,1;  1,9; 19,4;  5,0;   36;  0,490;topí;
17-01-2024;20:49:21; 47,0; 40,2; 46,3; 27,2; -1,9;  6,5; 82,8; -1,5;  2,1; -0,1;  1,9; 19,4;  5,0;   36;  0,531;topí;
17-01-2024;20:49:31; 47,1; 40,3; 46,3; 27,2; -1,9;  6,5; 83,0; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,490;topí;
17-01-2024;20:49:41; 47,1; 40,3; 46,3; 27,2; -1,9;  6,5; 83,0; -1,4;  2,1;  0,0;  2,0; 19,4;  4,9;   36;  0,510;topí;
17-01-2024;20:49:51; 47,1; 40,3; 46,3; 27,2; -1,9;  6,5; 83,1; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,490;topí;
17-01-2024;20:50:01; 47,1; 40,3; 46,5; 27,3; -1,9;  6,5; 83,3; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:50:11; 47,1; 40,3; 46,5; 27,3; -1,9;  6,5; 83,3; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,490;topí;
17-01-2024;20:50:21; 47,2; 40,3; 46,5; 27,3; -1,9;  6,5; 83,4; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,510;topí;
17-01-2024;20:50:31; 47,2; 40,3; 46,5; 27,3; -1,9;  6,5; 83,4; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,490;topí;
17-01-2024;20:50:41; 47,2; 40,4; 46,5; 27,3; -1,9;  6,5; 83,4; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,531;topí;
17-01-2024;20:50:51; 47,3; 40,4; 46,5; 27,3; -1,9;  6,5; 83,5; -1,4;  2,1;  0,0;  2,0; 19,4;  5,0;   36;  0,511;topí;
17-01-2024;20:51:01; 47,2; 40,4; 46,5; 27,3; -1,9;  6,5; 83,5; -1,4;  2,1;  0,0;  2,0; 19,4;  5,1;   36;  0,511;topí;
17-01-2024;20:51:11; 47,3; 40,4; 46,5; 27,3; -1,9;  6,5; 83,5; -1,4;  2,1;  0,0;  2,0; 19,4;  5,1;   36;  0,511;topí;
17-01-2024;20:51:21; 47,3; 40,4; 46,5; 27,3; -1,9;  6,5; 83,7; -1,4;  2,0;  0,0;  2,0; 19,4;  5,1;   36;  0,511;topí;
17-01-2024;20:51:31; 47,3; 40,5; 46,5; 27,3; -1,9;  6,5; 83,7; -1,4;  2,0;  0,0;  2,0; 19,4;  5,0;   36;  0,511;topí;
17-01-2024;20:51:41; 47,3; 40,5; 46,5; 27,4; -1,9;  6,5; 83,7; -1,4;  2,0;  0,0;  2,0; 19,4;  5,0;   36;  0,511;topí;
17-01-2024;20:51:51; 47,3; 40,4; 46,6; 27,4; -1,9;  6,5; 83,7; -1,4;  2,0;  0,0;  2,0; 19,4;  5,1;   36;  0,511;topí;
17-01-2024;20:52:01; 47,4; 40,5; 46,2; 27,1; -0,7;  6,8; 83,7; -1,4;  2,0;  0,0;  0,7; 86,6;  5,2;   36;  0,511;mazání kompresoru;
17-01-2024;20:52:11; 47,4; 40,5; 47,7; 28,4;  0,5;  7,2; 83,4; -0,8;  2,0;  0,5;  0,0; 96,0;  7,4;   47;  0,511;mazání kompresoru;
17-01-2024;20:52:21; 47,7; 40,5; 52,2; 31,3;  0,9;  7,2; 75,0;  0,3;  2,1;  1,3;  0,4; 96,0; 10,1;   55;  0,511;mazání kompresoru;
17-01-2024;20:52:31; 48,7; 40,5; 51,0; 30,4;  2,0;  7,5; 63,4;  1,2;  2,2;  1,8; -0,2; 96,0;  9,9;   60;  0,664;mazání kompresoru;
17-01-2024;20:52:41; 49,5; 40,5; 48,6; 28,4;  2,7;  7,7; 57,2;  2,0;  2,3;  2,5; -0,2; 96,0;  9,6;   60;  0,759;mazání kompresoru;
17-01-2024;20:52:51; 49,5; 40,6; 45,7; 26,8;  2,4;  7,6; 52,7;  2,7;  2,4;  3,2;  0,8; 96,0;  9,6;   60;  0,835;mazání kompresoru;
17-01-2024;20:53:01; 48,6; 40,6; 44,8; 26,2;  2,4;  7,7; 49,6;  3,0;  2,5;  3,4;  1,1; 96,0;  9,1;   60;  0,835;mazání kompresoru;
17-01-2024;20:53:11; 47,5; 40,7; 43,8; 25,6;  2,0;  7,5; 47,5;  3,2;  2,7;  3,6;  1,6; 96,0;  8,9;   60;  0,784;mazání kompresoru;
17-01-2024;20:53:21; 46,6; 40,6; 44,0; 25,7;  2,4;  7,6; 46,1;  3,2;  2,8;  3,5;  1,1; 96,0;  8,8;   60;  0,688;topí;
17-01-2024;20:53:31; 45,9; 40,7; 43,8; 25,5;  2,7;  7,8; 45,4;  3,2;  2,9;  3,6;  0,9; 96,0;  7,8;   56;  0,553;topí;
17-01-2024;20:53:41; 45,4; 40,7; 43,0; 25,1;  3,8;  8,0; 44,8;  3,4;  3,0;  3,9;  0,0; 90,0;  6,5;   48;  0,511;topí;
17-01-2024;20:53:51; 44,9; 40,7; 41,7; 24,2;  4,9;  8,3; 43,9;  3,7;  3,0;  4,6; -0,3; 84,0;  4,9;   37;  0,511;topí;
17-01-2024;20:54:01; 44,3; 40,7; 39,9; 23,2;  5,2;  8,4; 43,0;  4,3;  3,2;  5,3;  0,1; 78,0;  4,6;   36;  0,491;topí;
17-01-2024;20:54:11; 43,5; 40,7; 39,6; 23,0;  5,2;  8,4; 41,6;  4,8;  3,3;  5,7;  0,5; 72,0;  4,5;   36;  0,511;topí;
17-01-2024;20:54:21; 42,7; 40,7; 40,1; 23,3;  4,9;  8,3; 40,7;  5,1;  3,4;  6,0;  1,1; 66,0;  4,7;   37;  0,511;topí;
17-01-2024;20:54:31; 42,1; 40,8; 40,9; 23,9;  4,5;  8,2; 40,7;  5,1;  3,5;  5,9;  1,4; 60,0;  5,4;   43;  0,532;topí;
17-01-2024;20:54:41; 41,9; 40,7; 41,7; 24,3;  4,2;  8,1; 41,1;  4,9;  3,6;  5,7;  1,5; 54,0;  5,6;   43;  0,491;topí;
17-01-2024;20:54:51; 41,9; 40,8; 42,4; 24,7;  3,8;  8,0; 41,6;  4,8;  3,7;  5,5;  1,6; 48,0;  5,8;   43;  0,532;topí;
17-01-2024;20:55:01; 42,1; 40,8; 42,9; 25,0;  3,8;  8,0; 42,2;  4,6;  3,8;  5,2;  1,4; 42,0;  5,8;   43;  0,491;topí;
17-01-2024;20:55:11; 42,4; 40,8; 43,2; 25,2;  3,5;  7,9; 42,5;  4,4;  3,8;  5,0;  1,6; 36,0;  5,9;   43;  0,532;topí;
17-01-2024;20:55:21; 42,7; 40,8; 43,0; 25,1;  3,8;  8,0; 42,8;  4,2;  3,8;  4,8;  1,0; 30,0;  5,3;   39;  0,491;topí;
17-01-2024;20:55:31; 42,9; 40,8; 43,0; 25,1;  3,8;  8,0; 42,8;  4,1;  3,9;  4,8;  1,0; 24,0;  5,0;   36;  0,533;topí;
17-01-2024;20:55:41; 43,0; 40,8; 43,2; 25,2;  3,5;  7,9; 42,9;  4,1;  3,9;  4,8;  1,4; 19,6;  5,0;   36;  0,491;topí;
17-01-2024;20:55:51; 43,1; 40,9; 43,0; 25,1;  3,5;  7,9; 42,9;  4,0;  3,9;  4,7;  1,2; 19,6;  5,0;   36;  0,512;topí;
17-01-2024;20:56:01; 43,2; 40,9; 42,9; 25,0;  3,5;  7,9; 42,8;  4,0;  4,0;  4,6;  1,1; 15,6;  5,0;   36;  0,512;topí;
17-01-2024;20:56:11; 43,3; 40,9; 43,0; 25,1;  3,5;  7,9; 42,6;  3,9;  4,0;  4,5;  1,0; 15,6;  4,9;   36;  0,512;topí;
17-01-2024;20:56:21; 43,3; 40,9; 43,0; 25,1;  3,1;  7,8; 42,6;  3,8;  4,0;  4,4;  1,3; 15,6;  5,0;   36;  0,492;topí;
17-01-2024;20:56:31; 43,4; 40,9; 43,0; 25,1;  3,1;  7,8; 42,8;  3,7;  4,0;  4,2;  1,1; 16,4;  5,0;   36;  0,512;topí;
17-01-2024;20:56:41; 43,4; 40,9; 43,4; 25,3;  3,1;  7,8; 42,8;  3,6;  4,0;  4,3;  1,2; 16,4;  4,9;   36;  0,512;topí;
17-01-2024;20:56:51; 43,6; 40,9; 43,5; 25,4;  3,1;  7,8; 42,9;  3,6;  4,0;  4,2;  1,1; 16,0;  5,1;   36;  0,512;topí;
17-01-2024;20:57:01; 43,7; 41,0; 43,5; 25,4;  3,1;  7,8; 43,0;  3,5;  4,0;  4,1;  1,0; 16,0;  5,0;   36;  0,533;topí;
17-01-2024;20:57:11; 43,8; 41,0; 43,5; 25,4;  3,1;  7,8; 43,1;  3,5;  4,0;  4,1;  1,0; 16,0;  5,0;   36;  0,512;topí;
17-01-2024;20:57:21; 43,9; 41,0; 43,8; 25,6;  2,7;  7,7; 43,2;  3,4;  4,0;  4,0;  1,3; 15,6;  5,1;   36;  0,512;pøipraven;
17-01-2024;20:57:31; 44,0; 41,0; 43,8; 25,6;  2,7;  7,8; 43,3;  3,3;  4,0;  4,0;  1,2; 15,6;  4,5;   33;  0,512;pøipraven;
17-01-2024;20:57:41; 44,0; 41,0; 42,2; 24,1;  4,5;  8,4; 43,3;  3,3;  4,0;  4,0; -0,6; 15,6;  4,3;   30;  0,512;pøipraven;
17-01-2024;20:58:41; 39,8; 41,0; 12,5; 10,7; 12,9; 10,8; 30,9;  7,6;  4,5; 12,6; -0,2; 15,6;  0,0;    0;  0,000;restartuje;
17-01-2024;20:59:41; 39,1; 39,6; 11,9; 10,5; 12,3; 10,6; 30,2; 10,8;  5,1; 14,3;  2,1; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:00:41; 38,5; 37,5; 11,3; 10,3; 12,0; 10,5; 29,9; 11,1;  5,5; 15,2;  3,3; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:01:41; 38,0; 36,8; 10,7; 10,1; 11,4; 10,3; 29,5; 10,8;  5,5; 15,9;  4,5; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:02:41; 37,6; 36,4; 10,4; 10,0; 11,1; 10,2; 28,9; 10,4;  5,3; 16,3;  5,2; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:03:41; 37,3; 36,2;  9,7;  9,8; 10,5; 10,0; 28,4; 10,0;  5,4; 16,6;  6,2; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:04:41; 37,0; 36,0;  9,4;  9,7; 10,2;  9,9; 28,0;  9,7;  5,5; 16,8;  6,6; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:05:41; 36,7; 35,9;  9,1;  9,6;  9,8;  9,8; 27,5;  9,5;  5,4; 17,0;  7,1; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:06:41; 36,5; 35,7;  8,8;  9,5;  9,5;  9,7; 27,2;  9,2;  5,2; 17,1;  7,5; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:07:41; 36,2; 35,6;  8,5;  9,4;  9,2;  9,6; 26,9;  8,9;  5,0; 17,3;  8,1; 46,0;  0,0;    0;  0,000;restartuje;
17-01-2024;21:08:41; 35,9; 35,3;  8,1;  9,3;  9,2;  9,6; 26,5;  8,6;  5,0; 17,4;  8,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:09:41; 35,7; 35,2;  8,1;  9,3;  8,9;  9,5; 26,3;  8,5;  4,9; 17,5;  8,6; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;21:10:41; 35,5; 35,0;  7,5;  9,1;  8,6;  9,4; 26,0;  8,3;  5,0; 17,6;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:11:41; 35,3; 34,8;  7,5;  9,1;  8,3;  9,3; 25,8;  8,1;  5,1; 17,7;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:12:41; 35,0; 34,6;  7,2;  9,0;  8,3;  9,3; 25,5;  7,9;  5,2; 17,7;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:13:41; 34,8; 34,4;  7,2;  9,0;  7,9;  9,2; 25,4;  7,7;  5,3; 17,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:14:41; 34,6; 34,3;  7,2;  9,0;  7,9;  9,2; 25,0;  7,6;  5,4; 17,9;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:15:41; 34,4; 34,1;  6,8;  8,9;  7,6;  9,1; 24,9;  7,4;  5,6; 18,0; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:16:41; 34,2; 33,9;  6,5;  8,8;  7,6;  9,1; 24,7;  7,2;  5,5; 18,0; 10,4; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;21:17:41; 34,0; 33,7;  6,5;  8,8;  7,6;  9,1; 24,6;  7,0;  5,4; 18,1; 10,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:18:41; 33,9; 33,5;  6,5;  8,8;  7,3;  9,0; 24,4;  6,9;  5,5; 18,2; 10,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:19:41; 33,7; 33,3;  6,5;  8,8;  7,3;  9,0; 24,1;  6,8;  5,7; 18,3; 11,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:20:41; 33,6; 33,2;  6,5;  8,8;  7,3;  9,0; 24,1;  6,8;  5,7; 18,3; 11,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:21:41; 33,4; 33,0;  6,2;  8,7;  7,3;  9,0; 23,8;  6,7;  5,6; 18,4; 11,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:22:41; 33,3; 32,8;  6,2;  8,7;  6,9;  8,9; 23,6;  6,7;  5,5; 18,4; 11,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:23:41; 33,1; 32,6;  6,2;  8,7;  6,9;  8,9; 23,6;  6,6;  5,7; 18,5; 11,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:24:41; 33,0; 32,4;  6,2;  8,7;  6,9;  8,9; 23,4;  6,6;  5,8; 18,5; 11,6; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;21:25:41; 32,9; 32,2;  6,2;  8,7;  6,9;  8,9; 23,3;  6,6;  5,7; 18,5; 11,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:26:41; 32,8; 32,0;  6,2;  8,7;  6,9;  8,9; 23,1;  6,6;  5,7; 18,6; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:27:41; 32,7; 31,9;  6,2;  8,7;  6,9;  8,9; 22,9;  6,6;  5,7; 18,6; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:28:41; 32,5; 31,6;  6,2;  8,7;  6,9;  8,9; 22,8;  6,5;  5,7; 18,6; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:29:41; 32,5; 31,4;  5,8;  8,6;  6,9;  8,9; 22,6;  6,6;  5,8; 18,6; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:30:41; 32,5; 31,1;  5,8;  8,6;  6,9;  8,9; 22,4;  6,6;  5,8; 18,6; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:31:41; 32,4; 30,8;  5,8;  8,6;  6,9;  8,9; 22,4;  6,6;  5,7; 18,7; 11,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:32:41; 32,4; 30,6;  5,8;  8,6;  6,9;  8,9; 22,2;  6,5;  5,8; 18,7; 11,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:33:41; 32,2; 30,4;  5,8;  8,6;  6,6;  8,8; 22,1;  6,5;  5,9; 18,7; 12,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:34:41; 32,1; 30,2;  5,8;  8,6;  6,6;  8,8; 22,1;  6,5;  6,0; 18,7; 12,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:35:41; 32,0; 30,0;  5,8;  8,6;  6,6;  8,8; 21,9;  6,6;  5,9; 18,7; 12,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:36:41; 31,8; 29,9;  5,8;  8,6;  6,6;  8,8; 21,7;  6,6;  6,0; 18,6; 12,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:37:41; 31,7; 29,7;  5,8;  8,6;  6,6;  8,8; 21,7;  6,6;  5,9; 18,6; 12,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:38:41; 31,6; 29,6;  5,8;  8,6;  6,6;  8,8; 21,5;  6,6;  6,1; 18,6; 12,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:39:41; 31,5; 29,4;  5,8;  8,6;  6,6;  8,8; 21,5;  6,6;  6,1; 18,6; 12,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:40:41; 31,4; 29,2;  5,8;  8,6;  6,6;  8,8; 21,4;  6,6;  5,9; 18,6; 12,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:41:41; 31,2; 29,1;  5,8;  8,6;  6,6;  8,8; 21,2;  6,6;  6,0; 18,5; 11,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:42:41; 31,1; 29,0;  5,8;  8,6;  6,9;  8,9; 21,2;  6,6;  6,3; 18,5; 11,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:43:41; 31,0; 28,8;  5,8;  8,6;  6,9;  8,9; 21,0;  6,6;  6,3; 18,5; 11,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:44:41; 31,0; 28,6;  5,8;  8,6;  6,9;  8,9; 21,0;  6,6;  6,1; 18,5; 11,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:45:41; 31,0; 28,3;  5,8;  8,6;  6,6;  8,8; 20,8;  6,6;  6,0; 18,4; 11,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:46:41; 31,0; 28,0;  5,8;  8,6;  6,6;  8,8; 20,8;  6,6;  6,0; 18,4; 11,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:47:41; 30,9; 27,7;  5,8;  8,6;  6,6;  8,8; 20,7;  6,6;  6,2; 18,4; 11,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:48:41; 30,8; 27,5;  5,8;  8,6;  6,6;  8,8; 20,7;  6,6;  6,3; 18,3; 11,7; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;21:49:41; 30,7; 27,3;  5,8;  8,6;  6,9;  8,9; 20,5;  6,6;  6,4; 18,3; 11,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:50:41; 30,5; 27,1;  5,8;  8,6;  6,9;  8,9; 20,3;  6,6;  6,3; 18,3; 11,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:51:41; 30,4; 27,0;  5,8;  8,6;  6,9;  8,9; 20,3;  6,6;  6,4; 18,2; 11,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:52:41; 30,2; 26,8;  5,8;  8,6;  6,9;  8,9; 20,1;  6,7;  6,6; 18,2; 11,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:53:41; 30,0; 26,7;  5,8;  8,6;  6,9;  8,9; 20,1;  6,7;  6,6; 18,1; 11,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:54:41; 29,9; 26,6;  5,8;  8,6;  6,9;  8,9; 19,9;  6,7;  6,5; 18,1; 11,1; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;21:55:41; 29,7; 26,5;  5,8;  8,6;  6,9;  8,9; 19,9;  6,8;  6,5; 18,1; 11,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:56:41; 29,6; 26,4;  5,8;  8,6;  6,9;  8,9; 19,9;  6,8;  6,6; 18,0; 11,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:57:41; 29,4; 26,3;  5,8;  8,6;  6,9;  8,9; 19,8;  6,8;  6,6; 17,9; 10,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:58:41; 29,3; 26,2;  5,8;  8,6;  6,9;  8,9; 19,8;  6,8;  6,5; 17,9; 10,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;21:59:41; 29,2; 26,0;  5,8;  8,7;  6,9;  8,9; 19,6;  6,8;  6,6; 17,8; 10,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:00:41; 29,1; 26,0;  5,8;  8,7;  6,9;  8,9; 19,6;  6,8;  6,6; 17,8; 10,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:01:41; 28,9; 25,8;  6,2;  8,6;  6,9;  8,9; 19,4;  6,8;  6,7; 17,7; 10,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:02:41; 28,8; 25,7;  6,2;  8,7;  6,9;  8,9; 19,4;  6,9;  6,6; 17,6; 10,6; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:03:41; 28,7; 25,6;  5,8;  8,6;  6,9;  8,9; 19,2;  6,8;  6,4; 17,6; 10,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:04:41; 28,5; 25,4;  5,8;  8,6;  6,9;  8,9; 19,2;  6,8;  6,4; 17,5; 10,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:05:41; 28,4; 25,4;  5,8;  8,6;  6,9;  8,9; 19,0;  6,8;  6,5; 17,5; 10,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:06:41; 28,3; 25,2;  6,2;  8,7;  6,9;  8,9; 19,0;  6,8;  6,6; 17,4; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:07:41; 28,2; 25,1;  5,8;  8,6;  6,9;  8,9; 19,0;  6,8;  6,7; 17,4; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:08:41; 28,1; 25,0;  6,2;  8,7;  6,9;  8,9; 18,8;  6,9;  6,9; 17,3; 10,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:09:41; 28,0; 24,9;  6,2;  8,7;  6,9;  8,9; 18,8;  7,0;  6,9; 17,3; 10,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:10:41; 27,8; 24,8;  6,2;  8,7;  6,9;  8,9; 18,8;  7,0;  6,6; 17,2; 10,2; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:11:41; 27,7; 24,7;  6,2;  8,7;  6,9;  8,9; 18,6;  7,0;  6,6; 17,2; 10,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:12:41; 27,6; 24,6;  6,2;  8,7;  6,9;  8,9; 18,6;  7,0;  6,7; 17,1; 10,1; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:13:41; 27,5; 24,5;  6,2;  8,7;  6,9;  8,9; 18,5;  7,0;  6,9; 17,1; 10,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:14:41; 27,4; 24,4;  6,2;  8,7;  6,9;  8,9; 18,5;  7,0;  7,0; 17,0; 10,0; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:15:41; 27,3; 24,3;  6,2;  8,7;  6,9;  8,9; 18,5;  7,1;  7,0; 17,0; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:16:41; 27,2; 24,2;  6,2;  8,7;  6,9;  8,9; 18,3;  7,1;  7,0; 16,9;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:17:41; 27,1; 24,1;  6,2;  8,7;  6,9;  8,9; 18,3;  7,2;  7,1; 16,9;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:18:41; 27,0; 24,0;  6,2;  8,7;  6,9;  8,9; 18,3;  7,2;  6,9; 16,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:19:41; 26,9; 23,9;  6,2;  8,7;  7,3;  9,0; 18,1;  7,2;  6,9; 16,8;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:20:41; 26,7; 23,7;  6,2;  8,7;  7,3;  9,0; 18,1;  7,2;  6,9; 16,9;  9,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:21:41; 26,7; 23,7;  6,2;  8,7;  7,3;  9,0; 18,1;  7,2;  7,1; 16,8;  9,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:22:41; 26,6; 23,6;  6,2;  8,7;  7,3;  9,0; 17,9;  7,3;  7,1; 16,7;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:23:41; 26,4; 23,5;  6,2;  8,7;  7,3;  9,0; 17,9;  7,3;  7,2; 16,6;  9,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:24:41; 26,3; 23,4;  6,2;  8,7;  7,3;  9,0; 17,7;  7,3;  7,3; 16,5;  9,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:25:41; 26,2; 23,3;  6,2;  8,7;  7,3;  9,0; 17,7;  7,4;  7,2; 16,4;  9,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:26:41; 26,1; 23,2;  6,2;  8,7;  7,3;  9,0; 17,7;  7,4;  7,0; 16,3;  9,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:27:41; 26,0; 23,1;  6,2;  8,7;  7,3;  9,0; 17,5;  7,4;  7,1; 16,2;  8,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:28:41; 25,9; 23,0;  6,5;  8,8;  7,3;  9,0; 17,5;  7,4;  7,3; 16,1;  8,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:29:41; 25,8; 22,9;  6,5;  8,8;  7,3;  9,0; 17,5;  7,4;  7,5; 16,0;  8,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:30:41; 25,7; 22,9;  6,5;  8,8;  7,3;  9,0; 17,5;  7,5;  7,5; 15,9;  8,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:31:41; 25,6; 22,8;  6,5;  8,8;  7,3;  9,0; 17,3;  7,5;  7,3; 15,8;  8,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:32:41; 25,5; 22,7;  6,5;  8,8;  7,3;  9,0; 17,1;  7,5;  7,2; 15,7;  8,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:33:41; 25,4; 22,6;  6,5;  8,8;  7,3;  9,0; 17,1;  7,5;  7,3; 15,7;  8,4; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:34:41; 25,3; 22,5;  6,5;  8,8;  7,3;  9,0; 17,1;  7,5;  7,5; 15,6;  8,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:35:41; 25,2; 22,4;  6,5;  8,8;  7,6;  9,1; 16,9;  7,6;  7,6; 15,5;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:36:41; 25,1; 22,3;  6,5;  8,8;  7,6;  9,1; 16,9;  7,6;  7,6; 15,5;  7,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:37:41; 25,0; 22,3;  6,5;  8,8;  7,6;  9,1; 16,9;  7,6;  7,4; 15,4;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:38:41; 24,9; 22,2;  6,5;  8,8;  7,6;  9,1; 16,7;  7,6;  7,3; 15,4;  7,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:39:41; 24,8; 22,1;  6,5;  8,8;  7,6;  9,1; 16,7;  7,6;  7,4; 15,2;  7,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:40:41; 24,7; 22,1;  6,5;  8,8;  7,6;  9,1; 16,7;  7,6;  7,5; 15,2;  7,6; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:41:41; 24,6; 22,0;  6,5;  8,8;  7,6;  9,1; 16,5;  7,6;  7,6; 15,1;  7,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:42:41; 24,5; 21,9;  6,5;  8,8;  7,6;  9,1; 16,5;  7,6;  7,6; 15,1;  7,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:43:41; 24,4; 21,8;  6,5;  8,8;  7,6;  9,1; 16,5;  7,6;  7,6; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:44:41; 24,3; 21,7;  6,5;  8,8;  7,6;  9,1; 16,5;  7,6;  7,6; 15,0;  7,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:45:41; 24,2; 21,6;  6,5;  8,8;  7,6;  9,1; 16,3;  7,7;  7,7; 14,9;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:46:41; 24,1; 21,6;  6,5;  8,8;  7,6;  9,1; 16,3;  7,7;  7,7; 14,9;  7,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:47:41; 24,1; 21,5;  6,5;  8,8;  7,6;  9,1; 16,3;  7,7;  7,6; 14,9;  7,3; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;22:48:41; 24,0; 21,4;  6,5;  8,8;  7,6;  9,1; 16,3;  7,7;  7,7; 14,8;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:49:41; 23,9; 21,4;  6,5;  8,8;  7,6;  9,1; 16,1;  7,8;  7,8; 14,8;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:50:41; 23,8; 21,3;  6,8;  8,9;  7,6;  9,1; 16,1;  7,8;  7,7; 14,8;  7,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:51:41; 23,7; 21,2;  6,8;  8,9;  7,6;  9,1; 16,1;  7,8;  7,6; 14,7;  7,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:52:41; 23,6; 21,2;  6,8;  8,9;  7,6;  9,1; 16,1;  7,8;  7,7; 14,7;  7,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:53:41; 23,5; 21,1;  6,8;  8,9;  7,9;  9,2; 15,9;  7,8;  7,7; 14,7;  6,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:54:41; 23,4; 21,0;  6,8;  8,9;  7,9;  9,2; 15,9;  7,8;  7,8; 14,6;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:55:41; 23,4; 21,0;  6,8;  8,9;  7,9;  9,2; 15,9;  7,9;  7,9; 14,6;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:56:41; 23,3; 20,9;  6,8;  8,9;  7,9;  9,2; 15,9;  7,9;  8,0; 14,6;  6,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:57:41; 23,2; 20,8;  6,8;  8,9;  7,9;  9,2; 15,7;  8,0;  8,1; 14,5;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:58:41; 23,1; 20,7;  6,8;  8,9;  7,9;  9,2; 15,7;  8,0;  8,1; 14,5;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;22:59:41; 23,0; 20,7;  6,8;  8,9;  7,9;  9,2; 15,7;  8,0;  8,2; 14,5;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:00:41; 22,9; 20,7;  7,2;  9,0;  7,9;  9,2; 15,7;  8,1;  8,3; 14,5;  6,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:01:41; 22,8; 20,6;  7,2;  9,0;  7,9;  9,2; 15,7;  8,1;  8,2; 14,4;  6,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:02:41; 22,8; 20,5;  7,2;  9,0;  7,9;  9,2; 15,5;  8,1;  8,1; 14,4;  6,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:03:41; 22,7; 20,4;  7,2;  9,0;  7,9;  9,2; 15,5;  8,1;  8,1; 14,4;  6,5; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:04:41; 22,6; 20,4;  7,2;  9,0;  7,9;  9,2; 15,5;  8,2;  8,2; 14,3;  6,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:05:41; 22,5; 20,3;  7,2;  9,0;  7,9;  9,2; 15,5;  8,2;  8,3; 14,3;  6,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:06:41; 22,4; 20,3;  7,2;  9,0;  8,3;  9,3; 15,3;  8,2;  8,4; 14,3;  6,1; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:07:41; 22,4; 20,2;  7,2;  9,0;  8,3;  9,3; 15,3;  8,3;  8,2; 14,3;  6,1; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:08:41; 22,3; 20,2;  7,2;  9,0;  8,3;  9,3; 15,3;  8,3;  8,1; 14,2;  6,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:09:41; 22,2; 20,1;  7,2;  9,0;  8,3;  9,3; 15,3;  8,3;  8,1; 14,2;  6,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:10:41; 22,1; 20,1;  7,2;  9,0;  8,3;  9,3; 15,3;  8,2;  8,2; 14,2;  6,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:11:41; 22,1; 20,0;  7,2;  9,0;  8,3;  9,3; 15,1;  8,2;  8,2; 14,2;  6,0; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:12:41; 22,0; 19,9;  7,2;  9,0;  8,3;  9,3; 15,1;  8,3;  8,3; 14,1;  5,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:13:41; 21,9; 19,9;  7,2;  9,0;  8,3;  9,3; 15,1;  8,3;  8,4; 14,1;  5,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:14:41; 21,8; 19,8;  7,2;  9,0;  8,3;  9,3; 15,1;  8,3;  8,4; 14,1;  5,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:15:41; 21,8; 19,8;  7,2;  9,0;  8,3;  9,3; 15,1;  8,4;  8,5; 14,1;  5,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:16:41; 21,7; 19,8;  7,2;  9,0;  8,3;  9,3; 15,1;  8,4;  8,5; 14,1;  5,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:17:41; 21,7; 19,7;  7,2;  9,0;  8,3;  9,3; 14,9;  8,4;  8,6; 14,1;  5,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:18:41; 21,6; 19,6;  7,2;  9,0;  8,3;  9,3; 14,9;  8,5;  8,6; 14,1;  5,8; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:19:41; 21,5; 19,6;  7,5;  9,1;  8,3;  9,3; 14,9;  8,5;  8,7; 14,1;  5,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:20:41; 21,4; 19,5;  7,5;  9,1;  8,3;  9,3; 14,9;  8,5;  8,6; 14,1;  5,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:21:41; 21,4; 19,5;  7,5;  9,1;  8,3;  9,3; 14,9;  8,6;  8,5; 13,9;  5,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:22:41; 21,3; 19,5;  7,5;  9,1;  8,3;  9,3; 14,9;  8,6;  8,5; 13,9;  5,7; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:23:41; 21,2; 19,4;  7,5;  9,1;  8,6;  9,4; 14,7;  8,6;  8,6; 13,9;  5,4; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:24:41; 21,1; 19,3;  7,5;  9,1;  8,6;  9,4; 14,7;  8,6;  8,6; 13,9;  5,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:25:41; 21,1; 19,3;  7,5;  9,1;  8,6;  9,4; 14,7;  8,6;  8,8; 13,9;  5,4; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:26:41; 21,0; 19,3;  7,5;  9,1;  8,6;  9,4; 14,7;  8,6;  8,9; 13,9;  5,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:27:41; 20,9; 19,2;  7,5;  9,1;  8,6;  9,4; 14,7;  8,7;  8,8; 13,9;  5,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:28:41; 20,9; 19,2;  7,5;  9,1;  8,6;  9,4; 14,7;  8,6;  8,7; 13,9;  5,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:29:41; 20,8; 19,1;  7,5;  9,1;  8,6;  9,4; 14,4;  8,7;  9,0; 13,9;  5,3; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:30:41; 20,8; 19,1;  7,5;  9,1;  8,6;  9,4; 14,4;  8,7;  9,1; 13,8;  5,2; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:31:41; 20,7; 19,1;  7,5;  9,1;  8,6;  9,4; 14,4;  8,8;  9,0; 13,8;  5,2; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:32:41; 20,7; 19,1;  7,5;  9,1;  8,6;  9,4; 14,4;  8,8;  8,8; 13,8;  5,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:33:41; 20,6; 19,0;  7,5;  9,1;  8,9;  9,5; 14,4;  8,8;  8,9; 13,8;  4,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:34:41; 20,5; 18,9;  7,8;  9,2;  8,9;  9,5; 14,4;  8,8;  9,2; 13,8;  4,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:35:41; 20,4; 18,9;  7,8;  9,2;  8,9;  9,5; 14,4;  8,9;  9,3; 13,8;  4,9; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:36:41; 20,4; 18,8;  7,8;  9,2;  8,9;  9,5; 14,4;  8,9;  9,1; 13,7;  4,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:37:41; 20,3; 18,8;  7,8;  9,2;  8,9;  9,5; 14,2;  9,0;  9,0; 13,7;  4,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:38:41; 20,3; 18,8;  7,8;  9,2;  8,9;  9,5; 14,2;  8,9;  8,9; 13,7;  4,8; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:39:41; 20,2; 18,8;  7,8;  9,2;  8,9;  9,5; 14,2;  9,0;  9,2; 13,7;  4,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:40:41; 20,1; 18,7;  7,8;  9,2;  8,9;  9,5; 14,2;  9,0;  9,3; 13,7;  4,8; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:41:41; 20,1; 18,7;  8,1;  9,3;  8,9;  9,5; 14,2;  9,0;  9,1; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:42:41; 20,1; 18,7;  8,1;  9,3;  8,9;  9,5; 14,2;  9,1;  8,9; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:43:41; 20,0; 18,6;  8,1;  9,3;  8,9;  9,5; 14,2;  8,9;  8,9; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:44:41; 19,9; 18,6;  8,1;  9,3;  8,9;  9,5; 14,2;  9,0;  9,1; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:45:41; 19,9; 18,6;  8,1;  9,3;  8,9;  9,5; 14,2;  9,1;  9,2; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:46:41; 19,8; 18,5;  8,1;  9,3;  8,9;  9,5; 14,0;  9,1;  9,3; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:47:41; 19,7; 18,4;  8,1;  9,3;  8,9;  9,5; 14,0;  9,1;  9,1; 13,6;  4,7; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:48:41; 19,7; 18,4;  8,1;  9,3;  8,9;  9,5; 14,0;  9,1;  9,1; 13,5;  4,6; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:49:41; 19,6; 18,4;  8,1;  9,3;  9,2;  9,6; 14,0;  9,1;  9,3; 13,5;  4,3; 46,0;  0,1;    0;  0,000;pøipraven;
17-01-2024;23:50:41; 19,6; 18,4;  8,1;  9,3;  9,2;  9,6; 14,0;  9,2;  9,5; 13,5;  4,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:51:41; 19,5; 18,4;  8,1;  9,3;  9,2;  9,6; 14,0;  9,2;  9,5; 13,5;  4,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:52:41; 19,5; 18,3;  8,1;  9,3;  9,2;  9,6; 14,0;  9,2;  9,3; 13,5;  4,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:53:41; 19,4; 18,3;  8,1;  9,3;  9,2;  9,6; 14,0;  9,2;  9,3; 13,5;  4,3; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:54:41; 19,4; 18,3;  8,1;  9,3;  9,2;  9,6; 14,0;  9,3;  9,5; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:55:41; 19,3; 18,2;  8,1;  9,3;  9,2;  9,6; 14,0;  9,3;  9,4; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:56:41; 19,3; 18,2;  8,1;  9,3;  9,2;  9,6; 13,8;  9,3;  9,4; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:57:41; 19,2; 18,2;  8,1;  9,3;  9,2;  9,6; 13,8;  9,3;  9,6; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:58:41; 19,1; 18,1;  8,1;  9,3;  9,2;  9,6; 13,8;  9,4;  9,6; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
17-01-2024;23:59:41; 19,1; 18,1;  8,1;  9,3;  9,2;  9,6; 13,8;  9,4;  9,3; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;00:00:00; 19,1; 18,1;  8,1;  9,3;  9,2;  9,6; 13,8;  9,4;  9,2; 13,4;  4,2; 46,0;  0,0;    0;  0,000;pøipraven;
