Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-18-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
18-01-2024;04:01:14; 30,9; 29,6;  9,1;  9,6;  9,8;  9,8; 51,0;  9,3;  8,8; 39,6; 29,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:02:14; 30,7; 29,5;  9,1;  9,6;  9,8;  9,8; 50,8;  9,3;  8,6; 39,9; 30,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:03:14; 30,6; 29,3;  9,1;  9,6;  9,8;  9,8; 50,5;  9,3;  8,6; 40,0; 30,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:04:14; 30,4; 29,2;  9,1;  9,6;  9,8;  9,8; 50,4;  9,3;  8,8; 40,4; 30,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:05:14; 30,3; 29,1;  9,1;  9,6;  9,8;  9,8; 50,2;  9,3;  8,8; 40,5; 30,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:06:14; 30,1; 29,0;  9,1;  9,6;  9,8;  9,8; 49,8;  9,3;  8,7; 40,7; 30,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:07:14; 30,0; 28,9;  8,8;  9,5;  9,8;  9,8; 49,6;  9,3;  8,6; 40,7; 30,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:08:14; 29,9; 28,7;  8,8;  9,5;  9,8;  9,8; 49,4;  9,3;  8,6; 40,8; 31,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:09:14; 29,7; 28,7;  8,8;  9,5;  9,8;  9,8; 49,2;  9,3;  8,6; 40,8; 31,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:10:14; 29,6; 28,5;  8,8;  9,5;  9,8;  9,8; 48,9;  9,3;  8,6; 40,8; 31,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:11:14; 29,5; 28,4;  8,8;  9,5;  9,8;  9,8; 48,7;  9,3;  8,5; 41,0; 31,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:12:14; 29,3; 28,3;  8,8;  9,5;  9,8;  9,8; 48,5;  9,2;  8,3; 41,0; 31,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:13:14; 29,2; 28,1;  8,8;  9,5;  9,5;  9,7; 48,3;  9,1;  8,4; 41,0; 31,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:14:14; 29,1; 28,0;  8,8;  9,5;  9,5;  9,7; 48,0;  9,1;  8,6; 41,0; 31,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:15:14; 28,9; 27,8;  8,8;  9,5;  9,5;  9,7; 47,8;  9,1;  8,5; 40,8; 31,3; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;04:16:14; 28,8; 27,8;  8,8;  9,5;  9,5;  9,7; 47,6;  9,1;  8,3; 40,8; 31,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:17:14; 28,7; 27,6;  8,8;  9,5;  9,5;  9,7; 47,4;  9,0;  8,2; 40,8; 31,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:18:14; 28,6; 27,5;  8,8;  9,5;  9,5;  9,7; 47,1;  9,0;  8,5; 40,8; 31,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:19:14; 28,5; 27,3;  8,8;  9,5;  9,5;  9,7; 47,0;  9,1;  8,5; 40,7; 31,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:20:14; 28,4; 27,2;  8,5;  9,4;  9,5;  9,7; 46,8;  9,1;  8,4; 40,7; 31,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:21:14; 28,2; 27,1;  8,5;  9,4;  9,5;  9,7; 46,6;  9,1;  8,3; 40,5; 31,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:22:14; 28,1; 26,9;  8,5;  9,4;  9,5;  9,7; 46,3;  9,0;  8,3; 40,5; 31,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:23:14; 28,0; 26,8;  8,5;  9,4;  9,5;  9,7; 46,1;  9,0;  8,2; 40,4; 30,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:24:14; 27,9; 26,7;  8,5;  9,4;  9,5;  9,7; 45,9;  8,9;  8,2; 40,4; 30,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:25:14; 27,8; 26,6;  8,5;  9,4;  9,5;  9,7; 45,7;  8,9;  8,1; 40,2; 30,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:26:14; 27,7; 26,4;  8,5;  9,4;  9,5;  9,7; 45,4;  8,9;  8,1; 40,0; 30,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:27:14; 27,6; 26,3;  8,5;  9,4;  9,5;  9,7; 45,2;  8,9;  8,3; 40,0; 30,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:28:14; 27,5; 26,2;  8,5;  9,4;  9,5;  9,7; 45,0;  8,9;  8,1; 39,9; 30,3; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;04:29:14; 27,4; 26,1;  8,5;  9,4;  9,5;  9,7; 44,7;  8,8;  7,9; 39,7; 30,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:30:14; 27,3; 26,0;  8,5;  9,4;  9,2;  9,7; 44,5;  8,8;  7,9; 39,6; 30,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:31:14; 27,2; 25,8;  8,5;  9,4;  9,2;  9,6; 44,3;  8,8;  8,1; 39,6; 30,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:32:14; 27,1; 25,7;  8,5;  9,4;  9,2;  9,6; 44,2;  8,8;  8,0; 39,4; 30,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:33:14; 27,0; 25,6;  8,5;  9,4;  9,2;  9,6; 43,9;  8,7;  7,8; 39,3; 30,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:34:14; 27,0; 25,5;  8,5;  9,4;  9,2;  9,6; 43,7;  8,7;  7,7; 39,1; 29,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:35:14; 26,9; 25,4;  8,5;  9,4;  9,2;  9,6; 43,5;  8,6;  7,9; 38,9; 29,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:36:14; 26,8; 25,3;  8,5;  9,4;  9,2;  9,6; 43,2;  8,7;  8,1; 38,8; 29,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:37:14; 26,7; 25,2;  8,5;  9,4;  9,2;  9,6; 43,1;  8,7;  8,1; 38,6; 29,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:38:14; 26,6; 25,0;  8,1;  9,3;  9,2;  9,6; 43,0;  8,7;  7,9; 38,5; 29,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:39:14; 26,6; 25,0;  8,1;  9,3;  9,2;  9,6; 42,9;  8,7;  7,8; 38,3; 29,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:40:14; 26,5; 24,8;  8,1;  9,3;  9,2;  9,6; 42,6;  8,6;  7,7; 38,2; 29,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;04:41:14; 26,4; 24,7;  8,1;  9,3;  9,2;  9,6; 42,4;  8,6;  7,7; 37,9; 28,7; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;04:42:14; 26,3; 24,6;  8,1;  9,3;  9,2;  9,6; 42,3;  8,6;  7,6; 37,7; 28,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:43:14; 26,2; 24,5;  8,1;  9,3;  9,2;  9,6; 42,0;  8,6;  7,6; 37,6; 28,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:44:14; 26,1; 24,4;  8,1;  9,3;  8,9;  9,5; 41,8;  8,5;  7,6; 37,6; 28,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:45:14; 26,2; 24,4;  8,1;  9,3;  8,9;  9,5; 41,6;  8,5;  7,6; 37,3; 28,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:46:14; 26,1; 24,1;  8,1;  9,3;  8,9;  9,5; 41,5;  8,5;  7,6; 37,1; 28,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:47:14; 26,1; 23,9;  8,1;  9,3;  8,9;  9,5; 41,2;  8,5;  7,6; 37,0; 28,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:48:14; 26,1; 23,7;  8,1;  9,3;  8,9;  9,5; 41,0;  8,4;  7,4; 36,8; 27,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:49:14; 26,0; 23,5;  7,8;  9,2;  8,9;  9,5; 40,7;  8,3;  7,2; 36,7; 27,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:50:14; 25,9; 23,4;  7,8;  9,2;  8,9;  9,5; 40,6;  8,3;  7,5; 36,5; 27,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:51:14; 25,9; 23,3;  7,8;  9,2;  8,9;  9,5; 40,4;  8,3;  7,6; 36,4; 27,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:52:14; 25,8; 23,2;  7,8;  9,2;  8,9;  9,5; 40,2;  8,3;  7,6; 36,2; 27,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:53:14; 25,6; 23,1;  7,8;  9,2;  8,9;  9,5; 40,0;  8,3;  7,5; 36,1; 27,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:54:14; 25,6; 23,0;  7,8;  9,2;  8,9;  9,5; 39,8;  8,2;  7,4; 36,0; 27,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:55:14; 25,5; 22,9;  7,8;  9,2;  8,9;  9,5; 39,6;  8,2;  7,3; 35,7; 26,8; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;04:56:14; 25,4; 22,9;  7,8;  9,2;  8,6;  9,4; 39,4;  8,1;  7,4; 35,5; 26,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:57:14; 25,2; 22,7;  7,8;  9,2;  8,6;  9,4; 39,3;  8,1;  7,6; 35,4; 26,8; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;04:58:14; 25,2; 22,7;  7,8;  9,2;  8,6;  9,4; 39,0;  8,1;  7,5; 35,2; 26,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;04:59:14; 25,1; 22,6;  7,5;  9,1;  8,6;  9,4; 38,8;  8,1;  7,5; 35,1; 26,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:00:14; 25,0; 22,5;  7,5;  9,1;  8,6;  9,4; 38,7;  8,1;  7,3; 35,0; 26,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:01:14; 24,9; 22,4;  7,5;  9,1;  8,6;  9,4; 38,5;  8,0;  7,2; 34,8; 26,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:02:14; 24,8; 22,4;  7,5;  9,1;  8,6;  9,4; 38,3;  7,9;  7,1; 34,5; 26,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:03:14; 24,7; 22,3;  7,5;  9,1;  8,6;  9,4; 38,0;  7,8;  7,3; 34,4; 25,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:04:14; 24,6; 22,2;  7,5;  9,1;  8,6;  9,4; 37,9;  7,9;  7,3; 34,3; 25,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:05:14; 24,5; 22,1;  7,5;  9,1;  8,6;  9,4; 37,7;  7,8;  7,2; 34,1; 25,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:06:14; 24,4; 22,0;  7,5;  9,1;  8,6;  9,4; 37,5;  7,8;  7,0; 34,0; 25,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:07:14; 24,3; 21,9;  7,5;  9,1;  8,6;  9,4; 37,3;  7,7;  7,2; 33,8; 25,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:08:14; 24,2; 21,9;  7,5;  9,1;  8,6;  9,4; 37,2;  7,8;  7,4; 33,7; 25,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:09:14; 24,1; 21,8;  7,5;  9,1;  8,6;  9,4; 37,0;  7,8;  7,3; 33,6; 25,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:10:14; 24,1; 21,7;  7,5;  9,1;  8,3;  9,3; 36,8;  7,8;  7,1; 33,5; 25,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:11:14; 24,0; 21,7;  7,5;  9,1;  8,3;  9,3; 36,5;  7,7;  7,0; 33,2; 24,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:12:14; 23,9; 21,6;  7,5;  9,1;  8,3;  9,3; 36,4;  7,7;  7,1; 33,0; 24,8; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:13:14; 23,8; 21,5;  7,5;  9,1;  8,3;  9,3; 36,3;  7,7;  7,3; 32,9; 24,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:14:14; 23,7; 21,4;  7,5;  9,1;  8,3;  9,3; 36,0;  7,7;  7,4; 32,8; 24,5; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:15:14; 23,6; 21,3;  7,5;  9,1;  8,3;  9,3; 35,9;  7,7;  7,3; 32,6; 24,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:16:14; 23,5; 21,3;  7,2;  9,0;  8,3;  9,3; 35,6;  7,7;  7,1; 32,5; 24,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:17:14; 23,5; 21,2;  7,2;  9,0;  8,3;  9,3; 35,5;  7,7;  7,1; 32,4; 24,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:18:14; 23,4; 21,1;  7,2;  9,0;  8,3;  9,3; 35,4;  7,6;  6,8; 32,2; 24,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:19:14; 23,3; 21,1;  7,2;  9,0;  8,3;  9,3; 35,2;  7,6;  6,7; 32,1; 23,9; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:20:14; 23,2; 21,0;  7,2;  9,0;  8,3;  9,3; 35,0;  7,6;  6,7; 31,9; 23,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:21:14; 23,1; 20,9;  7,2;  9,0;  8,3;  9,3; 34,8;  7,5;  6,7; 31,7; 23,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:22:14; 23,1; 20,9;  7,2;  9,0;  7,9;  9,2; 34,7;  7,5;  6,7; 31,6; 23,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:23:14; 23,0; 20,8;  7,2;  9,0;  7,9;  9,2; 34,4;  7,4;  6,7; 31,5; 23,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:24:14; 22,9; 20,7;  7,2;  9,0;  7,9;  9,2; 34,3;  7,4;  6,7; 31,3; 23,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:25:14; 22,8; 20,6;  7,2;  9,0;  7,9;  9,2; 34,2;  7,4;  6,7; 31,2; 23,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:26:14; 22,7; 20,6;  7,2;  9,0;  7,9;  9,2; 34,0;  7,3;  6,6; 31,1; 23,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:27:14; 22,7; 20,5;  6,8;  8,9;  7,9;  9,2; 33,8;  7,3;  6,6; 30,9; 23,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:28:14; 22,6; 20,4;  6,8;  8,9;  7,9;  9,2; 33,6;  7,2;  6,6; 30,8; 22,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:29:14; 22,5; 20,3;  6,8;  8,9;  7,9;  9,2; 33,5;  7,2;  6,6; 30,6; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:30:14; 22,4; 20,2;  6,8;  8,9;  7,6;  9,2; 33,4;  7,1;  6,6; 30,4; 22,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:31:14; 22,3; 20,1;  6,8;  8,9;  7,6;  9,1; 33,1;  7,1;  6,6; 30,3; 22,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:32:14; 22,3; 20,1;  6,8;  8,9;  7,6;  9,1; 33,0;  7,1;  6,6; 30,2; 22,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:33:14; 22,2; 20,1;  6,8;  8,9;  7,6;  9,1; 32,8;  7,1;  6,7; 30,0; 22,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:34:14; 22,1; 19,9;  6,8;  8,9;  7,6;  9,1; 32,7;  7,1;  6,6; 29,9; 22,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:35:14; 22,0; 19,9;  6,8;  8,9;  7,6;  9,1; 32,6;  7,1;  6,6; 29,8; 22,2; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:36:14; 21,9; 19,8;  6,5;  8,8;  7,6;  9,1; 32,4;  7,1;  6,6; 29,7; 22,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:37:14; 21,9; 19,8;  6,5;  8,8;  7,6;  9,1; 32,2;  7,1;  6,7; 29,5; 21,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:38:14; 21,8; 19,7;  6,5;  8,8;  7,6;  9,1; 32,0;  7,1;  6,7; 29,4; 21,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:39:14; 21,7; 19,6;  6,5;  8,8;  7,6;  9,1; 31,9;  7,1;  6,6; 29,2; 21,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:40:14; 21,7; 19,4;  6,5;  8,8;  7,6;  9,1; 31,7;  7,1;  6,5; 29,0; 21,4; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:41:14; 21,7; 19,3;  6,5;  8,8;  7,6;  9,1; 31,6;  7,0;  6,5; 28,9; 21,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:42:14; 21,6; 19,2;  6,5;  8,8;  7,6;  9,1; 31,5;  7,0;  6,6; 28,8; 21,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:43:14; 21,6; 19,2;  6,5;  8,8;  7,6;  9,1; 31,3;  6,9;  6,5; 28,7; 21,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:44:14; 21,5; 19,1;  6,5;  8,8;  7,6;  9,1; 31,2;  6,9;  6,5; 28,6; 21,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:45:14; 21,4; 19,0;  6,5;  8,8;  7,6;  9,1; 31,0;  6,9;  6,5; 28,5; 20,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:46:14; 21,3; 18,9;  6,5;  8,8;  7,6;  9,1; 30,9;  6,9;  6,4; 28,3; 20,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:47:14; 21,2; 18,9;  6,5;  8,8;  7,3;  9,0; 30,8;  6,8;  6,4; 28,2; 20,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:48:14; 21,1; 18,8;  6,5;  8,8;  7,3;  9,0; 30,6;  6,8;  6,4; 28,1; 20,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:49:14; 21,0; 18,7;  6,5;  8,8;  7,3;  9,0; 30,5;  6,8;  6,4; 28,0; 20,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:50:14; 20,9; 18,7;  6,5;  8,8;  7,3;  9,0; 30,3;  6,8;  6,3; 27,9; 20,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:51:14; 20,9; 18,7;  6,5;  8,8;  7,3;  9,0; 30,2;  6,7;  6,2; 27,7; 20,5; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:52:14; 20,8; 18,6;  6,5;  8,8;  7,3;  9,0; 30,0;  6,7;  6,4; 27,5; 20,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:53:14; 20,7; 18,5;  6,5;  8,8;  7,3;  9,0; 29,9;  6,7;  6,5; 27,4; 20,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:54:14; 20,6; 18,5;  6,5;  8,8;  7,3;  9,0; 29,8;  6,8;  6,4; 27,2; 20,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:55:14; 20,6; 18,4;  6,5;  8,7;  7,3;  9,0; 29,6;  6,7;  6,2; 27,1; 19,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:56:14; 20,5; 18,3;  6,2;  8,7;  7,3;  9,0; 29,5;  6,7;  6,2; 27,0; 19,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:57:14; 20,4; 18,3;  6,2;  8,7;  7,3;  9,0; 29,3;  6,7;  6,3; 26,9; 19,6; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;05:58:14; 20,3; 18,2;  6,2;  8,7;  7,3;  9,0; 29,2;  6,7;  6,4; 26,8; 19,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;05:59:14; 20,3; 18,2;  6,2;  8,7;  7,3;  9,0; 29,0;  6,7;  6,3; 26,6; 19,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:00:14; 20,2; 18,2;  6,2;  8,7;  7,3;  9,0; 28,9;  6,6;  6,1; 26,5; 19,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:01:14; 20,1; 18,1;  6,2;  8,7;  7,3;  9,0; 28,7;  6,6;  6,1; 26,4; 19,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:02:14; 20,1; 18,0;  6,2;  8,7;  6,9;  8,9; 28,6;  6,6;  6,1; 26,3; 19,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:03:14; 20,0; 18,0;  6,2;  8,7;  6,9;  8,9; 28,4;  6,6;  6,1; 26,2; 19,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:04:14; 19,9; 17,9;  6,2;  8,7;  6,9;  8,9; 28,3;  6,6;  6,2; 26,1; 19,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:05:14; 19,8; 17,8;  6,2;  8,7;  6,9;  8,9; 28,3;  6,6;  6,1; 26,0; 19,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:06:14; 19,7; 17,8;  6,2;  8,7;  6,9;  8,9; 28,1;  6,5;  6,0; 25,8; 18,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:07:14; 19,7; 17,8;  6,2;  8,7;  6,9;  8,9; 28,0;  6,5;  6,1; 25,7; 18,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:08:14; 19,6; 17,7;  6,2;  8,7;  6,9;  8,9; 27,8;  6,5;  6,2; 25,6; 18,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:09:14; 19,5; 17,6;  6,2;  8,7;  6,9;  8,9; 27,7;  6,5;  6,0; 25,5; 18,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:10:14; 19,4; 17,6;  6,2;  8,7;  6,9;  8,9; 27,5;  6,5;  5,9; 25,4; 18,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:11:14; 19,4; 17,5;  6,2;  8,7;  6,9;  8,9; 27,4;  6,5;  6,0; 25,3; 18,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:12:14; 19,3; 17,5;  6,2;  8,7;  6,9;  8,9; 27,4;  6,5;  6,2; 25,1; 18,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:13:14; 19,3; 17,5;  6,2;  8,7;  6,9;  8,9; 27,2;  6,5;  6,0; 25,0; 18,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:14:14; 19,2; 17,4;  6,2;  8,7;  6,9;  8,9; 27,1;  6,4;  5,9; 24,9; 18,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:15:14; 19,1; 17,3;  6,2;  8,7;  6,9;  8,9; 26,9;  6,4;  5,9; 24,8; 17,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:16:14; 19,0; 17,2;  5,8;  8,6;  6,9;  8,9; 26,8;  6,4;  5,9; 24,7; 17,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:17:14; 19,0; 17,2;  5,8;  8,6;  6,9;  8,9; 26,8;  6,4;  5,9; 24,6; 17,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:18:14; 18,9; 17,2;  5,8;  8,6;  6,9;  8,9; 26,6;  6,4;  6,0; 24,5; 17,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:19:14; 18,9; 17,1;  5,8;  8,6;  6,9;  8,9; 26,5;  6,3;  5,9; 24,4; 17,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:20:14; 18,8; 17,1;  5,8;  8,6;  6,9;  8,9; 26,3;  6,3;  5,7; 24,2; 17,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:21:14; 18,7; 17,0;  5,8;  8,6;  6,9;  8,9; 26,1;  6,2;  5,8; 24,1; 17,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:22:14; 18,6; 17,0;  5,8;  8,6;  6,9;  8,9; 26,1;  6,2;  5,9; 24,1; 17,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:23:14; 18,6; 16,9;  5,8;  8,6;  6,9;  8,9; 26,0;  6,2;  5,8; 24,0; 17,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:24:14; 18,5; 16,9;  5,8;  8,6;  6,9;  8,9; 25,8;  6,2;  5,7; 23,9; 17,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:25:14; 18,4; 16,8;  5,5;  8,5;  6,6;  8,8; 25,8;  6,2;  5,8; 23,8; 17,2; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:26:14; 18,4; 16,8;  5,5;  8,5;  6,6;  8,8; 25,7;  6,2;  5,9; 23,7; 17,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:27:14; 18,3; 16,7;  5,5;  8,5;  6,6;  8,8; 25,5;  6,2;  5,9; 23,6; 17,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:28:14; 18,3; 16,7;  5,5;  8,5;  6,6;  8,8; 25,4;  6,2;  5,7; 23,5; 16,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:29:14; 18,2; 16,6;  5,5;  8,5;  6,6;  8,8; 25,4;  6,1;  5,6; 23,4; 16,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:30:14; 18,1; 16,6;  5,5;  8,5;  6,6;  8,8; 25,2;  6,1;  5,7; 23,2; 16,6; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:31:14; 18,0; 16,5;  5,5;  8,5;  6,6;  8,8; 25,0;  6,1;  5,7; 23,1; 16,5; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:32:14; 18,0; 16,5;  5,5;  8,5;  6,6;  8,8; 24,9;  6,1;  5,7; 23,0; 16,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:33:14; 17,9; 16,4;  5,5;  8,5;  6,6;  8,8; 24,9;  6,1;  5,6; 22,9; 16,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:34:14; 17,9; 16,4;  5,5;  8,5;  6,6;  8,8; 24,7;  6,0;  5,6; 22,8; 16,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:35:14; 17,8; 16,4;  5,5;  8,5;  6,6;  8,8; 24,6;  6,0;  5,7; 22,7; 16,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:36:14; 17,8; 16,3;  5,5;  8,5;  6,6;  8,8; 24,6;  6,0;  5,7; 22,7; 16,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:37:14; 17,7; 16,2;  5,5;  8,5;  6,6;  8,8; 24,4;  6,0;  5,5; 22,6; 16,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:38:14; 17,6; 16,2;  5,5;  8,5;  6,6;  8,8; 24,2;  5,9;  5,5; 22,5; 15,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:39:14; 17,6; 16,2;  5,5;  8,5;  6,6;  8,8; 24,2;  5,9;  5,6; 22,4; 15,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:40:14; 17,5; 16,1;  5,5;  8,5;  6,6;  8,8; 24,1;  5,9;  5,7; 22,3; 15,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:41:14; 17,4; 16,1;  5,5;  8,5;  6,6;  8,8; 24,1;  5,9;  5,6; 22,2; 15,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:42:14; 17,4; 16,0;  5,5;  8,5;  6,6;  8,8; 23,9;  5,9;  5,4; 22,0; 15,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:43:14; 17,3; 16,0;  5,5;  8,5;  6,3;  8,7; 23,8;  5,9;  5,5; 21,9; 15,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:44:14; 17,3; 15,9;  5,5;  8,5;  6,3;  8,7; 23,6;  5,8;  5,6; 21,8; 15,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:45:14; 17,2; 15,9;  5,5;  8,5;  6,3;  8,7; 23,6;  5,9;  5,6; 21,8; 15,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:46:14; 17,2; 15,8;  5,5;  8,5;  6,3;  8,7; 23,4;  5,8;  5,4; 21,7; 15,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:47:14; 17,2; 15,8;  5,5;  8,5;  6,3;  8,7; 23,4;  5,8;  5,5; 21,6; 15,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:48:14; 17,1; 15,6;  5,5;  8,5;  6,3;  8,7; 23,3;  5,8;  5,5; 21,5; 15,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:49:14; 17,1; 15,6;  5,5;  8,5;  6,3;  8,7; 23,3;  5,8;  5,4; 21,4; 15,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:50:14; 17,1; 15,5;  5,1;  8,4;  6,3;  8,7; 23,1;  5,8;  5,3; 21,3; 15,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:51:14; 17,0; 15,4;  5,1;  8,4;  6,3;  8,7; 22,9;  5,7;  5,4; 21,2; 14,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:52:14; 16,9; 15,4;  5,1;  8,4;  6,3;  8,7; 22,9;  5,7;  5,4; 21,2; 14,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:53:14; 16,9; 15,3;  5,1;  8,4;  6,3;  8,7; 22,8;  5,7;  5,4; 21,1; 14,8; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;06:54:14; 16,8; 15,3;  5,1;  8,4;  6,3;  8,7; 22,8;  5,7;  5,3; 21,0; 14,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:55:14; 16,8; 15,3;  5,1;  8,4;  6,3;  8,7; 22,6;  5,7;  5,3; 20,9; 14,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:56:14; 16,7; 15,2;  5,1;  8,4;  6,3;  8,7; 22,4;  5,7;  5,4; 20,8; 14,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:57:14; 16,6; 15,2;  5,1;  8,4;  6,3;  8,7; 22,4;  5,7;  5,3; 20,8; 14,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:58:14; 16,5; 15,1;  5,1;  8,4;  6,3;  8,7; 22,2;  5,7;  5,2; 20,7; 14,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;06:59:14; 16,5; 15,1;  5,1;  8,4;  6,3;  8,7; 22,2;  5,7;  5,3; 20,6; 14,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:00:14; 16,5; 15,1;  5,1;  8,4;  6,3;  8,7; 22,1;  5,7;  5,4; 20,5; 14,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:01:14; 16,4; 15,0;  5,1;  8,4;  6,3;  8,7; 22,1;  5,7;  5,3; 20,4; 14,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:02:14; 16,3; 15,0;  4,8;  8,3;  6,3;  8,7; 21,9;  5,7;  5,1; 20,4; 14,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:03:14; 16,3; 14,9;  4,8;  8,3;  5,9;  8,6; 21,9;  5,6;  5,0; 20,2; 14,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:04:14; 16,2; 14,9;  4,8;  8,3;  5,9;  8,6; 21,7;  5,6;  5,1; 20,1; 14,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:05:14; 16,1; 14,9;  4,8;  8,3;  5,9;  8,6; 21,5;  5,6;  5,3; 20,0; 14,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:06:14; 16,1; 14,8;  4,8;  8,3;  5,9;  8,6; 21,5;  5,6;  5,1; 19,9; 14,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:07:14; 16,0; 14,8;  4,8;  8,3;  5,9;  8,6; 21,4;  5,5;  5,0; 19,8; 13,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:08:14; 15,9; 14,7;  4,8;  8,3;  5,9;  8,6; 21,4;  5,5;  5,0; 19,8; 13,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:09:14; 15,9; 14,7;  4,8;  8,3;  5,9;  8,6; 21,2;  5,5;  5,2; 19,7; 13,8; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:10:14; 15,8; 14,7;  4,8;  8,3;  5,9;  8,6; 21,2;  5,5;  5,1; 19,6; 13,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:11:14; 15,8; 14,6;  4,8;  8,3;  5,9;  8,6; 21,0;  5,5;  4,9; 19,5; 13,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:12:14; 15,7; 14,6;  4,8;  8,3;  5,9;  8,6; 21,0;  5,4;  4,9; 19,5; 13,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:13:14; 15,7; 14,5;  4,8;  8,3;  5,9;  8,6; 20,8;  5,4;  5,0; 19,4; 13,5; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:14:14; 15,6; 14,5;  4,8;  8,3;  5,9;  8,6; 20,8;  5,4;  5,1; 19,3; 13,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:15:14; 15,6; 14,5;  4,8;  8,3;  5,9;  8,6; 20,7;  5,4;  5,0; 19,2; 13,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:16:14; 15,5; 14,4;  4,8;  8,3;  5,9;  8,6; 20,7;  5,4;  4,9; 19,2; 13,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:17:14; 15,4; 14,4;  4,8;  8,3;  5,9;  8,6; 20,5;  5,3;  5,0; 19,1; 13,2; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:18:14; 15,4; 14,4;  4,8;  8,3;  5,9;  8,6; 20,5;  5,3;  5,0; 19,0; 13,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:19:14; 15,3; 14,3;  4,8;  8,3;  5,9;  8,6; 20,5;  5,3;  4,9; 18,9; 13,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:20:14; 15,3; 14,3;  4,8;  8,3;  5,9;  8,6; 20,3;  5,3;  4,9; 18,9; 13,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:21:14; 15,2; 14,2;  4,8;  8,3;  5,9;  8,6; 20,3;  5,3;  5,0; 18,8; 12,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:22:14; 15,2; 14,2;  4,8;  8,3;  5,9;  8,6; 20,1;  5,3;  5,1; 18,7; 12,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:23:14; 15,1; 14,2;  4,8;  8,3;  5,9;  8,6; 20,1;  5,3;  5,0; 18,6; 12,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:24:14; 15,1; 14,2;  4,8;  8,3;  5,6;  8,5; 19,9;  5,3;  4,8; 18,6; 13,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:25:14; 15,0; 14,1;  4,8;  8,3;  5,6;  8,5; 19,9;  5,2;  4,8; 18,5; 12,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:26:14; 15,0; 14,1;  4,8;  8,3;  5,6;  8,5; 19,8;  5,2;  4,9; 18,4; 12,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:27:14; 14,9; 14,0;  4,4;  8,2;  5,6;  8,5; 19,8;  5,2;  4,9; 18,3; 12,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:28:14; 14,9; 14,0;  4,4;  8,2;  5,6;  8,5; 19,8;  5,2;  4,8; 18,3; 12,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:29:14; 14,8; 14,0;  4,4;  8,2;  5,6;  8,5; 19,6;  5,2;  4,8; 18,2; 12,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:30:14; 14,8; 13,9;  4,4;  8,2;  5,6;  8,5; 19,6;  5,1;  4,8; 18,1; 12,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:31:14; 14,7; 13,9;  4,4;  8,2;  5,6;  8,5; 19,4;  5,1;  4,9; 18,1; 12,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:32:14; 14,7; 13,9;  4,4;  8,2;  5,6;  8,5; 19,4;  5,1;  4,8; 18,0; 12,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:33:14; 14,6; 13,9;  4,4;  8,2;  5,6;  8,5; 19,2;  5,1;  4,7; 17,9; 12,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:34:14; 14,5; 13,8;  4,4;  8,2;  5,6;  8,5; 19,2;  5,1;  4,7; 17,9; 12,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:35:14; 14,5; 13,7;  4,4;  8,2;  5,6;  8,5; 19,0;  5,0;  4,7; 17,8; 12,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:36:14; 14,4; 13,7;  4,4;  8,2;  5,6;  8,5; 19,0;  5,0;  4,8; 17,7; 12,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:37:14; 14,4; 13,7;  4,4;  8,2;  5,6;  8,5; 19,0;  5,0;  4,8; 17,7; 12,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:38:14; 14,3; 13,7;  4,4;  8,2;  5,6;  8,5; 18,8;  5,0;  4,8; 17,6; 12,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:39:14; 14,3; 13,6;  4,4;  8,2;  5,6;  8,5; 18,8;  5,0;  4,7; 17,5; 11,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:40:14; 14,2; 13,6;  4,4;  8,2;  5,6;  8,5; 18,6;  4,9;  4,5; 17,4; 11,8; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:41:14; 14,2; 13,6;  4,4;  8,2;  5,2;  8,4; 18,6;  4,9;  4,5; 17,4; 12,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:42:14; 14,2; 13,5;  4,4;  8,2;  5,2;  8,4; 18,6;  4,8;  4,5; 17,3; 12,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:43:14; 14,1; 13,5;  4,4;  8,2;  5,2;  8,4; 18,5;  4,8;  4,5; 17,2; 11,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:44:14; 14,1; 13,5;  4,4;  8,2;  5,2;  8,4; 18,5;  4,8;  4,6; 17,2; 11,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:45:14; 14,0; 13,4;  4,4;  8,2;  5,2;  8,4; 18,3;  4,8;  4,6; 17,1; 11,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:46:14; 13,9; 13,4;  4,4;  8,2;  5,2;  8,4; 18,3;  4,8;  4,6; 17,0; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:47:14; 13,9; 13,3;  4,4;  8,2;  5,2;  8,4; 18,3;  4,8;  4,6; 17,0; 11,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:48:14; 13,8; 13,3;  4,4;  8,1;  5,2;  8,4; 18,1;  4,8;  4,5; 16,9; 11,7; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:49:14; 13,8; 13,3;  4,1;  8,1;  5,2;  8,4; 18,1;  4,8;  4,5; 16,8; 11,6; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:50:14; 13,7; 13,2;  4,4;  8,2;  5,2;  8,4; 18,1;  4,8;  4,6; 16,8; 11,6; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:51:14; 13,7; 13,2;  4,1;  8,1;  5,2;  8,4; 17,9;  4,8;  4,6; 16,7; 11,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:52:14; 13,7; 13,2;  4,1;  8,1;  5,2;  8,4; 17,9;  4,8;  4,5; 16,6; 11,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:53:14; 13,6; 13,1;  4,1;  8,1;  5,2;  8,4; 17,7;  4,8;  4,5; 16,6; 11,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:54:14; 13,6; 13,1;  4,1;  8,1;  5,2;  8,4; 17,7;  4,8;  4,5; 16,5; 11,3; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:55:14; 13,6; 13,1;  4,1;  8,1;  5,2;  8,4; 17,7;  4,8;  4,5; 16,5; 11,3; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:56:14; 13,5; 13,0;  4,1;  8,1;  5,2;  8,4; 17,5;  4,8;  4,3; 16,5; 11,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;07:57:14; 13,5; 13,1;  4,1;  8,1;  5,2;  8,4; 17,5;  4,7;  4,2; 16,4; 11,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:58:14; 13,4; 13,0;  4,1;  8,1;  5,2;  8,4; 17,5;  4,7;  4,3; 16,4; 11,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;07:59:14; 13,3; 13,0;  4,1;  8,1;  5,2;  8,4; 17,5;  4,7;  4,3; 16,3; 11,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;08:00:14; 13,3; 12,9;  4,1;  8,1;  5,2;  8,4; 17,3;  4,6;  4,4; 16,2; 10,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:01:14; 13,2; 12,9;  4,1;  8,1;  5,2;  8,4; 17,1;  4,6;  4,3; 16,2; 10,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:02:14; 13,2; 12,9;  3,7;  8,0;  4,9;  8,3; 17,1;  4,6;  4,2; 16,1; 11,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:03:14; 13,2; 12,8;  3,7;  8,0;  4,9;  8,3; 17,1;  4,6;  4,2; 16,1; 11,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:04:14; 13,1; 12,8;  3,7;  8,0;  4,9;  8,3; 16,9;  4,6;  4,3; 16,0; 11,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;08:05:14; 13,1; 12,8;  3,7;  8,0;  4,9;  8,3; 16,9;  4,6;  4,4; 15,9; 11,0; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;08:06:14; 13,0; 12,8;  3,7;  8,0;  4,9;  8,3; 16,9;  4,6;  4,2; 15,9; 11,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:07:14; 13,0; 12,7;  3,7;  8,0;  4,9;  8,3; 16,7;  4,6;  4,2; 15,8; 10,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:08:14; 12,9; 12,7;  3,7;  8,0;  4,9;  8,3; 16,7;  4,5;  4,3; 15,7; 10,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:09:14; 12,9; 12,7;  3,7;  8,0;  4,9;  8,3; 16,7;  4,5;  4,2; 15,7; 10,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:10:14; 12,8; 12,6;  3,7;  8,0;  4,9;  8,3; 16,5;  4,5;  4,1; 15,6; 10,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:11:14; 12,8; 12,6;  3,7;  8,0;  4,9;  8,3; 16,5;  4,5;  4,1; 15,6; 10,7; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:12:14; 12,8; 12,6;  3,7;  8,0;  4,9;  8,3; 16,5;  4,5;  4,2; 15,5; 10,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:13:14; 12,7; 12,5;  3,7;  8,0;  4,9;  8,3; 16,3;  4,5;  4,2; 15,5; 10,6; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:14:14; 12,7; 12,5;  3,7;  8,0;  4,9;  8,3; 16,3;  4,5;  4,2; 15,4; 10,5; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:15:14; 12,6; 12,4;  3,7;  8,0;  4,9;  8,3; 16,3;  4,4;  4,0; 15,2; 10,4; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;08:16:14; 12,6; 12,4;  3,7;  8,0;  4,9;  8,3; 16,3;  4,4;  4,0; 15,2; 10,4; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:17:14; 12,5; 12,4;  3,7;  8,0;  4,9;  8,3; 16,1;  4,4;  4,1; 15,1; 10,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:18:14; 12,5; 12,4;  3,7;  8,0;  4,9;  8,3; 16,1;  4,4;  4,1; 15,1; 10,2; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:19:14; 12,5; 12,3;  3,7;  8,0;  4,9;  8,3; 16,1;  4,4;  4,1; 15,0; 10,1; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;08:20:14; 12,4; 12,3;  3,7;  8,0;  4,9;  8,3; 15,9;  4,3;  4,0; 14,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:21:14; 12,4; 12,3;  3,7;  8,0;  4,9;  8,3; 15,9;  4,3;  4,0; 14,9; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:22:14; 12,3; 12,2;  3,7;  8,0;  4,9;  8,3; 15,9;  4,3;  4,1; 14,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:23:14; 12,3; 12,2;  3,7;  8,0;  4,9;  8,3; 15,9;  4,3;  4,1; 14,8;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:24:14; 12,3; 12,2;  3,7;  8,0;  4,9;  8,3; 15,7;  4,3;  4,0; 14,7;  9,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:25:14; 12,2; 12,2;  3,7;  8,0;  4,9;  8,3; 15,7;  4,3;  4,0; 14,7;  9,8; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:26:14; 12,2; 12,1;  3,7;  8,0;  4,5;  8,2; 15,7;  4,3;  4,0; 14,6; 10,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:27:14; 12,1; 12,1;  3,7;  8,0;  4,5;  8,2; 15,5;  4,3;  4,1; 14,6; 10,1; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:28:14; 12,1; 12,1;  3,7;  8,0;  4,5;  8,2; 15,5;  4,3;  4,0; 14,5; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:29:14; 12,1; 12,0;  3,7;  8,0;  4,5;  8,2; 15,5;  4,2;  3,9; 14,5; 10,0; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:30:14; 12,0; 12,0;  3,7;  7,9;  4,5;  8,2; 15,5;  4,2;  4,0; 14,4;  9,9; 46,0;  0,1;    0;  0,000;pøipraven;
18-01-2024;08:31:14; 12,0; 12,0;  3,4;  7,9;  4,5;  8,2; 15,3;  4,2;  4,0; 14,4;  9,9; 46,0;  0,0;    0;  0,000;pøipraven;
18-01-2024;08:31:58; 20,8; 19,4; 14,2; 11,3;  2,7;  7,7; 15,5;  4,1;  3,9; 14,1; 11,4; 46,0;  1,2;   19;  1,808;pøipraven;
18-01-2024;08:32:08; 26,4; 24,5; 20,8; 13,8;  1,2;  7,3; 17,5;  4,0;  3,9;  9,7;  8,5; 46,0;  2,4;   31;  1,546;min.doba chodu - TV;
18-01-2024;08:32:18; 30,1; 28,4; 32,6; 19,2;  0,5;  7,1; 20,3;  3,2;  3,8;  5,6;  5,1; 46,0;  4,3;   43;  1,397;min.doba chodu - TV;
18-01-2024;08:32:28; 32,4; 31,3; 37,5; 22,1;  0,1;  7,0; 24,6;  2,3;  3,7;  3,4;  3,3; 32,0;  6,0;   51;  1,282;min.doba chodu - TV;
18-01-2024;08:32:38; 34,2; 33,4; 39,9; 23,2;  0,5;  7,1; 30,8;  1,5;  3,6;  2,3;  1,8; 32,0;  7,0;   55;  0,967;min.doba chodu - TV;
18-01-2024;08:32:48; 35,9; 35,0; 41,4; 24,2;  0,9;  7,2; 35,4;  1,4;  3,4;  1,7;  0,9; 30,0;  7,4;   55;  0,866;min.doba chodu - TV;
18-01-2024;08:32:58; 37,4; 36,1; 42,2; 24,6;  1,2;  7,3; 38,0;  1,6;  3,3;  1,7;  0,5; 30,0;  7,8;   55;  0,897;min.doba chodu - TV;
18-01-2024;08:33:08; 38,6; 37,0; 42,6; 24,9;  1,6;  7,4; 39,6;  1,9;  3,3;  1,8;  0,2; 30,0;  7,8;   55;  0,900;min.doba chodu - TV;
18-01-2024;08:33:18; 39,7; 37,6; 42,4; 24,7;  1,6;  7,4; 40,5;  2,2;  3,3;  2,0;  0,4; 30,0;  7,7;   55;  0,902;min.doba chodu - TV;
18-01-2024;08:33:28; 40,5; 38,2; 42,6; 24,8;  1,6;  7,4; 41,0;  2,2;  3,3;  2,1;  0,5; 30,0;  7,7;   55;  0,878;min.doba chodu - TV;
18-01-2024;08:33:38; 41,1; 38,6; 42,9; 25,0;  1,6;  7,4; 41,3;  2,2;  3,3;  2,1;  0,5; 30,0;  6,9;   51;  0,880;min.doba chodu - TV;
18-01-2024;08:33:48; 41,7; 39,0; 43,0; 25,1;  1,2;  7,3; 41,7;  2,3;  3,3;  2,2;  0,9; 30,0;  7,6;   53;  0,881;min.doba chodu - TV;
18-01-2024;08:33:58; 42,1; 39,3; 43,0; 25,1;  1,2;  7,3; 41,9;  2,2;  3,3;  2,1;  0,8; 30,0;  7,7;   55;  0,908;min.doba chodu - TV;
18-01-2024;08:34:08; 42,5; 39,5; 43,5; 25,4;  0,9;  7,2; 42,2;  2,2;  3,3;  2,0;  1,1; 30,0;  8,8;   59;  0,883;min.doba chodu - TV;
18-01-2024;08:34:18; 42,9; 39,7; 43,7; 25,5;  0,5;  7,1; 42,4;  2,0;  3,3;  1,8;  1,3; 30,0;  9,1;   62;  0,884;min.doba chodu - TV;
18-01-2024;08:34:28; 43,1; 39,9; 44,0; 25,7;  0,1;  7,0; 42,8;  1,8;  3,3;  1,5;  1,5; 29,6; 10,1;   67;  0,884;min.doba chodu - TV;
18-01-2024;08:34:38; 43,4; 40,0; 44,5; 26,0; -0,3;  6,9; 43,0;  1,6;  3,3;  1,2;  1,5; 29,6; 10,4;   68;  0,885;min.doba chodu - TV;
18-01-2024;08:34:48; 43,7; 40,1; 45,7; 26,8; -0,7;  6,8; 43,6;  1,4;  3,3;  0,8;  1,5; 29,6; 11,2;   72;  0,885;min.doba chodu - TV;
18-01-2024;08:34:58; 44,2; 40,2; 46,8; 27,8; -1,1;  6,7; 44,3;  1,0;  3,2;  0,5;  1,6; 28,8; 12,7;   76;  0,885;min.doba chodu - TV;
18-01-2024;08:35:08; 44,7; 40,3; 48,1; 28,4; -1,9;  6,5; 45,4;  0,7;  3,2; -0,2;  1,8; 28,8; 13,1;   79;  0,886;min.doba chodu - TV;
18-01-2024;08:35:18; 45,2; 40,3; 48,0; 28,3; -2,8;  6,3; 46,6;  0,2;  3,2; -0,9;  1,9; 28,8; 13,3;   79;  0,886;min.doba chodu - TV;
18-01-2024;08:35:28; 45,6; 40,4; 47,7; 28,1; -4,0;  6,0; 47,2; -0,3;  3,0; -1,6;  2,5; 28,8; 14,7;   82;  0,886;min.doba chodu - TV;
18-01-2024;08:35:38; 46,1; 40,4; 49,3; 29,2; -4,5;  5,8; 48,0; -0,8;  3,0; -2,4;  2,1; 28,8; 15,2;   85;  0,886;min.doba chodu - TV;
18-01-2024;08:35:48; 46,6; 40,5; 49,3; 29,2; -4,9;  5,8; 49,7; -1,2;  2,9; -2,9;  2,0; 28,0; 15,2;   85;  0,886;min.doba chodu - TV;
18-01-2024;08:35:58; 47,0; 40,5; 49,4; 29,3; -5,8;  5,6; 53,0; -1,9;  2,7; -3,5;  2,4; 28,0; 15,2;   85;  0,886;min.doba chodu - TV;
18-01-2024;08:36:08; 47,4; 40,5; 48,8; 28,9; -6,3;  5,5; 57,2; -2,5;  2,6; -4,0;  2,3; 27,6; 14,3;   87;  0,886;min.doba chodu - TV;
18-01-2024;08:36:18; 47,7; 40,5; 47,8; 28,2; -5,8;  5,6; 60,1; -3,0;  2,4; -4,4;  1,4; 27,6; 12,6;   79;  0,887;min.doba chodu - TV;
18-01-2024;08:36:28; 47,7; 40,6; 47,2; 27,8; -5,4;  5,7; 62,0; -3,3;  2,3; -3,8;  1,5; 27,6; 11,1;   72;  0,887;min.doba chodu - TV;
18-01-2024;08:36:38; 47,5; 40,6; 47,4; 27,9; -5,4;  5,7; 64,2; -3,4;  2,2; -3,4;  2,0; 26,8; 11,1;   72;  0,887;min.doba chodu - TV;
18-01-2024;08:36:48; 47,5; 40,6; 47,7; 28,1; -5,4;  5,7; 66,0; -3,5;  2,1; -3,7;  1,6; 26,8; 11,2;   72;  0,887;min.doba chodu - TV;
18-01-2024;08:36:58; 47,5; 40,7; 47,8; 28,3; -5,4;  5,7; 67,7; -3,6;  2,0; -3,9;  1,5; 26,4; 11,4;   72;  0,887;min.doba chodu - TV;
18-01-2024;08:37:08; 47,6; 40,7; 48,8; 28,9; -6,3;  5,5; 69,6; -3,7;  1,9; -4,0;  2,3; 26,4; 12,8;   78;  0,887;min.doba chodu - TV;
18-01-2024;08:37:18; 47,8; 40,7; 49,0; 29,0; -6,3;  5,5; 71,8; -4,1;  1,8; -4,1;  2,2; 26,4; 12,7;   79;  0,887;min.doba chodu - TV;
18-01-2024;08:37:28; 48,1; 40,7; 48,8; 28,9; -6,7;  5,4; 74,2; -4,4;  1,7; -3,7;  3,0; 26,4; 12,6;   79;  0,887;min.doba chodu - TV;
18-01-2024;08:37:38; 48,3; 40,8; 48,8; 28,9; -6,7;  5,4; 76,5; -4,7;  1,6; -2,9;  3,8; 26,4; 12,6;   79;  0,887;min.doba chodu - TV;
18-01-2024;08:37:48; 48,4; 40,8; 48,7; 28,8; -6,7;  5,4; 78,8; -5,0;  1,5; -2,0;  4,7; 27,2; 12,5;   79;  0,888;min.doba chodu - TV;
18-01-2024;08:37:58; 48,5; 40,9; 48,6; 28,7; -6,7;  5,4; 80,8; -5,1;  1,4; -1,3;  5,4; 27,2; 12,4;   79;  0,888;min.doba chodu - TV;
18-01-2024;08:38:08; 48,6; 40,9; 48,4; 28,6; -6,7;  5,4; 82,9; -5,2;  1,3; -0,8;  5,9; 27,2; 12,3;   79;  0,888;min.doba chodu - TV;
18-01-2024;08:38:18; 48,6; 41,0; 48,1; 28,4; -6,7;  5,4; 84,6; -5,2;  1,2; -0,4;  6,3; 27,2; 12,2;   79;  0,888;min.doba chodu - TV;
18-01-2024;08:38:28; 48,6; 41,0; 48,3; 28,5; -6,7;  5,4; 86,4; -5,1;  1,2; -0,6;  6,1; 27,2; 12,3;   79;  0,888;min.doba chodu - TV;
18-01-2024;08:38:38; 48,6; 41,0; 48,4; 28,6; -6,7;  5,4; 87,9; -5,1;  1,1; -1,2;  5,5; 27,2; 12,4;   79;  0,889;min.doba chodu - TV;
18-01-2024;08:38:48; 48,7; 41,1; 48,4; 28,6; -6,7;  5,4; 89,3; -5,1;  1,0; -1,8;  5,0; 27,2; 12,4;   79;  0,889;min.doba chodu - TV;
18-01-2024;08:38:58; 48,7; 41,1; 48,8; 29,0; -7,2;  5,3; 90,4; -5,2;  0,9; -1,9;  5,3; 27,2; 12,9;   80;  0,889;min.doba chodu - TV;
18-01-2024;08:39:08; 48,9; 41,1; 49,3; 29,2; -7,2;  5,3; 92,0; -5,3;  0,9; -1,8;  5,4; 27,2; 14,1;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:39:18; 49,1; 41,1; 49,3; 29,2; -7,2;  5,3; 93,5; -5,4;  0,8; -1,8;  5,4; 27,2; 14,0;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:39:28; 49,4; 41,2; 49,3; 29,2; -7,7;  5,2; 94,8; -5,6;  0,8; -1,5;  6,2; 27,4; 14,0;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:39:38; 49,5; 41,1; 49,1; 29,1; -7,7;  5,2; 96,2; -5,7;  0,7; -1,2;  6,4; 27,8; 14,0;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:39:48; 49,6; 41,2; 49,0; 29,0; -7,7;  5,2; 97,4; -5,8;  0,6; -0,9;  6,8; 27,8; 13,9;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:39:58; 49,6; 41,3; 49,0; 29,0; -7,2;  5,3; 98,9; -5,9;  0,6; -0,8;  6,4; 27,8; 13,9;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:40:08; 49,7; 41,3; 49,0; 29,0; -7,2;  5,3;100,0; -5,9;  0,6; -1,0;  6,2; 27,8; 13,9;   85;  0,889;min.doba chodu - TV;
18-01-2024;08:40:18; 49,8; 41,4; 49,1; 29,1; -7,2;  5,2;101,0; -5,9;  0,5; -1,3;  5,9; 27,8; 13,9;   85;  0,890;min.doba chodu - TV;
18-01-2024;08:40:28; 49,8; 41,3; 49,3; 29,2; -7,2;  5,3;101,9; -5,9;  0,4; -1,9;  5,3; 27,8; 14,0;   85;  0,890;min.doba chodu - TV;
18-01-2024;08:40:38; 49,9; 41,4; 49,3; 29,2; -7,2;  5,3;102,7; -5,9;  0,4; -2,5;  4,7; 27,8; 14,0;   85;  0,890;min.doba chodu - TV;
18-01-2024;08:40:48; 49,9; 41,4; 48,8; 28,9; -7,2;  5,3;103,6; -5,9;  0,3; -2,9;  4,3; 27,8; 12,7;   81;  0,890;min.doba chodu - TV;
18-01-2024;08:40:58; 49,9; 41,5; 48,6; 28,7; -7,2;  5,3;104,2; -5,8;  0,2; -3,0;  4,2; 27,8; 12,5;   79;  0,890;min.doba chodu - TV;
18-01-2024;08:41:08; 49,8; 41,5; 48,1; 28,4; -6,7;  5,4;104,7; -5,7;  0,2; -3,0;  3,7; 27,8; 11,2;   75;  0,890;min.doba chodu - TV;
18-01-2024;08:41:18; 49,6; 41,5; 48,1; 28,4; -6,3;  5,5;104,9; -5,5;  0,2; -3,5;  2,7; 27,8; 10,9;   72;  0,890;min.doba chodu - TV;
18-01-2024;08:41:28; 49,5; 41,7; 47,8; 28,2; -5,8;  5,6;104,7; -5,3;  0,1; -3,8;  2,0; 27,8; 10,0;   68;  0,891;min.doba chodu - TV;
18-01-2024;08:41:38; 49,3; 41,7; 48,0; 28,3; -5,4;  5,6;104,7; -5,1;  0,2; -3,7;  1,6; 27,8; 10,1;   67;  0,891;min.doba chodu - TV;
18-01-2024;08:41:48; 49,1; 41,7; 47,7; 28,1; -5,4;  5,7;104,0; -4,8;  0,1; -3,5;  1,8; 27,8;  9,1;   63;  0,891;min.doba chodu - TV;
18-01-2024;08:41:58; 49,0; 41,8; 47,8; 28,2; -4,9;  5,8;102,7; -4,5;  0,1; -3,3;  1,7; 27,8;  9,2;   61;  0,891;min.doba chodu - TV;
18-01-2024;08:42:08; 48,8; 41,8; 48,0; 28,3; -4,9;  5,8;101,2; -4,4;  0,2; -3,1;  1,8; 27,8;  9,4;   61;  0,891;pøipravuje TV;
18-01-2024;08:42:18; 48,8; 41,9; 48,3; 28,5; -4,5;  5,9; 98,9; -4,1;  0,2; -2,9;  1,6; 27,8;  9,5;   61;  0,892;pøipravuje TV;
18-01-2024;08:42:28; 48,8; 41,9; 48,4; 28,7; -4,5;  5,9; 96,7; -3,9;  0,2; -2,7;  1,8; 27,8;  9,7;   61;  0,892;pøipravuje TV;
18-01-2024;08:42:38; 48,9; 42,0; 48,7; 28,8; -4,5;  5,9; 94,3; -3,7;  0,2; -2,5;  1,9; 27,8;  9,7;   61;  0,892;pøipravuje TV;
18-01-2024;08:42:48; 48,9; 42,0; 48,8; 28,9; -4,5;  5,9; 91,4; -3,5;  0,3; -2,5;  2,0; 27,8;  9,9;   61;  0,892;pøipravuje TV;
18-01-2024;08:42:58; 49,0; 42,1; 49,0; 29,0; -4,0;  6,0; 88,5; -3,4;  0,3; -2,4;  1,7; 27,8;  9,9;   61;  0,892;pøipravuje TV;
18-01-2024;08:43:08; 49,1; 42,2; 49,1; 29,1; -4,0;  6,0; 86,0; -3,3;  0,3; -2,3;  1,8; 27,8;  9,9;   61;  0,893;pøipravuje TV;
18-01-2024;08:43:18; 49,1; 42,2; 49,3; 29,2; -4,0;  6,0; 83,1; -3,3;  0,4; -2,2;  1,8; 27,0;  9,9;   61;  0,893;pøipravuje TV;
18-01-2024;08:43:28; 49,2; 42,3; 49,3; 29,2; -4,0;  6,0; 80,9; -3,2;  0,4; -2,2;  1,8; 27,0;  9,9;   61;  0,893;pøipravuje TV;
18-01-2024;08:43:38; 49,2; 42,3; 49,3; 29,2; -4,0;  6,0; 78,6; -3,2;  0,5; -2,2;  1,8; 27,0;  9,9;   61;  0,893;pøipravuje TV;
18-01-2024;08:43:48; 49,3; 42,4; 49,3; 29,2; -4,0;  6,0; 77,0; -3,1;  0,6; -2,2;  1,8; 27,0;  9,9;   61;  0,894;pøipravuje TV;
18-01-2024;08:43:58; 49,3; 42,5; 49,3; 29,2; -4,0;  6,0; 75,4; -3,1;  0,6; -2,2;  1,8; 27,0;  9,8;   61;  0,894;pøipravuje TV;
18-01-2024;08:44:08; 49,2; 42,5; 47,8; 28,2; -4,0;  6,0; 74,3; -3,0;  0,7; -2,1;  1,9; 27,0;  9,5;   61;  1,926;odmrazuje;
18-01-2024;08:44:18; 48,6; 42,5; 44,5; 26,0; -4,0;  6,0; 72,9; -3,0;  0,8; -2,1;  1,9; 27,0;  8,2;   57;  2,000;odmrazuje;
18-01-2024;08:44:28; 46,1; 41,2; 43,5; 25,3; -3,6;  6,1; 71,8; -3,1;  0,8; -2,1;  1,5; 27,0;  6,7;   51;  2,000;odmrazuje;
18-01-2024;08:44:38; 42,5; 38,8; 40,6; 23,6; -2,8;  6,3; 71,2; -3,0;  1,0; -1,8;  0,9; 27,0;  5,3;   43;  2,000;odmrazuje;
18-01-2024;08:44:48; 39,7; 36,8; 38,0; 22,0; -2,3;  6,4; 70,7; -2,7;  1,1; -1,4;  0,9; 27,0;  4,4;   36;  2,000;odmrazuje;
18-01-2024;08:44:58; 37,4; 35,3; 10,4;  9,8;  8,3;  8,3; 65,7; -1,8;  1,3;  4,0; -4,2;100,0;  1,3;   36;  2,000;odmrazuje;
18-01-2024;08:45:08; 35,0; 34,2;  8,5;  9,4;  5,9;  8,6; 56,8; -0,1;  1,5; 12,0;  6,0;100,0;  1,2;   36;  2,000;odmrazuje;
18-01-2024;08:45:18; 33,3; 33,4; 12,5; 11,0;  8,6;  9,4; 51,3;  1,4;  1,9; 16,6;  8,0;100,0;  1,1;   37;  2,000;odmrazuje;
18-01-2024;08:45:28; 31,8; 32,8; 19,8; 13,4; 13,5; 11,0; 49,0;  2,9;  2,1; 20,5;  7,0;100,0;  2,3;   48;  2,000;odmrazuje;
18-01-2024;08:45:38; 30,5; 32,4; 28,1; 17,6; 18,4; 13,1; 48,9;  5,6;  2,4; 22,6;  4,2;100,0;  3,6;   56;  2,000;odmrazuje;
18-01-2024;08:45:48; 29,1; 32,1; 39,6; 23,0; 22,9; 14,6; 49,4; 12,1;  2,9; 23,1;  0,3;100,0;  6,9;   61;  2,000;odmrazuje;
18-01-2024;08:45:58; 28,1; 32,0; 48,1; 28,4; 24,9; 15,5; 47,5; 22,4;  3,3; 22,8; -2,1;100,0;  7,4;   61;  2,000;odmrazuje;
18-01-2024;08:46:08; 27,8; 31,8; 51,5; 31,0; 26,3; 16,2; 48,6; 31,7;  4,0; 23,8; -2,5;100,0;  7,2;   53;  2,000;odmrazuje;
18-01-2024;08:46:18; 28,1; 31,7; 52,9; 31,8; 29,5; 17,6; 50,8; 38,2;  4,9; 25,4; -4,1;100,0;  5,9;   45;  2,000;odmrazuje;
18-01-2024;08:46:28; 28,9; 31,7; 52,8; 31,7; 30,9; 18,3; 51,9; 42,8;  5,9; 27,1; -3,8;100,0;  4,9;   36;  2,000;odmrazuje;
18-01-2024;08:46:38; 29,7; 31,7; 52,1; 31,2; 31,9; 18,8; 52,2; 45,3;  6,9; 28,8; -3,1;100,0;  4,8;   36;  2,000;odmrazuje;
18-01-2024;08:46:48; 30,6; 31,7; 45,7; 26,9; 38,1; 22,1; 51,9; 46,8;  8,0; 30,2; -7,9;100,0;  1,8;   36;  2,000;odmrazuje;
18-01-2024;08:46:58; 32,6; 31,9; 40,7; 23,7; 25,4; 15,7; 49,0; 45,0;  8,6; 34,7;  9,3; 69,4;  3,2;   36;  2,000;odmrazuje;
18-01-2024;08:47:08; 33,9; 32,0; 38,0; 22,1; 13,2; 10,9; 45,4; 37,0;  8,9; 34,5; 21,4; 34,8;  4,8;   44;  2,000;odmrazuje;
18-01-2024;08:47:18; 34,5; 32,0; 39,7; 23,0;  7,3;  9,0; 43,3; 27,6;  9,3; 26,2; 18,9; 34,8;  6,4;   52;  2,000;odmrazuje;
18-01-2024;08:47:28; 34,9; 32,2; 40,6; 23,6;  2,7;  7,7; 43,6; 18,9;  9,4; 18,0; 15,2; 34,8;  8,7;   64;  1,447;min.doba chodu;
18-01-2024;08:47:38; 35,6; 32,3; 38,9; 22,5;  0,1;  6,9; 43,9; 13,0;  9,1; 10,8; 10,7; 34,8;  9,5;   71;  1,911;min.doba chodu;
18-01-2024;08:47:48; 36,0; 32,4; 38,3; 22,3; -1,5;  6,6; 43,1;  8,2;  8,6;  5,9;  7,4; 34,8;  9,4;   72;  1,950;min.doba chodu;
18-01-2024;08:47:58; 36,3; 32,6; 38,0; 22,1; -2,3;  6,4; 43,3;  4,8;  8,0;  3,2;  5,6; 34,8;  9,4;   72;  1,951;min.doba chodu;
18-01-2024;08:48:08; 36,4; 32,7; 37,8; 22,0; -2,8;  6,3; 43,3;  2,9;  7,3;  1,4;  4,1; 34,8;  9,4;   72;  1,801;min.doba chodu;
18-01-2024;08:48:18; 36,5; 32,7; 37,8; 22,0; -3,2;  6,2; 43,5;  1,3;  6,6;  0,0;  3,2; 34,8;  9,3;   72;  1,656;min.doba chodu;
18-01-2024;08:48:28; 36,6; 32,8; 38,2; 22,2; -3,6;  6,1; 43,8;  0,2;  5,8; -0,9;  2,7; 34,8;  9,5;   72;  1,552;min.doba chodu;
18-01-2024;08:48:38; 36,8; 32,9; 38,5; 22,4; -3,6;  6,1; 44,2; -0,5;  5,4; -1,4;  2,2; 34,8;  9,8;   72;  1,518;min.doba chodu;
18-01-2024;08:48:48; 37,1; 33,0; 39,2; 22,8; -4,5;  5,9; 44,5; -1,1;  4,8; -1,9;  2,6; 34,8; 11,0;   78;  1,451;min.doba chodu;
18-01-2024;08:48:58; 37,5; 33,1; 39,2; 22,8; -4,9;  5,8; 44,8; -1,6;  4,4; -2,5;  2,5; 34,8; 10,9;   79;  1,452;min.doba chodu;
18-01-2024;08:49:08; 37,8; 33,2; 39,4; 22,9; -4,9;  5,8; 45,4; -2,0;  4,0; -3,0;  1,9; 34,8; 10,9;   79;  1,419;min.doba chodu;
18-01-2024;08:49:18; 38,0; 33,3; 39,4; 22,9; -4,9;  5,8; 46,2; -2,4;  3,7; -3,4;  1,6; 34,8;  9,8;   75;  1,387;min.doba chodu;
18-01-2024;08:49:28; 38,2; 33,4; 39,4; 22,9; -4,9;  5,8; 46,9; -2,6;  3,2; -3,5;  1,5; 34,2;  9,6;   72;  1,323;min.doba chodu;
18-01-2024;08:49:38; 38,3; 33,5; 39,7; 23,1; -4,9;  5,8; 47,4; -2,8;  3,0; -3,5;  1,5; 34,2;  9,8;   72;  1,292;min.doba chodu;
18-01-2024;08:49:48; 38,5; 33,6; 39,9; 23,2; -4,9;  5,8; 47,2; -2,9;  2,7; -3,5;  1,4; 34,2;  9,9;   72;  1,199;min.doba chodu;
18-01-2024;08:49:58; 38,7; 33,7; 40,2; 23,4; -4,9;  5,8; 47,0; -3,0;  2,4; -3,5;  1,4; 34,2; 10,0;   72;  1,170;min.doba chodu;
18-01-2024;08:50:08; 39,0; 33,8; 40,4; 23,5; -4,9;  5,8; 46,8; -3,0;  2,3; -3,6;  1,3; 34,2; 10,1;   72;  1,111;min.doba chodu;
18-01-2024;08:50:18; 39,2; 33,9; 40,4; 23,5; -4,9;  5,8; 46,6; -3,1;  2,0; -3,6;  1,3; 33,8; 10,2;   72;  1,053;min.doba chodu;
18-01-2024;08:50:28; 39,5; 34,0; 40,6; 23,7; -4,5;  5,9; 46,1; -3,1;  1,9; -3,6;  0,8; 33,8; 10,2;   72;  1,053;min.doba chodu;
18-01-2024;08:50:38; 39,7; 34,1; 40,7; 23,7; -4,5;  5,9; 45,7; -3,0;  1,8; -3,6;  0,8; 33,8; 10,2;   72;  1,025;min.doba chodu;
