Tecomat F2x CP2007I v2.3.061 DataLogger v1.3 (2024-01-18-00:00:00) : Datalog / TC1 ! Type : PERIODIC | DATE : %TDD-MM-YYYY | TIME : %Thh:mm:ss | REAL : %5.1f %RF060406 | REAL : %5.1f %RF060410 | REAL : %5.1f %RF060418 | INT : %5.1d %RW059764 | REAL : %5.1f %RF060414 | INT : %5.1d %RW059762 | REAL : %5.1f %RF060398 | REAL : %5.1f %RF060394 | REAL : %5.1f %RF060390 | REAL : %5.1f %RF060402 | REAL : %5.1f %RF060422 | REAL : %5.1f %RF061477 | INT : %5.1d %RW059732 | INT : %5d %RW059736 | REAL : %7.3f %RF060997 | STRING : %.20s %R057414 | ,;
18-01-2024;08:50:48; 39,9; 34,1; 40,7; 23,8; -4,5;  5,9; 45,2; -3,0;  1,7; -3,6;  0,8; 33,4; 10,1;   72;  0,998;min.doba chodu;
18-01-2024;08:50:58; 40,1; 34,2; 40,9; 23,8; -4,5;  5,9; 44,7; -2,9;  1,7; -3,5;  0,9; 33,4; 10,2;   72;  0,970;min.doba chodu;
18-01-2024;08:51:08; 40,2; 34,2; 40,9; 23,8; -4,5;  5,9; 44,3; -2,9;  1,7; -3,5;  1,0; 33,4; 10,2;   72;  0,943;min.doba chodu;
18-01-2024;08:51:18; 40,2; 34,2; 41,1; 23,9; -4,5;  5,9; 44,0; -2,8;  1,8; -3,4;  1,1; 33,4; 10,2;   72;  0,943;min.doba chodu;
18-01-2024;08:51:28; 40,4; 34,3; 41,1; 23,9; -4,0;  6,0; 43,8; -2,7;  1,8; -3,3;  0,8; 33,4; 10,2;   72;  0,916;min.doba chodu;
18-01-2024;08:51:38; 40,5; 34,4; 41,2; 24,0; -4,0;  6,0; 43,8; -2,6;  1,9; -3,2;  0,9; 33,4; 10,3;   72;  0,916;min.doba chodu;
18-01-2024;08:51:48; 40,6; 34,4; 41,6; 24,2; -4,0;  6,0; 43,8; -2,5;  2,0; -3,1;  1,0; 33,4; 10,3;   72;  0,890;min.doba chodu;
18-01-2024;08:51:58; 40,8; 34,5; 41,7; 24,3; -4,0;  6,0; 43,8; -2,5;  2,0; -3,0;  1,0; 29,2; 10,4;   72;  0,890;min.doba chodu;
18-01-2024;08:52:08; 41,0; 34,6; 41,7; 24,3; -3,6;  6,1; 43,9; -2,5;  2,2; -3,0;  0,6; 29,2; 10,2;   72;  0,891;min.doba chodu;
18-01-2024;08:52:18; 41,2; 34,6; 41,7; 24,3; -3,6;  6,1; 44,0; -2,5;  2,2; -2,8;  0,8; 29,2;  9,4;   67;  0,865;min.doba chodu;
18-01-2024;08:52:28; 41,3; 34,7; 41,9; 24,4; -3,6;  6,1; 44,3; -2,4;  2,3; -2,6;  1,0; 29,2;  9,4;   67;  0,865;min.doba chodu;
18-01-2024;08:52:38; 41,3; 34,7; 41,9; 24,4; -4,0;  6,0; 45,1; -2,4;  2,3; -2,7;  1,3; 29,2;  9,3;   67;  0,865;min.doba chodu;
18-01-2024;08:52:48; 41,4; 34,8; 42,1; 24,5; -4,0;  6,0; 45,7; -2,5;  2,4; -2,8;  1,2; 29,2;  9,3;   67;  0,865;min.doba chodu;
18-01-2024;08:52:58; 41,4; 34,8; 42,2; 24,6; -4,0;  6,0; 46,3; -2,5;  2,5; -2,8;  1,2; 29,2;  9,4;   67;  0,865;min.doba chodu;
18-01-2024;08:53:08; 41,5; 34,8; 42,2; 24,6; -4,0;  6,0; 46,9; -2,5;  2,6; -2,9;  1,1; 29,2;  9,4;   67;  0,865;min.doba chodu;
18-01-2024;08:53:18; 41,6; 34,8; 42,4; 24,7; -4,0;  6,0; 47,5; -2,5;  2,6; -2,9;  1,1; 28,2;  9,5;   67;  0,865;min.doba chodu;
18-01-2024;08:53:28; 41,7; 34,8; 42,6; 24,8; -4,0;  6,0; 48,3; -2,6;  2,7; -3,0;  1,0; 28,2;  9,5;   67;  0,865;min.doba chodu;
18-01-2024;08:53:38; 41,8; 34,8; 42,1; 24,5; -3,6;  6,1; 49,2; -2,7;  2,7; -3,0;  0,6; 29,4;  8,3;   61;  0,839;min.doba chodu;
18-01-2024;08:53:48; 41,8; 34,8; 41,7; 24,3; -3,6;  6,1; 50,4; -2,7;  2,8; -2,8;  0,8; 29,4;  8,2;   61;  0,839;min.doba chodu;
18-01-2024;08:53:58; 41,7; 34,7; 41,7; 24,3; -3,6;  6,1; 51,4; -2,6;  2,8; -2,6;  1,0; 29,4;  8,2;   61;  0,865;min.doba chodu;
18-01-2024;08:54:08; 41,7; 34,8; 41,9; 24,4; -3,2;  6,2; 52,1; -2,5;  2,8; -2,5;  0,6; 29,4;  8,2;   61;  0,865;min.doba chodu;
18-01-2024;08:54:18; 41,7; 34,8; 42,1; 24,5; -3,2;  6,2; 52,2; -2,4;  2,9; -2,5;  0,7; 29,4;  8,3;   61;  0,865;min.doba chodu;
18-01-2024;08:54:28; 41,7; 34,8; 42,1; 24,5; -3,2;  6,2; 52,1; -2,3;  2,9; -2,4;  0,8; 28,8;  8,3;   61;  0,865;min.doba chodu;
18-01-2024;08:54:38; 41,7; 34,8; 42,2; 24,6; -3,2;  6,2; 52,0; -2,2;  3,0; -2,3;  0,9; 28,8;  8,4;   61;  0,865;min.doba chodu;
18-01-2024;08:54:48; 41,8; 34,8; 42,2; 24,6; -3,2;  6,2; 51,7; -2,1;  3,0; -2,2;  1,0; 28,8;  8,3;   61;  0,839;min.doba chodu;
18-01-2024;08:54:58; 41,8; 34,9; 42,4; 24,7; -2,8;  6,3; 51,6; -2,0;  3,0; -2,1;  0,7; 28,2;  8,4;   61;  0,866;min.doba chodu;
18-01-2024;08:55:08; 41,9; 35,0; 42,4; 24,7; -3,2;  6,2; 51,6; -2,0;  3,0; -2,1;  1,1; 28,2;  8,4;   61;  0,866;min.doba chodu;
18-01-2024;08:55:18; 41,9; 35,0; 41,9; 24,4; -2,8;  6,3; 51,6; -2,0;  3,2; -2,0;  0,7; 28,8;  7,4;   55;  0,866;min.doba chodu;
18-01-2024;08:55:28; 41,9; 35,0; 41,7; 24,3; -2,3;  6,4; 51,8; -1,8;  3,0; -1,8;  0,5; 28,8;  7,4;   55;  0,866;min.doba chodu;
18-01-2024;08:55:38; 41,8; 35,1; 41,7; 24,3; -2,3;  6,4; 52,1; -1,8;  3,0; -1,8;  0,6; 28,8;  7,4;   55;  0,866;min.doba chodu;
18-01-2024;08:55:48; 41,8; 35,1; 41,9; 24,4; -2,3;  6,4; 52,0; -1,7;  3,0; -1,7;  0,7; 28,4;  7,4;   55;  0,841;min.doba chodu;
18-01-2024;08:55:58; 41,8; 35,1; 42,1; 24,5; -2,3;  6,4; 51,5; -1,7;  3,0; -1,6;  0,8; 28,4;  7,4;   55;  0,841;min.doba chodu;
18-01-2024;08:56:08; 41,7; 35,2; 42,1; 24,5; -2,3;  6,4; 50,7; -1,6;  2,9; -1,6;  0,8; 27,8;  7,4;   55;  0,815;min.doba chodu;
18-01-2024;08:56:18; 41,7; 35,1; 42,1; 24,5; -2,3;  6,4; 50,0; -1,7;  2,8; -1,6;  0,8; 27,8;  7,5;   55;  0,815;min.doba chodu;
18-01-2024;08:56:28; 41,8; 35,2; 42,1; 24,5; -2,8;  6,3; 49,5; -1,7;  2,7; -1,7;  1,1; 27,8;  7,6;   55;  0,815;min.doba chodu;
18-01-2024;08:56:38; 41,9; 35,2; 42,1; 24,5; -2,8;  6,3; 48,9; -1,8;  2,5; -1,7;  1,1; 27,2;  7,6;   55;  0,815;min.doba chodu;
18-01-2024;08:56:48; 41,9; 35,2; 42,1; 24,5; -2,8;  6,3; 48,5; -1,8;  2,4; -1,8;  0,9; 27,2;  7,6;   55;  0,815;min.doba chodu;
18-01-2024;08:56:58; 41,9; 35,2; 42,2; 24,6; -3,2;  6,2; 48,3; -1,8;  2,4; -1,8;  1,3; 26,2;  7,6;   55;  0,790;min.doba chodu;
18-01-2024;08:57:08; 42,0; 35,2; 41,6; 24,2; -2,8;  6,3; 48,0; -1,9;  2,3; -1,9;  0,8; 26,2;  6,6;   51;  0,790;min.doba chodu;
18-01-2024;08:57:18; 41,9; 35,2; 41,6; 24,2; -2,8;  6,3; 47,8; -1,8;  2,3; -1,8;  1,0; 26,2;  6,5;   49;  0,790;min.doba chodu;
18-01-2024;08:57:28; 41,8; 35,2; 41,6; 24,2; -2,8;  6,3; 47,6; -1,8;  2,3; -1,8;  1,0; 26,8;  6,5;   49;  0,765;topí;
18-01-2024;08:57:38; 41,7; 35,2; 41,6; 24,2; -2,3;  6,4; 47,2; -1,8;  2,3; -1,7;  0,7; 26,8;  6,5;   49;  0,765;topí;
18-01-2024;08:57:48; 41,6; 35,2; 41,7; 24,3; -2,3;  6,4; 46,8; -1,8;  2,3; -1,6;  0,8; 25,8;  6,6;   49;  0,741;topí;
18-01-2024;08:57:58; 41,6; 35,2; 41,7; 24,3; -2,3;  6,4; 46,3; -1,7;  2,4; -1,5;  0,9; 25,8;  6,5;   49;  0,717;topí;
18-01-2024;08:58:08; 41,7; 35,3; 41,7; 24,3; -1,9;  6,5; 46,0; -1,6;  2,5; -1,3;  0,6; 25,8;  6,4;   49;  0,693;topí;
18-01-2024;08:58:18; 41,7; 35,3; 41,7; 24,3; -1,9;  6,5; 45,7; -1,5;  2,6; -1,2;  0,7; 25,0;  6,5;   49;  0,693;topí;
18-01-2024;08:58:28; 41,7; 35,3; 41,7; 24,3; -1,9;  6,5; 45,4; -1,3;  2,7; -1,1;  0,9; 25,0;  6,5;   49;  0,670;topí;
18-01-2024;08:58:38; 41,8; 35,3; 41,9; 24,4; -1,5;  6,6; 45,2; -1,2;  2,8; -1,0;  0,5; 24,0;  6,5;   49;  0,647;topí;
18-01-2024;08:58:48; 41,8; 35,3; 42,1; 24,5; -1,5;  6,6; 45,0; -1,1;  2,9; -0,9;  0,6; 24,0;  6,5;   49;  0,647;topí;
18-01-2024;08:58:58; 41,9; 35,3; 42,1; 24,5; -1,5;  6,6; 44,7; -1,0;  3,0; -0,8;  0,7; 24,0;  6,3;   49;  0,624;topí;
18-01-2024;08:59:08; 42,0; 35,3; 41,4; 24,1; -0,7;  6,8; 44,4; -0,9;  3,0; -0,5;  0,2; 24,0;  5,7;   43;  0,624;topí;
18-01-2024;08:59:18; 42,0; 35,3; 41,2; 24,0; -0,7;  6,8; 43,9; -0,6;  3,2; -0,2;  0,6; 24,0;  5,5;   43;  0,624;topí;
18-01-2024;08:59:28; 41,8; 35,3; 41,1; 24,0; -0,3;  6,9; 43,6; -0,3;  3,2;  0,2;  0,5; 23,2;  5,6;   43;  0,580;topí;
18-01-2024;08:59:38; 41,7; 35,4; 41,2; 24,0; -0,3;  6,9; 43,2; -0,1;  3,3;  0,4;  0,7; 23,2;  5,6;   43;  0,538;topí;
18-01-2024;08:59:48; 41,6; 35,4; 41,4; 24,1; -0,3;  6,9; 43,1;  0,0;  3,3;  0,6;  0,9; 23,2;  5,6;   43;  0,496;topí;
18-01-2024;08:59:58; 41,6; 35,4; 41,6; 24,2; -0,3;  6,9; 43,1;  0,2;  3,3;  0,7;  1,0; 22,6;  5,7;   43;  0,476;topí;
18-01-2024;09:00:08; 41,7; 35,4; 41,7; 24,3; -0,3;  6,9; 43,1;  0,3;  3,3;  0,7;  1,1; 22,6;  5,7;   43;  0,496;topí;
18-01-2024;09:00:18; 41,7; 35,4; 41,7; 24,3; -0,3;  6,9; 43,1;  0,3;  3,3;  0,7;  1,1; 20,6;  5,7;   43;  0,496;topí;
18-01-2024;09:00:28; 41,9; 35,5; 41,7; 24,3; -0,3;  6,9; 43,1;  0,3;  3,2;  0,7;  1,1; 20,6;  5,7;   43;  0,497;topí;
18-01-2024;09:00:38; 41,9; 35,4; 41,7; 24,3; -0,3;  6,9; 43,1;  0,3;  3,2;  0,7;  1,0; 20,6;  5,6;   43;  0,497;topí;
18-01-2024;09:00:48; 42,0; 35,4; 41,2; 24,0; -0,3;  7,0; 43,0;  0,2;  3,2;  0,7;  1,0; 20,6;  4,8;   39;  0,497;topí;
18-01-2024;09:00:58; 41,9; 35,4; 40,7; 23,7;  0,1;  7,0; 42,8;  0,3;  3,0;  0,8;  0,8; 20,6;  4,6;   36;  0,497;topí;
18-01-2024;09:01:08; 41,7; 35,5; 40,6; 23,6;  0,1;  7,0; 42,3;  0,4;  3,0;  1,0;  0,9; 20,2;  4,7;   36;  0,497;topí;
18-01-2024;09:01:18; 41,5; 35,5; 40,4; 23,5;  0,1;  7,0; 42,2;  0,5;  2,9;  1,1;  1,0; 20,2;  4,6;   36;  0,497;topí;
18-01-2024;09:01:28; 41,3; 35,5; 40,4; 23,5;  0,1;  7,0; 41,9;  0,5;  2,8;  1,1;  1,0; 20,2;  4,7;   36;  0,497;topí;
18-01-2024;09:01:38; 41,1; 35,4; 40,4; 23,5;  0,1;  7,0; 41,9;  0,5;  2,7;  1,0;  0,9; 19,8;  4,7;   36;  0,497;topí;
18-01-2024;09:01:48; 41,0; 35,5; 40,4; 23,5; -0,3;  6,9; 41,8;  0,5;  2,6;  1,0;  1,3; 19,8;  4,6;   36;  0,497;topí;
18-01-2024;09:01:58; 40,9; 35,5; 40,4; 23,5; -0,3;  6,9; 41,8;  0,4;  2,6;  1,0;  1,3; 19,8;  4,7;   36;  0,497;topí;
18-01-2024;09:02:08; 40,9; 35,5; 40,2; 23,4; -0,3;  6,9; 41,7;  0,4;  2,6;  0,9;  1,2; 19,8;  4,6;   36;  0,497;topí;
18-01-2024;09:02:18; 40,8; 35,5; 40,2; 23,4;  0,1;  7,0; 41,6;  0,4;  2,5;  0,9;  0,8; 19,8;  4,6;   36;  0,497;topí;
18-01-2024;09:02:28; 40,7; 35,5; 40,2; 23,4;  0,1;  7,0; 41,5;  0,5;  2,6;  1,0;  0,9; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:02:38; 40,6; 35,5; 40,2; 23,4;  0,1;  7,0; 41,3;  0,6;  2,6;  1,1;  1,0; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:02:48; 40,6; 35,5; 40,1; 23,3;  0,5;  7,1; 41,2;  0,7;  2,7;  1,2;  0,7; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:02:58; 40,5; 35,5; 40,1; 23,3;  0,5;  7,1; 41,1;  0,7;  2,8;  1,3;  0,8; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:03:08; 40,5; 35,5; 40,1; 23,3;  0,9;  7,2; 41,1;  0,9;  3,0;  1,5;  0,6; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:03:18; 40,5; 35,5; 40,1; 23,3;  0,9;  7,2; 41,0;  1,0;  3,0;  1,5;  0,7; 18,6;  4,6;   36;  0,497;topí;
18-01-2024;09:03:28; 40,4; 35,5; 40,1; 23,3;  0,9;  7,2; 41,0;  1,1;  3,2;  1,7;  0,9; 18,6;  4,6;   36;  0,497;topí;
18-01-2024;09:03:38; 40,4; 35,5; 39,9; 23,2;  1,2;  7,3; 40,8;  1,2;  3,2;  1,8;  0,6; 18,2;  4,6;   36;  0,497;topí;
18-01-2024;09:03:48; 40,4; 35,5; 39,9; 23,2;  1,2;  7,3; 40,7;  1,4;  3,4;  1,9;  0,7; 18,2;  4,5;   36;  0,497;topí;
18-01-2024;09:03:58; 40,4; 35,5; 40,1; 23,3;  1,2;  7,3; 40,7;  1,5;  3,5;  2,1;  0,8; 18,2;  4,6;   36;  0,497;topí;
18-01-2024;09:04:08; 40,4; 35,6; 39,9; 23,2;  1,2;  7,3; 40,6;  1,6;  3,6;  2,2;  0,9; 18,2;  4,6;   36;  0,517;topí;
18-01-2024;09:04:18; 40,4; 35,5; 39,9; 23,2;  1,6;  7,3; 40,6;  1,7;  3,7;  2,3;  0,6; 18,2;  4,5;   36;  0,497;topí;
18-01-2024;09:04:28; 40,3; 35,5; 39,9; 23,2;  1,6;  7,4; 40,5;  1,8;  3,7;  2,3;  0,6; 17,6;  4,5;   36;  0,497;topí;
18-01-2024;09:04:38; 40,3; 35,6; 39,7; 23,1;  1,6;  7,4; 40,4;  1,8;  3,7;  2,3;  0,7; 17,6;  4,5;   36;  0,497;topí;
18-01-2024;09:04:48; 40,4; 35,6; 39,7; 23,1;  1,6;  7,4; 40,2;  1,9;  3,7;  2,3;  0,7; 17,6;  4,5;   36;  0,517;topí;
18-01-2024;09:04:58; 40,4; 35,6; 39,7; 23,1;  1,6;  7,4; 40,1;  1,9;  3,7;  2,3;  0,7; 17,6;  4,6;   36;  0,497;topí;
18-01-2024;09:05:08; 40,4; 35,6; 39,7; 23,1;  1,2;  7,3; 39,9;  1,8;  3,6;  2,3;  1,1; 17,6;  4,6;   36;  0,517;topí;
18-01-2024;09:05:18; 40,3; 35,6; 39,4; 22,9;  1,2;  7,3; 39,9;  1,8;  3,6;  2,3;  1,1; 17,6;  4,6;   36;  0,497;topí;
18-01-2024;09:05:28; 40,2; 35,6; 39,4; 22,9;  1,2;  7,3; 39,6;  1,8;  3,5;  2,3;  1,0; 17,6;  4,5;   36;  0,517;topí;
18-01-2024;09:05:38; 40,2; 35,6; 39,2; 22,8;  1,2;  7,3; 39,5;  1,8;  3,4;  2,3;  1,0; 17,6;  4,5;   36;  0,497;topí;
18-01-2024;09:05:48; 40,1; 35,6; 39,2; 22,8;  1,2;  7,3; 39,4;  1,7;  3,3;  2,2;  0,9; 17,2;  4,6;   36;  0,518;topí;
18-01-2024;09:05:58; 40,0; 35,6; 39,2; 22,8;  0,9;  7,2; 39,3;  1,7;  3,2;  2,2;  1,3; 17,2;  4,5;   36;  0,497;topí;
18-01-2024;09:06:08; 39,9; 35,6; 39,2; 22,8;  0,9;  7,2; 39,3;  1,6;  3,2;  2,1;  1,2; 17,2;  4,6;   36;  0,518;topí;
18-01-2024;09:06:18; 39,9; 35,6; 39,2; 22,8;  0,9;  7,2; 39,3;  1,5;  3,2;  2,0;  1,1; 17,2;  4,5;   36;  0,497;topí;
18-01-2024;09:06:28; 39,9; 35,6; 38,9; 22,6;  0,9;  7,2; 39,3;  1,5;  3,0;  1,9;  1,0; 17,2;  4,5;   36;  0,497;topí;
18-01-2024;09:06:38; 39,8; 35,6; 38,9; 22,6;  0,9;  7,2; 39,0;  1,5;  3,0;  1,9;  1,0; 13,4;  4,6;   36;  0,497;topí;
18-01-2024;09:06:48; 39,8; 35,6; 39,2; 22,8;  0,5;  7,1; 39,0;  1,4;  2,9;  1,8;  1,3; 13,4;  4,6;   36;  0,518;topí;
18-01-2024;09:06:58; 39,8; 35,6; 38,9; 22,6;  0,5;  7,1; 39,0;  1,3;  2,8;  1,6;  1,2; 14,2;  4,6;   36;  0,477;topí;
18-01-2024;09:07:08; 39,7; 35,6; 38,9; 22,6;  0,5;  7,1; 38,8;  1,2;  2,7;  1,5;  1,1; 14,2;  4,5;   36;  0,497;topí;
18-01-2024;09:07:18; 39,6; 35,6; 39,4; 22,9;  0,5;  7,1; 38,9;  1,1;  2,6;  1,5;  1,1; 14,2;  4,6;   36;  0,497;topí;
18-01-2024;09:07:28; 39,6; 35,6; 40,2; 23,4;  0,1;  7,0; 39,2;  1,0;  2,6;  1,6;  1,6; 13,6;  4,6;   36;  0,497;topí;
18-01-2024;09:07:38; 39,6; 35,6; 40,9; 23,9; -0,3;  6,9; 39,5;  0,9;  2,6;  1,5;  1,8; 13,6;  4,8;   36;  0,497;topí;
18-01-2024;09:07:48; 39,6; 35,6; 41,7; 24,3; -0,7;  6,8; 40,0;  0,7;  2,6;  1,1;  1,8; 13,6;  4,9;   36;  0,497;topí;
18-01-2024;09:07:58; 39,8; 35,7; 42,6; 24,8; -1,1;  6,7; 41,0;  0,4;  2,6;  0,7;  1,9; 13,6;  5,0;   36;  0,497;topí;
18-01-2024;09:08:08; 39,9; 35,6; 43,2; 25,2; -1,9;  6,5; 42,3;  0,0;  2,6;  0,3;  2,2; 13,6;  5,1;   36;  0,497;topí;
18-01-2024;09:08:18; 40,1; 35,6; 44,0; 25,7; -2,8;  6,3; 43,8; -0,5;  2,7; -0,2;  2,6; 13,6;  5,1;   36;  0,497;topí;
18-01-2024;09:08:28; 40,3; 35,7; 44,6; 26,1; -3,6;  6,1; 45,7; -0,8;  2,8; -0,7;  2,9; 13,6;  5,2;   36;  0,497;topí;
18-01-2024;09:08:38; 40,3; 35,7; 45,1; 26,4; -5,8;  5,6; 47,2; -1,2;  2,9; -0,8;  5,0; 14,2;  5,2;   36;  0,497;topí;
18-01-2024;09:08:48; 40,3; 35,6; 44,6; 26,1; -8,6;  5,0; 49,0; -1,4;  3,0; -0,6;  8,0; 14,2;  5,0;   36;  0,497;topí;
18-01-2024;09:08:58; 40,2; 35,7; 44,3; 25,9;-10,1;  4,7; 50,9; -1,4;  3,0;  0,0; 10,2; 14,2;  4,8;   36;  0,518;topí;
18-01-2024;09:09:08; 40,1; 35,6; 43,4; 25,3; -8,6;  5,0; 52,7; -1,4;  3,2;  0,7;  9,4; 17,4;  4,8;   36;  0,497;topí;
18-01-2024;09:09:18; 40,1; 35,7; 42,6; 24,8; -7,2;  5,3; 54,7; -2,0;  3,3;  1,8;  9,0; 17,4;  4,7;   36;  0,497;topí;
18-01-2024;09:09:28; 40,1; 35,6; 42,1; 24,5; -6,3;  5,5; 56,5; -3,2;  3,4;  3,0;  9,2; 16,4;  4,6;   36;  0,497;topí;
18-01-2024;09:09:38; 40,3; 35,7; 41,9; 24,4; -6,3;  5,5; 58,5; -4,1;  3,5;  3,8; 10,0; 16,4;  4,6;   36;  0,497;topí;
18-01-2024;09:09:48; 40,4; 35,7; 41,7; 24,3; -6,3;  5,5; 60,2; -4,4;  3,5;  4,5; 10,8; 16,4;  4,6;   36;  0,497;topí;
18-01-2024;09:09:58; 40,6; 35,7; 41,4; 24,1; -5,4;  5,7; 61,7; -4,5;  3,5;  4,9; 10,3; 18,0;  4,6;   36;  0,518;topí;
18-01-2024;09:10:08; 40,6; 35,7; 41,1; 23,9; -4,9;  5,8; 63,1; -4,4;  3,5;  5,3; 10,2; 18,0;  4,6;   36;  0,477;topí;
18-01-2024;09:10:18; 40,7; 35,6; 41,1; 23,9; -4,5;  5,9; 64,5; -4,2;  3,4;  5,6; 10,0; 18,0;  4,6;   36;  0,497;topí;
18-01-2024;09:10:28; 40,8; 35,7; 41,1; 23,9; -4,0;  6,0; 65,8; -3,7;  3,4;  5,7;  9,8; 18,0;  4,6;   36;  0,497;topí;
18-01-2024;09:10:38; 40,9; 35,7; 40,9; 23,8; -4,0;  6,0; 67,1; -3,5;  3,2;  5,9; 10,0; 18,0;  4,6;   36;  0,518;topí;
18-01-2024;09:10:48; 41,0; 35,7; 40,7; 23,7; -3,6;  6,1; 68,1; -3,1;  3,2;  5,9;  9,5; 18,6;  4,5;   36;  0,497;topí;
18-01-2024;09:10:58; 41,1; 35,7; 40,7; 23,7; -3,6;  6,1; 69,1; -2,9;  3,0;  6,0;  9,6; 18,6;  4,6;   36;  0,497;topí;
18-01-2024;09:11:08; 41,2; 35,7; 40,7; 23,7; -3,2;  6,2; 70,0; -2,7;  3,0;  6,0;  9,2; 19,2;  4,6;   36;  0,477;topí;
18-01-2024;09:11:18; 41,3; 35,7; 40,7; 23,7; -3,2;  6,2; 70,9; -2,5;  2,9;  6,0;  9,2; 19,2;  4,6;   36;  0,497;topí;
18-01-2024;09:11:28; 41,3; 35,7; 40,4; 23,5; -2,8;  6,3; 71,8; -2,4;  2,8;  6,1;  8,9; 19,2;  4,6;   36;  0,497;topí;
18-01-2024;09:11:38; 41,4; 35,7; 40,2; 23,4; -2,8;  6,3; 72,5; -2,3;  2,6;  5,9;  8,7; 19,8;  4,6;   36;  0,497;topí;
18-01-2024;09:11:48; 41,3; 35,7; 40,6; 23,7; -2,8;  6,3; 73,2; -2,2;  2,5;  5,5;  8,2; 19,8;  4,6;   36;  0,497;topí;
18-01-2024;09:11:58; 41,3; 35,7; 40,9; 23,8; -2,3;  6,4; 73,5; -2,0;  2,4;  4,8;  7,1; 19,8;  4,6;   36;  0,518;topí;
18-01-2024;09:12:08; 41,5; 35,7; 41,1; 23,9; -2,3;  6,4; 73,4; -1,9;  2,3;  4,2;  6,6; 19,8;  4,7;   36;  0,497;topí;
18-01-2024;09:12:18; 41,6; 35,7; 41,2; 24,0; -2,3;  6,4; 72,7; -1,8;  2,3;  3,7;  6,0; 19,8;  4,6;   36;  0,518;topí;
18-01-2024;09:12:28; 41,7; 35,7; 41,4; 24,1; -2,3;  6,4; 71,9; -1,8;  2,3;  3,2;  5,5; 19,8;  4,7;   36;  0,497;topí;
18-01-2024;09:12:38; 41,9; 35,7; 41,7; 24,3; -2,3;  6,4; 70,9; -1,7;  2,3;  2,4;  4,8; 19,8;  4,7;   36;  0,497;topí;
18-01-2024;09:12:48; 42,0; 35,7; 42,1; 24,5; -1,9;  6,5; 69,8; -1,6;  2,3;  1,6;  3,6; 19,8;  4,7;   36;  0,497;topí;
18-01-2024;09:12:58; 42,2; 35,7; 42,2; 24,6; -1,9;  6,5; 68,1; -1,6;  2,3;  0,8;  2,8; 19,4;  4,7;   36;  0,497;topí;
18-01-2024;09:13:08; 42,4; 35,7; 42,2; 24,6; -1,9;  6,5; 67,2; -1,5;  2,4;  0,3;  2,2; 19,4;  4,6;   36;  0,497;topí;
18-01-2024;09:13:18; 42,5; 35,7; 42,2; 24,6; -1,5;  6,6; 67,0; -1,4;  2,5;  0,0;  1,6; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:13:28; 42,7; 35,8; 42,2; 24,6; -1,5;  6,6; 66,8; -1,3;  2,6;  0,0;  1,6; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:13:38; 42,7; 35,8; 42,2; 24,6; -1,5;  6,6; 66,8; -1,3;  2,7; -0,1;  1,5; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:13:48; 42,8; 35,7; 42,2; 24,6; -1,5;  6,6; 67,0; -1,2;  2,7;  0,0;  1,6; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:13:58; 42,8; 35,8; 42,2; 24,6; -1,5;  6,6; 67,4; -1,2;  2,9;  0,0;  1,6; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:14:08; 42,8; 35,8; 42,2; 24,6; -1,5;  6,6; 67,8; -1,1;  3,0;  0,1;  1,6; 19,0;  4,6;   36;  0,498;topí;
18-01-2024;09:14:18; 42,9; 35,8; 42,2; 24,6; -1,5;  6,6; 68,3; -1,1;  3,0;  0,1;  1,6; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:14:28; 42,8; 35,8; 42,2; 24,6; -1,5;  6,6; 68,6; -1,1;  3,0;  0,1;  1,6; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:14:38; 42,9; 35,7; 42,2; 24,6; -1,5;  6,6; 69,1; -1,1;  3,2;  0,2;  1,7; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:14:48; 42,9; 35,8; 42,2; 24,6; -1,5;  6,6; 69,6; -1,1;  3,2;  0,1;  1,6; 19,0;  4,6;   36;  0,497;topí;
18-01-2024;09:14:58; 42,9; 35,8; 42,1; 24,5; -1,5;  6,6; 70,0; -1,1;  3,2;  0,1;  1,6; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:15:08; 42,9; 35,8; 42,1; 24,5; -1,5;  6,6; 70,5; -1,1;  3,2;  0,1;  1,6; 19,0;  4,6;   36;  0,498;topí;
18-01-2024;09:15:18; 42,9; 35,8; 42,1; 24,5; -1,9;  6,5; 70,8; -1,2;  3,0;  0,0;  2,0; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:15:28; 42,9; 35,8; 42,1; 24,5; -1,9;  6,5; 71,3; -1,3;  3,0; -0,1;  1,9; 19,0;  4,6;   36;  0,498;topí;
18-01-2024;09:15:38; 42,8; 35,8; 42,1; 24,5; -1,9;  6,5; 71,8; -1,3;  2,9; -0,1;  1,9; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:15:48; 42,8; 35,8; 42,1; 24,5; -1,9;  6,5; 72,1; -1,4;  2,8; -0,2;  1,8; 19,0;  4,5;   36;  0,498;topí;
18-01-2024;09:15:58; 42,8; 35,8; 41,9; 24,4; -2,3;  6,4; 72,5; -1,5;  2,7; -0,2;  2,1; 19,0;  4,6;   36;  0,498;topí;
18-01-2024;09:16:08; 42,8; 35,8; 41,9; 24,4; -2,3;  6,4; 72,9; -1,6;  2,5; -0,1;  2,3; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:16:18; 42,8; 35,8; 41,9; 24,4; -2,3;  6,4; 73,3; -1,7;  2,4;  0,0;  2,4; 19,0;  4,6;   36;  0,498;topí;
18-01-2024;09:16:28; 42,8; 35,8; 41,9; 24,4; -2,3;  6,4; 73,6; -1,8;  2,3; -0,1;  2,3; 19,0;  4,6;   36;  0,518;topí;
18-01-2024;09:16:38; 42,7; 35,8; 41,7; 24,3; -2,3;  6,4; 74,0; -1,8;  2,3; -0,2;  2,1; 19,0;  4,5;   36;  0,498;topí;
18-01-2024;09:16:48; 42,7; 35,8; 41,7; 24,3; -2,3;  6,4; 74,3; -1,9;  2,2; -0,2;  2,2; 19,0;  4,5;   36;  0,518;topí;
18-01-2024;09:16:58; 42,7; 35,8; 41,7; 24,3; -2,3;  6,4; 74,7; -1,9;  2,2; -0,2;  2,1; 19,0;  4,6;   36;  0,498;topí;
18-01-2024;09:17:08; 42,7; 35,8; 41,9; 24,4; -2,3;  6,4; 74,9; -1,9;  2,1; -0,4;  1,9; 19,0;  4,5;   36;  0,518;topí;
18-01-2024;09:17:18; 42,7; 35,8; 41,6; 24,2; -1,9;  6,6; 75,3; -1,9;  2,1; -0,5;  1,4; 62,2;  4,7;   36;  0,498;mazání kompresoru;
18-01-2024;09:17:28; 42,7; 35,8; 42,4; 24,7; -0,7;  6,8; 75,5; -1,5;  2,2; -0,2;  0,6; 96,0;  5,6;   43;  0,518;mazání kompresoru;
18-01-2024;09:17:38; 42,9; 35,8; 47,4; 27,8;  0,1;  7,0; 72,2; -0,4;  2,3;  0,3;  0,2; 96,0;  9,3;   55;  0,498;mazání kompresoru;
18-01-2024;09:17:48; 43,7; 35,8; 46,8; 27,5;  0,9;  7,2; 59,3;  0,6;  2,3;  0,7; -0,1; 96,0;  9,5;   60;  0,582;mazání kompresoru;
18-01-2024;09:17:58; 44,7; 35,8; 44,5; 26,0;  2,0;  7,5; 53,0;  1,3;  2,5;  1,4; -0,6; 96,0;  8,9;   60;  0,743;mazání kompresoru;
18-01-2024;09:18:08; 44,9; 35,8; 41,9; 24,2;  2,0;  7,5; 48,5;  2,0;  2,7;  2,2;  0,2; 96,0;  8,9;   60;  0,818;mazání kompresoru;
18-01-2024;09:18:18; 44,2; 35,8; 40,7; 23,7;  2,4;  7,6; 45,5;  2,4;  3,0;  2,6;  0,2; 96,0;  8,3;   60;  0,843;mazání kompresoru;
18-01-2024;09:18:28; 43,3; 35,9; 39,6; 23,0;  1,6;  7,4; 43,3;  2,8;  3,2;  2,9;  1,3; 96,0;  8,2;   60;  0,792;mazání kompresoru;
18-01-2024;09:18:38; 42,3; 35,9; 39,7; 23,1;  2,4;  7,6; 41,9;  2,9;  3,4;  2,9;  0,5; 96,0;  7,8;   60;  0,743;mazání kompresoru;
18-01-2024;09:18:48; 41,6; 35,9; 39,4; 22,9;  2,4;  7,6; 41,2;  3,0;  3,6;  3,0;  0,6; 96,0;  7,8;   60;  0,626;topí;
18-01-2024;09:18:58; 41,1; 35,9; 39,4; 22,9;  3,5;  7,9; 40,6;  3,2;  3,8;  3,3; -0,1; 90,0;  5,9;   48;  0,518;topí;
18-01-2024;09:19:08; 40,7; 35,9; 37,8; 22,0;  3,5;  7,9; 40,1;  3,4;  3,9;  3,9;  0,4; 84,0;  5,3;   43;  0,498;topí;
18-01-2024;09:19:18; 40,2; 35,9; 37,8; 22,0;  3,8;  8,0; 39,2;  3,8;  4,0;  4,2;  0,4; 78,0;  5,1;   43;  0,498;topí;
18-01-2024;09:19:28; 39,6; 35,9; 38,3; 22,3;  3,8;  8,0; 38,8;  4,0;  4,0;  4,5;  0,7; 72,0;  5,1;   43;  0,518;topí;
18-01-2024;09:19:38; 39,3; 35,8; 38,2; 22,2;  3,5;  7,9; 38,8;  4,0;  4,0;  4,6;  1,1; 66,0;  5,2;   43;  0,498;topí;
18-01-2024;09:19:48; 39,2; 35,9; 38,2; 22,3;  3,1;  7,8; 38,7;  4,0;  4,0;  4,5;  1,4; 60,0;  6,0;   47;  0,498;topí;
18-01-2024;09:19:58; 39,1; 35,9; 39,2; 22,8;  2,7;  7,7; 38,7;  3,9;  4,0;  4,1;  1,4; 54,0;  6,1;   49;  0,498;topí;
18-01-2024;09:20:08; 39,1; 35,9; 39,6; 22,9;  2,4;  7,6; 39,0;  3,6;  4,0;  4,0;  1,6; 48,0;  6,1;   49;  0,498;topí;
18-01-2024;09:20:18; 39,3; 35,9; 39,4; 23,0;  2,4;  7,6; 39,3;  3,4;  4,0;  3,7;  1,3; 42,0;  6,1;   49;  0,498;topí;
18-01-2024;09:20:28; 39,5; 35,9; 39,9; 23,2;  2,4;  7,6; 39,5;  3,2;  3,9;  3,4;  1,1; 36,0;  6,2;   49;  0,518;topí;
18-01-2024;09:20:38; 39,7; 35,9; 39,9; 23,2;  1,6;  7,4; 39,6;  3,0;  3,9;  3,3;  1,7; 30,0;  6,2;   49;  0,478;topí;
18-01-2024;09:20:48; 39,9; 35,9; 40,2; 23,4;  1,6;  7,4; 39,8;  2,8;  3,8;  3,0;  1,3; 24,0;  6,2;   49;  0,518;topí;
18-01-2024;09:20:58; 40,1; 35,9; 41,1; 23,9;  1,2;  7,3; 40,0;  2,5;  3,6;  2,8;  1,6; 19,4;  6,3;   49;  0,498;topí;
18-01-2024;09:21:08; 40,4; 35,9; 41,2; 24,0;  0,9;  7,2; 40,5;  2,2;  3,5;  2,4;  1,6; 19,4;  6,5;   49;  0,498;topí;
18-01-2024;09:21:18; 40,7; 35,9; 41,4; 24,2;  0,9;  7,1; 40,8;  1,9;  3,4;  2,3;  1,4; 15,6;  6,5;   49;  0,478;topí;
18-01-2024;09:21:28; 41,0; 35,9; 41,9; 24,3;  0,1;  7,0; 41,2;  1,6;  3,3;  1,9;  1,8; 15,6;  6,3;   49;  0,498;topí;
18-01-2024;09:21:38; 41,3; 35,9; 41,7; 24,3;  0,1;  7,0; 41,5;  1,3;  3,2;  1,6;  1,6; 15,6;  5,7;   43;  0,498;topí;
18-01-2024;09:21:48; 41,4; 35,9; 41,2; 24,0;  0,1;  7,0; 41,5;  1,1;  3,2;  1,5;  1,4; 16,4;  5,7;   43;  0,519;topí;
18-01-2024;09:21:58; 41,4; 36,0; 41,2; 24,0;  0,1;  7,0; 41,3;  1,0;  3,0;  1,4;  1,3; 16,4;  5,7;   43;  0,478;topí;
18-01-2024;09:22:08; 41,4; 36,0; 41,2; 24,0; -0,3;  6,9; 41,3;  0,9;  2,9;  1,2;  1,5; 16,0;  5,6;   43;  0,519;topí;
18-01-2024;09:22:18; 41,3; 35,9; 41,1; 24,0; -0,3;  6,9; 41,2;  0,8;  2,8;  1,1;  1,4; 16,0;  5,6;   43;  0,478;topí;
18-01-2024;09:22:28; 41,2; 36,0; 42,2; 24,6; -0,7;  6,8; 41,2;  0,7;  2,7;  1,0;  1,7; 16,0;  5,8;   43;  0,498;topí;
18-01-2024;09:22:38; 41,0; 36,0; 43,4; 25,3; -1,1;  6,7; 41,7;  0,6;  2,6;  0,8;  1,9; 16,0;  5,9;   43;  0,478;topí;
18-01-2024;09:22:48; 41,0; 36,0; 43,8; 25,6; -1,9;  6,5; 42,5;  0,3;  2,5;  0,6;  2,5; 16,0;  6,1;   43;  0,498;topí;
18-01-2024;09:22:58; 41,1; 36,0; 44,3; 25,9; -2,3;  6,3; 43,8; -0,2;  2,4;  0,4;  2,7; 16,0;  6,1;   43;  0,498;topí;
18-01-2024;09:23:08; 41,4; 36,0; 44,5; 26,0; -3,2;  6,2; 45,8; -0,6;  2,3;  0,3;  3,5; 16,0;  6,0;   43;  0,498;topí;
18-01-2024;09:23:18; 41,6; 36,0; 44,5; 26,0; -3,6;  6,1; 47,5; -1,1;  2,3;  0,2;  3,8; 16,0;  5,7;   42;  0,478;topí;
18-01-2024;09:23:28; 41,8; 36,0; 43,5; 25,4; -3,2;  6,2; 49,6; -1,6;  2,2;  0,5;  3,7; 16,0;  5,0;   36;  0,498;topí;
18-01-2024;09:23:38; 41,8; 36,0; 43,4; 25,3; -3,6;  6,1; 51,4; -1,8;  2,2;  0,9;  4,5; 16,0;  4,9;   36;  0,498;topí;
18-01-2024;09:23:48; 41,7; 36,0; 43,4; 25,3; -3,6;  6,1; 52,9; -1,8;  2,2;  1,1;  4,7; 16,0;  4,9;   36;  0,498;topí;
18-01-2024;09:23:58; 41,7; 36,0; 43,4; 25,3; -4,0;  6,0; 54,1; -2,0;  2,3;  0,8;  4,9; 16,0;  4,9;   36;  0,498;topí;
18-01-2024;09:24:08; 41,7; 36,0; 43,4; 25,3; -4,5;  5,9; 54,9; -2,4;  2,3;  0,9;  5,4; 16,0;  4,9;   36;  0,498;topí;
18-01-2024;09:24:18; 41,7; 35,9; 43,0; 25,1; -4,5;  5,9; 56,1; -2,7;  2,3;  1,5;  5,9; 17,0;  4,8;   36;  0,498;topí;
18-01-2024;09:24:28; 41,8; 36,0; 42,9; 25,0; -4,5;  5,9; 57,4; -3,1;  2,4;  2,1;  6,6; 17,0;  4,7;   36;  0,498;topí;
18-01-2024;09:24:38; 41,7; 36,0; 42,6; 24,8; -4,5;  5,9; 58,6; -3,3;  2,5;  2,6;  7,1; 18,2;  4,7;   36;  0,498;topí;
18-01-2024;09:24:48; 41,8; 36,0; 42,2; 24,6; -4,0;  6,0; 60,0; -3,3;  2,6;  3,2;  7,3; 18,2;  4,7;   36;  0,478;topí;
18-01-2024;09:24:58; 41,7; 36,0; 42,1; 24,5; -3,6;  6,1; 61,3; -3,2;  2,7;  3,7;  7,3; 18,2;  4,6;   36;  0,519;topí;
18-01-2024;09:25:08; 41,8; 36,0; 41,9; 24,4; -3,6;  6,2; 62,4; -2,9;  2,9;  4,0;  7,6; 18,2;  4,6;   36;  0,478;topí;
18-01-2024;09:25:18; 41,8; 36,0; 41,9; 24,4; -3,2;  6,2; 63,6; -2,7;  3,0;  4,3;  7,5; 18,2;  4,6;   36;  0,498;topí;
18-01-2024;09:25:28; 41,8; 36,0; 41,7; 24,3; -2,8;  6,3; 64,7; -2,5;  3,0;  4,5;  7,3; 19,6;  4,6;   36;  0,498;topí;
18-01-2024;09:25:38; 41,9; 36,0; 41,6; 24,2; -2,8;  6,3; 65,8; -2,4;  3,2;  4,8;  7,5; 19,6;  4,6;   36;  0,519;topí;
18-01-2024;09:25:48; 42,0; 36,0; 41,6; 24,2; -2,3;  6,4; 66,7; -2,1;  3,2;  4,9;  7,3; 19,6;  4,6;   36;  0,498;topí;
18-01-2024;09:25:58; 42,1; 36,0; 41,6; 24,2; -2,3;  6,4; 67,7; -1,9;  3,2;  5,0;  7,4; 19,6;  4,6;   36;  0,498;topí;
18-01-2024;09:26:08; 42,1; 36,0; 41,4; 24,1; -1,9;  6,5; 68,6; -1,8;  3,2;  5,2;  7,1; 19,6;  4,6;   36;  0,498;topí;
18-01-2024;09:26:18; 42,1; 36,0; 41,2; 24,0; -1,9;  6,5; 69,2; -1,7;  3,2;  5,4;  7,3; 20,8;  4,5;   36;  0,498;topí;
18-01-2024;09:26:28; 42,1; 36,0; 41,2; 24,0; -1,9;  6,5; 70,0; -1,6;  3,2;  5,5;  7,4; 20,8;  4,5;   36;  0,498;topí;
18-01-2024;09:26:38; 42,1; 36,0; 41,6; 24,2; -1,5;  6,6; 70,7; -1,4;  3,2;  5,2;  6,7; 20,8;  4,6;   36;  0,498;topí;
18-01-2024;09:26:48; 42,1; 36,0; 41,7; 24,3; -1,5;  6,6; 71,2; -1,3;  3,0;  4,7;  6,2; 20,8;  4,7;   36;  0,519;topí;
18-01-2024;09:26:58; 42,2; 36,0; 42,1; 24,5; -1,5;  6,6; 70,8; -1,2;  3,0;  3,6;  5,1; 20,8;  4,6;   36;  0,498;topí;
18-01-2024;09:27:08; 42,4; 36,1; 42,2; 24,6; -1,5;  6,6; 70,0; -1,1;  2,9;  2,3;  3,8; 20,4;  4,7;   36;  0,498;topí;
18-01-2024;09:27:18; 42,6; 36,1; 42,6; 24,8; -1,5;  6,6; 68,6; -1,1;  2,8;  1,3;  2,8; 20,4;  4,7;   36;  0,498;topí;
18-01-2024;09:27:28; 42,7; 36,1; 42,6; 24,8; -1,9;  6,5; 67,6; -1,1;  2,6;  0,7;  2,6; 20,4;  4,7;   36;  0,498;topí;
18-01-2024;09:27:38; 42,9; 36,1; 42,6; 24,8; -1,9;  6,5; 66,8; -1,2;  2,5;  0,2;  2,1; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:27:48; 42,9; 36,0; 42,6; 24,8; -1,9;  6,5; 66,3; -1,3;  2,4;  0,0;  2,0; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:27:58; 43,0; 36,1; 42,6; 24,8; -1,9;  6,5; 65,9; -1,3;  2,3; -0,2;  1,8; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:28:08; 43,1; 36,1; 42,6; 24,8; -1,9;  6,5; 65,7; -1,4;  2,3; -0,2;  1,7; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:28:18; 43,1; 36,1; 42,6; 24,8; -1,9;  6,5; 65,7; -1,5;  2,1; -0,3;  1,6; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:28:28; 43,1; 36,0; 42,6; 24,8; -1,9;  6,5; 65,7; -1,6;  2,1; -0,4;  1,5; 20,0;  4,7;   36;  0,519;topí;
18-01-2024;09:28:38; 43,1; 36,1; 42,6; 24,8; -2,3;  6,4; 65,6; -1,6;  2,0; -0,5;  1,8; 20,0;  4,6;   36;  0,498;topí;
18-01-2024;09:28:48; 43,1; 36,1; 42,6; 24,8; -1,9;  6,5; 65,6; -1,7;  1,9; -0,5;  1,4; 20,0;  4,6;   36;  0,519;topí;
18-01-2024;09:28:58; 43,1; 36,1; 42,6; 24,8; -1,9;  6,5; 65,6; -1,6;  2,0; -0,5;  1,4; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:29:08; 43,1; 36,1; 42,6; 24,8; -1,9;  6,5; 65,3; -1,6;  2,0; -0,5;  1,4; 20,0;  4,7;   36;  0,499;topí;
18-01-2024;09:29:18; 43,1; 36,1; 42,7; 24,9; -1,9;  6,5; 65,2; -1,6;  2,0; -0,5;  1,4; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:29:28; 43,1; 36,1; 42,7; 24,9; -1,5;  6,6; 65,1; -1,5;  2,1; -0,4;  1,1; 20,0;  4,7;   36;  0,498;topí;
18-01-2024;09:29:38; 43,2; 36,1; 42,9; 25,0; -1,5;  6,6; 64,9; -1,4;  2,2; -0,3;  1,2; 19,6;  4,7;   36;  0,519;topí;
18-01-2024;09:29:48; 43,2; 36,2; 42,9; 25,0; -1,5;  6,6; 64,8; -1,3;  2,3; -0,2;  1,3; 19,6;  4,7;   36;  0,519;topí;
18-01-2024;09:29:58; 43,3; 36,2; 42,9; 25,0; -1,5;  6,6; 64,6; -1,2;  2,4; -0,2;  1,4; 19,6;  4,7;   36;  0,519;topí;
18-01-2024;09:30:08; 43,3; 36,1; 42,9; 25,0; -1,1;  6,7; 64,5; -1,1;  2,5; -0,1;  1,1; 19,6;  4,7;   36;  0,499;topí;
18-01-2024;09:30:18; 43,3; 36,1; 42,9; 25,0; -1,1;  6,7; 64,5; -1,1;  2,6;  0,0;  1,1; 19,6;  4,7;   36;  0,499;topí;
18-01-2024;09:30:28; 43,3; 36,2; 42,9; 25,0; -1,1;  6,7; 64,5; -1,0;  2,7;  0,0;  1,1; 19,6;  4,7;   36;  0,499;topí;
18-01-2024;09:30:38; 43,4; 36,2; 42,9; 25,0; -1,1;  6,7; 64,5; -0,9;  2,8;  0,1;  1,2; 19,6;  4,7;   36;  0,499;topí;
18-01-2024;09:30:48; 43,3; 36,2; 42,9; 25,0; -1,1;  6,7; 64,6; -0,9;  3,0;  0,2;  1,3; 19,6;  4,7;   36;  0,499;topí;
18-01-2024;09:30:58; 43,4; 36,2; 42,9; 25,0; -1,1;  6,7; 64,8; -0,8;  3,0;  0,2;  1,3; 19,6;  4,7;   36;  0,499;topí;
18-01-2024;09:31:08; 43,4; 36,2; 42,9; 25,0; -1,1;  6,7; 64,9; -0,8;  3,0;  0,2;  1,3; 19,6;  4,7;   36;  0,519;topí;
18-01-2024;09:31:18; 43,4; 36,2; 42,9; 25,0; -1,1;  6,7; 65,1; -0,8;  3,0;  0,2;  1,3; 19,6;  4,7;   36;  0,519;topí;
18-01-2024;09:31:28; 43,4; 36,2; 42,9; 25,0; -1,1;  6,7; 65,4; -0,8;  3,0;  0,2;  1,3; 19,2;  4,7;   36;  0,499;topí;
18-01-2024;09:31:38; 43,4; 36,2; 42,9; 25,0; -1,5;  6,6; 65,7; -0,9;  3,0;  0,1;  1,6; 19,2;  4,6;   36;  0,499;topí;
18-01-2024;09:31:48; 43,4; 36,2; 42,7; 24,9; -1,5;  6,6; 66,0; -1,0;  3,0;  0,0;  1,6; 19,2;  4,7;   36;  0,499;topí;
18-01-2024;09:31:58; 43,4; 36,2; 42,6; 24,8; -1,5;  6,6; 66,3; -1,0;  2,9; -0,1;  1,5; 19,2;  4,7;   36;  0,499;topí;
18-01-2024;09:32:08; 43,3; 36,1; 42,4; 24,7; -1,5;  6,6; 66,7; -1,1;  2,8; -0,2;  1,4; 19,2;  4,6;   36;  0,519;topí;
18-01-2024;09:32:18; 43,3; 36,0; 42,2; 24,6; -1,9;  6,5; 67,0; -1,2;  2,7; -0,2;  1,7; 19,2;  4,6;   36;  0,519;topí;
18-01-2024;09:32:28; 43,2; 36,0; 42,1; 24,5; -1,9;  6,5; 67,4; -1,3;  2,6; -0,3;  1,6; 19,2;  4,6;   36;  0,498;topí;
18-01-2024;09:32:38; 43,1; 35,9; 42,1; 24,5; -1,9;  6,5; 67,8; -1,4;  2,4; -0,4;  1,5; 19,2;  4,6;   36;  0,498;topí;
18-01-2024;09:32:48; 43,0; 35,8; 41,9; 24,4; -2,3;  6,4; 68,1; -1,5;  2,3; -0,5;  1,8; 19,2;  4,6;   36;  0,498;topí;
18-01-2024;09:32:58; 42,9; 35,8; 41,7; 24,3; -2,3;  6,4; 68,5; -1,6;  2,3; -0,6;  1,7; 19,2;  4,6;   36;  0,498;topí;
18-01-2024;09:33:08; 42,8; 35,7; 41,7; 24,3; -2,3;  6,4; 68,9; -1,7;  2,2; -0,7;  1,6; 19,2;  4,6;   36;  0,497;topí;
18-01-2024;09:33:18; 42,7; 35,6; 41,6; 24,2; -2,3;  6,4; 69,2; -1,8;  2,1; -0,8;  1,6; 19,2;  4,6;   36;  0,497;topí;
18-01-2024;09:33:28; 42,6; 35,5; 41,6; 24,2; -2,3;  6,4; 69,6; -1,8;  2,0; -0,9;  1,5; 19,2;  4,6;   36;  0,517;topí;
18-01-2024;09:33:38; 42,5; 35,4; 41,4; 24,1; -2,3;  6,4; 69,9; -1,9;  1,9; -1,0;  1,4; 19,2;  4,6;   36;  0,517;topí;
18-01-2024;09:33:48; 42,4; 35,3; 41,4; 24,1; -2,3;  6,4; 70,3; -1,9;  1,9; -1,0;  1,4; 18,8;  4,5;   36;  0,517;topí;
18-01-2024;09:33:58; 42,3; 35,3; 41,4; 24,0; -2,3;  6,4; 70,5; -1,9;  1,9; -1,0;  1,4; 18,8;  4,5;   36;  0,496;topí;
18-01-2024;09:34:08; 42,3; 35,2; 41,2; 24,0; -2,3;  6,4; 70,8; -1,9;  2,0; -0,9;  1,5; 18,8;  4,5;   36;  0,496;topí;
18-01-2024;09:34:18; 42,2; 35,1; 41,2; 24,0; -2,3;  6,4; 71,1; -1,9;  2,0; -0,9;  1,5; 18,8;  4,5;   36;  0,496;topí;
18-01-2024;09:34:28; 42,2; 35,1; 41,2; 24,0; -2,3;  6,4; 71,3; -1,8;  2,1; -0,8;  1,6; 18,8;  4,5;   36;  0,496;topí;
18-01-2024;09:34:38; 42,1; 35,0; 41,2; 24,0; -1,9;  6,5; 71,5; -1,8;  2,2; -0,8;  1,1; 18,8;  4,5;   36;  0,516;topí;
18-01-2024;09:34:48; 42,1; 35,0; 41,2; 24,0; -1,9;  6,5; 71,8; -1,8;  2,3; -0,7;  1,2; 18,8;  4,6;   36;  0,495;topí;
18-01-2024;09:34:58; 42,1; 34,9; 41,2; 24,0; -1,9;  6,5; 72,0; -1,8;  2,3; -0,6;  1,3; 18,8;  4,5;   36;  0,495;topí;
18-01-2024;09:35:08; 42,1; 34,9; 41,2; 24,0; -1,9;  6,5; 72,2; -1,7;  2,4; -0,5;  1,4; 18,8;  4,5;   36;  0,516;topí;
18-01-2024;09:35:18; 42,1; 34,9; 41,2; 24,0; -1,9;  6,5; 72,6; -1,6;  2,5; -0,4;  1,5; 18,8;  4,5;   36;  0,495;topí;
18-01-2024;09:35:28; 42,1; 34,9; 41,2; 24,0; -1,9;  6,5; 72,8; -1,6;  2,7; -0,3;  1,6; 18,8;  4,5;   36;  0,495;topí;
18-01-2024;09:35:38; 42,1; 34,8; 41,1; 23,9; -1,9;  6,5; 73,0; -1,5;  2,7; -0,2;  1,7; 18,8;  4,5;   36;  0,495;topí;
18-01-2024;09:35:48; 42,0; 34,8; 41,2; 24,0; -1,9;  6,5; 73,3; -1,5;  2,8; -0,2;  1,8; 18,8;  4,5;   36;  0,495;topí;
18-01-2024;09:35:58; 42,0; 34,8; 41,2; 23,9; -1,9;  6,5; 73,5; -1,5;  2,9; -0,1;  1,9; 18,8;  4,5;   36;  0,495;topí;
18-01-2024;09:36:08; 42,1; 34,8; 41,1; 23,9; -1,9;  6,5; 73,9; -1,5;  2,9; -0,1;  1,9; 18,8;  4,5;   36;  0,579;topí;
18-01-2024;09:36:18; 42,0; 34,8; 40,7; 23,7; -1,9;  6,5; 74,0; -1,5;  2,8; -0,1;  1,9; 18,8;  4,5;   36;  0,579;topí;
18-01-2024;09:36:28; 41,9; 34,8; 40,6; 23,6; -1,9;  6,5; 74,2; -1,5;  2,8;  0,2;  2,1; 18,8;  4,5;   36;  0,557;topí;
18-01-2024;09:36:38; 41,7; 34,8; 40,4; 23,5; -2,3;  6,4; 74,4; -1,7;  2,7;  0,7;  3,0; 18,8;  4,5;   36;  0,579;topí;
18-01-2024;09:36:48; 41,6; 34,7; 40,4; 23,5; -2,3;  6,4; 74,8; -1,8;  2,6;  1,3;  3,6; 19,8;  4,5;   36;  0,578;topí;
18-01-2024;09:36:58; 41,5; 34,8; 40,2; 23,4; -2,3;  6,4; 75,0; -1,8;  2,5;  1,7;  4,1; 19,8;  4,4;   36;  0,557;topí;
18-01-2024;09:37:08; 41,4; 34,8; 40,4; 23,5; -2,3;  6,4; 75,3; -1,8;  2,4;  2,2;  4,5; 19,8;  4,4;   36;  0,495;topí;
18-01-2024;09:37:18; 41,4; 34,8; 40,6; 23,6; -2,3;  6,4; 75,5; -1,9;  2,3;  2,4;  4,8; 20,4;  4,5;   36;  0,495;topí;
18-01-2024;09:37:28; 41,4; 34,8; 40,7; 23,7; -2,3;  6,4; 75,9; -1,9;  2,2;  2,5;  4,9; 20,4;  4,5;   36;  0,495;topí;
18-01-2024;09:37:38; 41,5; 34,8; 40,7; 23,7; -2,3;  6,4; 76,1; -1,9;  2,1;  2,3;  4,6; 20,4;  4,5;   36;  0,495;topí;
18-01-2024;09:37:48; 41,6; 34,8; 40,9; 23,8; -2,3;  6,4; 76,4; -1,9;  2,0;  1,1;  3,4; 20,4;  4,5;   36;  0,495;topí;
18-01-2024;09:37:58; 41,7; 34,8; 40,9; 23,8; -2,3;  6,4; 76,6; -1,9;  1,9;  0,2;  2,6; 20,4;  4,5;   36;  0,495;topí;
18-01-2024;09:38:08; 41,7; 34,8; 40,9; 23,8; -2,3;  6,4; 76,7; -1,9;  1,9; -0,2;  2,1; 20,0;  4,5;   36;  0,495;topí;
18-01-2024;09:38:18; 41,8; 34,8; 41,1; 23,9; -2,3;  6,4; 76,8; -1,9;  1,8; -0,4;  1,9; 20,0;  4,5;   36;  0,495;topí;
18-01-2024;09:38:28; 41,8; 34,8; 41,1; 23,9; -2,3;  6,4; 77,0; -1,9;  1,8; -0,6;  1,7; 20,0;  4,5;   36;  0,495;topí;
18-01-2024;09:38:38; 41,8; 34,8; 41,2; 24,0; -2,3;  6,4; 76,8; -1,8;  1,8; -0,6;  1,7; 20,0;  4,5;   36;  0,495;topí;
18-01-2024;09:38:48; 41,9; 34,9; 41,2; 24,0; -1,9;  6,5; 76,6; -1,8;  1,8; -0,5;  1,4; 20,0;  4,6;   36;  0,515;topí;
18-01-2024;09:38:58; 42,0; 34,9; 41,2; 24,0; -1,9;  6,5; 76,2; -1,8;  1,9; -0,5;  1,4; 20,0;  4,6;   36;  0,495;topí;
18-01-2024;09:39:08; 42,1; 34,9; 41,2; 24,0; -0,7;  6,8; 75,9; -1,6;  2,0; -0,3;  0,4; 89,4;  5,1;   39;  0,475;mazání kompresoru;
18-01-2024;09:39:18; 42,1; 34,9; 43,7; 25,5;  0,1;  7,0; 75,0; -0,9;  2,1;  0,1;  0,0; 96,0;  6,7;   47;  0,495;mazání kompresoru;
18-01-2024;09:39:28; 42,6; 34,9; 46,5; 27,3;  0,1;  7,0; 65,6;  0,1;  2,3;  0,7;  0,6; 96,0;  9,3;   59;  0,601;mazání kompresoru;
18-01-2024;09:39:38; 43,6; 35,0; 44,8; 26,2;  0,9;  7,3; 55,8;  0,8;  2,3;  1,1;  0,2; 96,0;  8,9;   60;  0,716;mazání kompresoru;
18-01-2024;09:39:48; 44,2; 35,0; 42,1; 24,5;  1,6;  7,4; 50,0;  1,6;  2,5;  1,7;  0,1; 96,0;  8,6;   60;  0,814;mazání kompresoru;
18-01-2024;09:39:58; 43,8; 35,0; 40,7; 23,7;  1,6;  7,4; 46,5;  2,1;  2,8;  2,2;  0,6; 96,0;  8,5;   60;  0,840;mazání kompresoru;
18-01-2024;09:40:08; 42,9; 35,0; 39,0; 22,7;  1,6;  7,4; 43,8;  2,4;  3,0;  2,6;  1,0; 96,0;  8,1;   60;  0,840;mazání kompresoru;
18-01-2024;09:40:18; 42,0; 35,0; 39,0; 22,7;  2,0;  7,5; 42,2;  2,6;  3,2;  2,6;  0,6; 96,0;  7,8;   60;  0,789;mazání kompresoru;
18-01-2024;09:40:28; 41,1; 35,0; 38,5; 22,4;  1,6;  7,4; 41,1;  2,7;  3,3;  2,8;  1,2; 96,0;  7,9;   60;  0,669;topí;
18-01-2024;09:40:38; 40,6; 35,1; 39,2; 22,8;  2,4;  7,7; 40,4;  2,8;  3,5;  2,8;  0,4; 95,2;  6,9;   56;  0,580;topí;
18-01-2024;09:40:48; 40,2; 35,2; 38,0; 22,1;  3,1;  7,8; 40,0;  3,0;  3,6;  3,2;  0,1; 86,2;  5,3;   44;  0,496;topí;
18-01-2024;09:40:58; 39,8; 35,2; 37,3; 21,7;  3,1;  7,9; 39,3;  3,2;  3,6;  3,7;  0,6; 84,0;  5,1;   43;  0,496;topí;
18-01-2024;09:41:08; 39,3; 35,2; 37,5; 21,8;  3,5;  7,9; 38,5;  3,4;  3,6;  4,0;  0,5; 77,2;  5,1;   43;  0,496;topí;
18-01-2024;09:41:18; 38,9; 35,2; 37,5; 21,8;  2,7;  7,7; 38,3;  3,5;  3,7;  4,1;  1,4; 72,0;  6,0;   47;  0,496;topí;
18-01-2024;09:41:28; 38,7; 35,2; 38,2; 22,3;  2,4;  7,6; 38,3;  3,5;  3,7;  3,9;  1,5; 66,0;  5,9;   49;  0,496;topí;
18-01-2024;09:41:38; 38,6; 35,3; 38,9; 22,6;  2,4;  7,6; 38,5;  3,2;  3,7;  3,7;  1,3; 60,0;  6,0;   49;  0,496;topí;
18-01-2024;09:41:48; 38,7; 35,2; 38,7; 22,5;  2,0;  7,5; 38,8;  3,0;  3,6;  3,4;  1,4; 51,6;  6,1;   49;  0,496;topí;
18-01-2024;09:41:58; 38,9; 35,3; 39,0; 22,7;  2,0;  7,5; 38,9;  2,9;  3,5;  3,2;  1,2; 48,0;  6,1;   49;  0,496;topí;
18-01-2024;09:42:08; 39,0; 35,3; 39,2; 22,8;  2,0;  7,5; 39,0;  2,8;  3,4;  3,2;  1,2; 42,0;  6,0;   49;  0,496;topí;
18-01-2024;09:42:18; 39,1; 35,3; 39,4; 22,9;  1,6;  7,4; 39,3;  2,6;  3,4;  2,9;  1,3; 36,0;  6,1;   49;  0,496;topí;
18-01-2024;09:42:28; 39,3; 35,4; 39,7; 23,1;  1,2;  7,3; 39,4;  2,3;  3,3;  2,7;  1,5; 30,0;  6,2;   49;  0,496;topí;
18-01-2024;09:42:38; 39,5; 35,3; 39,9; 23,2;  0,9;  7,2; 39,5;  2,2;  3,2;  2,5;  1,7; 24,0;  6,2;   49;  0,476;topí;
18-01-2024;09:42:48; 39,7; 35,4; 40,4; 23,5;  0,5;  7,1; 39,8;  2,0;  3,2;  2,3;  1,8; 19,8;  6,3;   49;  0,497;topí;
18-01-2024;09:42:58; 40,0; 35,5; 40,7; 23,7;  0,5;  7,1; 40,0;  1,6;  3,0;  2,0;  1,5; 19,8;  6,3;   49;  0,477;topí;
18-01-2024;09:43:08; 40,2; 35,5; 40,9; 23,8;  0,1;  7,0; 40,4;  1,4;  3,0;  1,7;  1,6; 16,2;  6,4;   49;  0,497;topí;
18-01-2024;09:43:18; 40,5; 35,5; 41,2; 24,0; -0,3;  6,9; 40,7;  1,1;  2,8;  1,5;  1,8; 16,2;  6,4;   49;  0,477;topí;
18-01-2024;09:43:28; 40,8; 35,6; 41,6; 24,2; -0,7;  6,8; 41,0;  0,8;  2,7;  1,2;  1,9; 16,2;  6,4;   49;  0,517;topí;
18-01-2024;09:43:38; 41,1; 35,6; 41,2; 24,0; -0,7;  6,8; 41,1;  0,5;  2,6;  0,9;  1,6; 17,2;  6,4;   49;  0,497;topí;
18-01-2024;09:43:48; 41,2; 35,6; 40,9; 23,8; -0,3;  6,9; 41,1;  0,4;  2,5;  0,7;  1,1; 17,2;  5,7;   43;  0,497;topí;
18-01-2024;09:43:58; 41,2; 35,6; 40,7; 23,6; -0,3;  6,9; 41,0;  0,4;  2,3;  0,8;  1,1; 16,4;  5,6;   43;  0,477;topí;
18-01-2024;09:44:08; 41,0; 35,6; 40,7; 23,7; -0,3;  6,9; 40,7;  0,4;  2,3;  0,8;  1,1; 16,4;  5,6;   43;  0,497;topí;
18-01-2024;09:44:18; 40,9; 35,6; 41,2; 24,1; -0,7;  6,7; 40,7;  0,4;  2,2;  0,7;  1,4; 16,4;  5,7;   43;  0,477;topí;
18-01-2024;09:44:28; 40,8; 35,7; 42,1; 24,5; -1,5;  6,6; 41,1;  0,1;  2,1;  0,4;  1,9; 16,4;  5,8;   43;  0,497;topí;
18-01-2024;09:44:38; 40,8; 35,7; 42,6; 24,8; -1,9;  6,5; 41,7; -0,1;  2,0;  0,0;  2,0; 16,4;  5,9;   43;  0,497;topí;
18-01-2024;09:44:48; 41,0; 35,8; 43,0; 25,1; -2,3;  6,4; 42,8; -0,5;  2,0; -0,2;  2,2; 16,4;  6,0;   43;  0,497;topí;
18-01-2024;09:44:58; 41,2; 35,8; 43,4; 25,3; -2,8;  6,3; 44,2; -1,0;  1,9; -0,2;  2,5; 16,4;  6,0;   43;  0,498;topí;
18-01-2024;09:45:08; 41,5; 35,8; 43,5; 25,4; -3,6;  6,1; 46,0; -1,4;  1,9; -0,6;  3,0; 16,4;  6,0;   43;  0,498;topí;
18-01-2024;09:45:18; 41,8; 35,8; 43,5; 25,4; -4,0;  6,0; 47,9; -1,8;  1,9; -0,7;  3,3; 16,4;  5,9;   43;  0,498;topí;
18-01-2024;09:45:28; 41,9; 35,8; 43,4; 25,3; -4,0;  6,0; 49,5; -2,1;  2,0; -1,0;  3,1; 16,4;  5,8;   43;  0,498;topí;
18-01-2024;09:45:38; 42,1; 35,8; 42,9; 25,0; -4,0;  6,0; 50,6; -2,3;  2,0; -0,7;  3,3; 15,8;  4,9;   36;  0,478;topí;
18-01-2024;09:45:48; 42,1; 35,9; 42,9; 25,0; -4,0;  6,0; 51,7; -2,4;  2,1; -0,2;  3,8; 15,8;  4,8;   36;  0,498;topí;
18-01-2024;09:45:58; 42,0; 35,9; 43,0; 25,1; -4,0;  6,0; 52,9; -2,6;  2,2;  0,3;  4,3; 15,8;  4,8;   36;  0,498;topí;
18-01-2024;09:46:08; 42,0; 36,0; 42,9; 25,0; -4,5;  5,9; 54,3; -2,9;  2,3;  1,0;  5,5; 16,6;  4,8;   36;  0,498;topí;
18-01-2024;09:46:18; 42,0; 36,0; 42,7; 24,9; -4,5;  5,9; 55,5; -3,1;  2,3;  1,8;  6,3; 16,6;  4,7;   36;  0,498;topí;
18-01-2024;09:46:28; 42,0; 36,0; 42,6; 24,8; -4,5;  5,9; 57,0; -3,4;  2,4;  2,3;  6,8; 17,8;  4,7;   36;  0,498;topí;
18-01-2024;09:46:38; 42,0; 36,0; 42,2; 24,6; -4,0;  6,0; 58,5; -3,4;  2,5;  2,9;  6,9; 17,8;  4,7;   36;  0,498;topí;
18-01-2024;09:46:48; 41,9; 36,0; 42,1; 24,5; -4,0;  6,0; 59,7; -3,4;  2,6;  3,3;  7,4; 17,8;  4,6;   36;  0,478;topí;
18-01-2024;09:46:58; 42,0; 36,0; 41,9; 24,4; -3,6;  6,1; 61,0; -3,2;  2,7;  3,7;  7,3; 18,6;  4,6;   36;  0,498;topí;
18-01-2024;09:47:08; 41,9; 36,0; 41,7; 24,3; -3,6;  6,2; 62,0; -3,0;  2,8;  4,0;  7,6; 18,6;  4,6;   36;  0,498;topí;
18-01-2024;09:47:18; 41,9; 35,9; 41,6; 24,2; -3,2;  6,2; 63,1; -2,8;  2,9;  4,1;  7,3; 18,6;  4,6;   36;  0,518;topí;
18-01-2024;09:47:28; 41,9; 35,8; 41,4; 24,1; -3,2;  6,2; 64,2; -2,6;  2,9;  4,4;  7,6; 18,6;  4,6;   36;  0,478;topí;
18-01-2024;09:47:38; 41,9; 35,8; 41,4; 24,1; -3,2;  6,2; 65,2; -2,5;  2,9;  4,5;  7,7; 18,6;  4,5;   36;  0,518;topí;
18-01-2024;09:47:48; 41,9; 35,7; 41,2; 24,0; -2,8;  6,3; 66,1; -2,5;  2,9;  4,7;  7,4; 19,8;  4,5;   36;  0,477;topí;
18-01-2024;09:47:58; 41,9; 35,7; 41,1; 23,9; -2,8;  6,3; 67,0; -2,4;  2,8;  4,8;  7,5; 19,8;  4,5;   36;  0,497;topí;
18-01-2024;09:48:08; 41,9; 35,6; 40,6; 23,6; -2,8;  6,3; 67,9; -2,3;  2,7;  4,8;  7,6; 20,4;  4,5;   36;  0,477;topí;
18-01-2024;09:48:18; 41,8; 35,6; 40,6; 23,6; -2,3;  6,4; 68,6; -2,2;  2,6;  4,9;  7,3; 20,4;  4,5;   36;  0,497;topí;
18-01-2024;09:48:28; 41,6; 35,5; 40,7; 23,7; -2,3;  6,4; 69,2; -2,1;  2,5;  5,0;  7,4; 20,4;  4,5;   36;  0,497;topí;
18-01-2024;09:48:38; 41,7; 35,5; 40,7; 23,7; -2,3;  6,4; 69,9; -1,9;  2,4;  4,8;  7,1; 20,4;  4,5;   36;  0,497;topí;
18-01-2024;09:48:48; 41,6; 35,4; 41,1; 23,9; -2,3;  6,4; 70,3; -1,8;  2,3;  3,9;  6,2; 20,4;  4,6;   36;  0,694;pøipravuje TV;
18-01-2024;09:48:58; 41,6; 35,3; 40,1; 23,3; -2,8;  6,2; 69,7; -1,8;  2,3;  2,7;  5,5; 20,4;  5,1;   40;  0,867;pøipravuje TV;
18-01-2024;09:49:08; 41,3; 35,2; 41,9; 24,4; -4,0;  6,0; 68,5; -1,9;  2,1;  0,9;  5,0; 20,4;  6,2;   47;  0,867;pøipravuje TV;
18-01-2024;09:49:18; 41,4; 35,7; 45,7; 27,1; -4,9;  5,8; 67,7; -2,4;  2,0; -0,7;  4,2; 20,4;  8,7;   60;  0,869;pøipravuje TV;
18-01-2024;09:49:28; 42,5; 36,8; 48,1; 28,4; -5,8;  5,6; 68,1; -3,0;  1,9; -2,1;  3,7; 20,4; 10,5;   68;  0,873;pøipravuje TV;
18-01-2024;09:49:38; 44,0; 37,9; 49,8; 29,6; -7,2;  5,2; 69,8; -3,8;  1,6; -3,0;  4,2; 20,4; 13,4;   80;  0,877;pøipravuje TV;
18-01-2024;09:49:48; 45,5; 38,7; 51,3; 30,7; -9,6;  4,7; 72,8; -4,9;  1,5; -3,2;  6,5; 22,0; 15,6;   88;  0,880;pøipravuje TV;
18-01-2024;09:49:58; 46,8; 39,4; 51,4; 30,7;-11,2;  4,5; 76,5; -6,4;  1,3; -2,6;  8,5; 22,0; 15,4;   90;  0,882;pøipravuje TV;
18-01-2024;09:50:08; 47,6; 39,9; 51,3; 30,6;-12,2;  4,3; 79,7; -7,7;  1,1; -2,0; 10,2; 22,0; 15,2;   90;  0,884;pøipravuje TV;
18-01-2024;09:50:18; 48,1; 40,3; 49,6; 29,4;-11,2;  4,5; 83,0; -8,8;  1,0; -1,2;  9,9; 24,4; 12,6;   82;  0,886;pøipravuje TV;
18-01-2024;09:50:28; 48,1; 40,5; 48,4; 28,6; -9,1;  4,9; 85,3; -8,9;  0,9; -0,5;  8,6; 24,4; 10,7;   74;  0,887;pøipravuje TV;
18-01-2024;09:50:38; 48,0; 40,8; 48,4; 28,6; -8,2;  5,1; 87,5; -8,1;  0,9;  0,2;  8,4; 23,6; 10,7;   72;  0,887;pøipravuje TV;
18-01-2024;09:50:48; 47,9; 40,9; 48,4; 28,6; -7,7;  5,2; 88,8; -7,5;  0,9;  0,8;  8,5; 23,6; 10,7;   72;  0,888;pøipravuje TV;
18-01-2024;09:50:58; 47,9; 41,0; 48,3; 28,5; -7,7;  5,2; 90,4; -6,9;  1,0;  1,3;  9,0; 23,6; 10,7;   72;  0,888;pøipravuje TV;
18-01-2024;09:51:08; 48,0; 41,1; 48,0; 28,2; -7,2;  5,3; 91,7; -6,6;  1,0;  1,6;  8,8; 25,6; 10,7;   72;  0,889;pøipravuje TV;
18-01-2024;09:51:18; 48,0; 41,1; 47,8; 28,2; -6,7;  5,4; 92,9; -6,2;  1,1;  1,9;  8,6; 25,6; 10,7;   72;  0,889;pøipravuje TV;
18-01-2024;09:51:28; 48,1; 41,2; 47,7; 28,1; -6,3;  5,5; 93,8; -5,7;  1,2;  2,2;  8,4; 25,6; 10,7;   72;  0,889;pøipravuje TV;
18-01-2024;09:51:38; 48,2; 41,2; 48,1; 28,4; -6,3;  5,5; 94,9; -5,4;  1,3;  2,3;  8,5; 25,6; 11,8;   75;  0,889;pøipravuje TV;
18-01-2024;09:51:48; 48,3; 41,2; 48,4; 28,7; -6,3;  5,5; 95,9; -5,3;  1,4;  2,3;  8,5; 25,6; 12,4;   79;  0,889;pøipravuje TV;
18-01-2024;09:51:58; 48,6; 41,2; 48,6; 28,7; -6,3;  5,5; 97,1; -5,2;  1,4;  2,2;  8,4; 26,4; 12,4;   79;  0,889;pøipravuje TV;
18-01-2024;09:52:08; 48,8; 41,2; 48,6; 28,7; -6,3;  5,5; 98,1; -5,1;  1,4;  1,9;  8,2; 26,4; 12,4;   79;  0,889;pøipravuje TV;
18-01-2024;09:52:18; 48,9; 41,2; 48,7; 28,8; -6,3;  5,5; 98,9; -5,1;  1,5;  1,5;  7,8; 26,4; 12,5;   79;  0,889;pøipravuje TV;
18-01-2024;09:52:28; 49,1; 41,3; 48,8; 28,9; -6,3;  5,5;100,0; -5,0;  1,5;  1,0;  7,3; 26,4; 12,5;   79;  0,889;pøipravuje TV;
18-01-2024;09:52:38; 49,2; 41,3; 48,8; 28,9; -6,3;  5,5;100,8; -5,0;  1,5;  0,6;  6,8; 26,4; 12,6;   79;  0,889;pøipravuje TV;
18-01-2024;09:52:48; 49,3; 41,3; 48,8; 28,9; -6,3;  5,5;101,4; -4,9;  1,5;  0,4;  6,7; 26,4; 12,6;   79;  0,889;pøipravuje TV;
18-01-2024;09:52:58; 49,4; 41,3; 48,8; 28,9; -6,3;  5,5;102,1; -4,9;  1,6;  0,2;  6,5; 26,4; 12,6;   79;  0,889;pøipravuje TV;
18-01-2024;09:53:08; 49,4; 41,3; 48,8; 28,9; -6,3;  5,5;103,0; -4,9;  1,6;  0,3;  6,6; 26,4; 12,6;   79;  0,889;pøipravuje TV;
18-01-2024;09:53:18; 49,5; 41,3; 48,6; 28,7; -5,8;  5,6;103,6; -4,9;  1,7;  0,3;  6,1; 28,4; 12,6;   79;  0,889;pøipravuje TV;
18-01-2024;09:53:28; 49,5; 41,3; 48,6; 28,7; -5,8;  5,6;104,4; -4,8;  1,7;  0,4;  6,2; 28,4; 12,5;   79;  0,889;pøipravuje TV;
18-01-2024;09:53:38; 49,5; 41,3; 48,6; 28,7; -5,8;  5,6;104,6; -4,6;  1,7; -0,4;  5,4; 30,4; 12,7;   79;  0,889;pøipravuje TV;
18-01-2024;09:53:48; 49,5; 41,3; 48,7; 28,8; -5,4;  5,7;104,9; -4,4;  1,7; -1,8;  3,5; 30,4; 12,7;   79;  0,890;pøipravuje TV;
18-01-2024;09:53:58; 49,6; 41,4; 49,0; 29,0; -5,4;  5,7;104,9; -4,3;  1,8; -2,5;  2,8; 32,4; 13,2;   79;  0,890;pøipravuje TV;
18-01-2024;09:54:08; 49,6; 41,4; 49,3; 29,2; -4,9;  5,8;104,2; -4,0;  1,8; -2,7;  2,2; 32,4; 13,4;   79;  0,890;pøipravuje TV;
18-01-2024;09:54:18; 49,8; 41,4; 49,4; 29,3; -4,9;  5,8;102,8; -3,8;  1,9; -2,8;  2,1; 34,4; 13,6;   79;  0,890;pøipravuje TV;
18-01-2024;09:54:28; 49,9; 41,5; 49,8; 29,6; -4,5;  5,9;101,0; -3,5;  1,9; -2,8;  1,7; 34,4; 13,9;   79;  0,890;pøipravuje TV;
18-01-2024;09:54:38; 50,1; 41,5; 50,1; 29,8; -4,5;  5,9; 98,6; -3,3;  2,0; -2,7;  1,8; 34,4; 14,3;   79;  0,890;pøipravuje TV;
18-01-2024;09:54:48; 50,3; 41,5; 50,4; 30,0; -4,5;  5,9; 95,6; -3,1;  2,1; -2,5;  1,9; 34,4; 14,3;   79;  0,890;pøipravuje TV;
18-01-2024;09:54:58; 50,4; 41,5; 50,4; 30,0; -4,0;  6,0; 92,4; -2,9;  2,1; -2,5;  1,6; 34,4; 14,4;   79;  0,890;pøipravuje TV;
18-01-2024;09:55:08; 50,6; 41,6; 50,6; 30,1; -4,0;  6,0; 89,9; -2,8;  2,2; -2,4;  1,7; 34,4; 14,4;   79;  0,891;pøipravuje TV;
18-01-2024;09:55:18; 50,7; 41,6; 50,6; 30,1; -4,0;  6,0; 87,1; -2,6;  2,2; -2,3;  1,8; 34,0; 14,3;   79;  0,891;pøipravuje TV;
18-01-2024;09:55:28; 50,7; 41,7; 50,6; 30,1; -4,0;  6,0; 84,9; -2,6;  2,3; -2,3;  1,8; 34,0; 14,3;   79;  0,891;pøipravuje TV;
18-01-2024;09:55:38; 50,7; 41,7; 50,7; 30,2; -4,5;  5,9; 82,8; -2,6;  2,2; -2,3;  2,2; 34,0; 14,3;   79;  0,891;pøipravuje TV;
18-01-2024;09:55:48; 50,7; 41,7; 50,7; 30,2; -4,5;  5,9; 80,9; -2,6;  2,2; -2,4;  2,1; 34,0; 14,3;   79;  0,891;pøipravuje TV;
18-01-2024;09:55:58; 50,7; 41,8; 50,7; 30,2; -4,5;  5,9; 79,4; -2,7;  2,0; -2,5;  2,0; 34,0; 14,3;   79;  0,891;pøipravuje TV;
18-01-2024;09:56:08; 50,7; 41,9; 50,8; 30,3; -4,5;  5,9; 77,9; -2,7;  2,0; -2,5;  1,9; 34,0; 14,3;   79;  0,892;pøipravuje TV;
18-01-2024;09:56:18; 50,7; 41,9; 50,8; 30,3; -4,5;  5,9; 76,7; -2,8;  1,8; -2,6;  1,8; 34,0; 14,3;   79;  0,892;pøipravuje TV;
18-01-2024;09:56:28; 50,7; 42,0; 50,8; 30,3; -4,9;  5,9; 75,5; -2,9;  1,7; -2,8;  2,1; 34,6; 14,3;   79;  0,892;pøipravuje TV;
18-01-2024;09:56:38; 50,7; 42,1; 50,8; 30,3; -4,9;  5,8; 74,3; -3,0;  1,6; -2,9;  2,0; 34,6; 14,4;   79;  0,892;pøipravuje TV;
18-01-2024;09:56:48; 50,7; 42,1; 51,0; 30,4; -4,9;  5,8; 73,3; -3,1;  1,5; -3,0;  1,9; 34,6; 14,5;   79;  0,893;pøipravuje TV;
